Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.28606,42.28606,81,0,22.761,42.28606,0,0,0,0,0,0,0,38.71394,36.77824,291.0283,56.83279,36.77824,0,36.77824,178.7981,42.57089,0.1804352,46.51466,0,81,56.83279
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,63.03148,63.03148,81,0,22.761,63.03148,0,0,0,0,0,0,0,17.96853,17.0701,254.25,89.93321,17.0701,0,17.0701,194.9922,46.42662,0.1804565,69.33462,0,81,89.93321
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.36811,35.36811,81,0,22.761,35.36811,0,0,0,0,0,0,0,45.63189,43.3503,237.1799,105.2963,43.3503,0,43.3503,236.1179,56.21844,0.1805107,38.90491,0,81,105.2963
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,11.18198,11.18198,81,0,22.761,11.18198,63.75901,0,0,0,7.129519,0,0,69.81802,66.32712,193.8296,144.3116,73.45664,0,73.45664,305.805,72.81057,0.1805521,12.30018,5.703615,81,151.4411
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,120.373,210.4225,89.60389,0,89.60389,390.8107,93.04999,0.1805354,0,16.72311,81,231.3264
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,97.15874,97.15874,81,0,22.761,97.15874,38.89666,0,0,0,37.7915,17.0092,16.15874,0,0,30.76908,291.066,20.78231,0,20.78231,410.5266,97.74422,0.1805548,106.8746,30.2332,81,328.8575
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,87.04202,87.04202,32.14659,0,10.40109,87.04202,77.8606,0,0,0,67.77143,57.78466,54.89542,0,0,9.986773,309.7701,9.986773,0,9.986773,420.0009,100,0.1805642,95.74622,54.21714,81,377.5416
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,74.55067,74.55067,20.25,0,7.39125,74.55067,126.459,37.1174,0,0,94.276,57.15861,54.30068,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,82.00574,75.42081,81,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,50.60021,50.60021,0,0,0,50.60021,196.0301,45.92826,0,0,99.19164,53.26338,50.60021,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,55.66023,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.353642,7.353642,0,0,0,7.353642,948.8057,62.0311,0,0,69.77177,7.740676,7.353642,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,8.089006,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,8.57556,8.57556,0,0,0,8.57556,1177.327,91.93546,0,0,100.9624,9.026905,8.57556,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,9.433116,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,77.52747,77.52747,20.25,0,7.39125,77.52747,99.02303,16.47798,0,0,76.77005,60.29207,57.27747,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,85.28021,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,107.3047,107.3047,62.18068,0,17.99971,107.3047,44.2655,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,118.0351,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,66.58689,66.58689,66.58689,0,19.11448,66.58689,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805642,73.24558,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,5.622685,5.622685,0,0,0,5.622685,0,0,0,0,0,5.918616,5.622685,0,0,0,318.7582,0,5.918616,-5.918616,413.7621,98.51458,0.1805642,6.184954,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,37.45507,37.45507,0,0,0,37.45507,0,0,7.105427E-15,0,0,39.4264,37.45507,0,0,6.576241,312.8396,0,39.4264,-39.4264,372.203,88.61958,0.1805642,41.20058,0,0,312.8396
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,41.43435,41.43435,0,0,0,41.43435,0,0,7.105427E-15,0,0,43.6151,41.43435,0,0,50.38334,273.4132,0,43.6151,-43.6151,326.2286,77.67333,0.1805642,45.57779,0,0,273.4132
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,5.937838,5.937838,0,0,0,5.937838,0,0,8.881784E-16,0,0,6.250356,5.937838,0,0,98.84457,229.7981,0,6.250356,-6.250356,319.6402,76.10465,0.1805642,6.531622,0,0,229.7981
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,26.93791,26.93791,0,0,0,26.93791,0,0,3.552714E-15,0,0,28.3557,26.93791,0,0,105.7894,223.5478,0,28.3557,-28.3557,289.7507,68.98811,0.1805642,29.63171,0,0,223.5478
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,20.504,20.504,0,0,0,20.504,0,0,0,0,0,21.58316,20.504,0,0,137.2957,195.192,0,21.58316,-21.58316,267,63.5713,0.1805642,22.5544,0,0,195.192
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.277,173.6089,0,0,0,267,63.5713,0.1805642,0,0,0,173.6089
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.87193,30.87193,0,0,0,30.87193,0,0,7.105427E-15,0,0,32.49677,30.87193,0,0,161.277,173.6089,0,32.49677,-32.49677,232.7454,55.41546,0.1805642,33.95913,0,0,173.6089
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.315813,1.315813,0,0,0,1.315813,0,0,2.220446E-16,0,0,1.385066,1.315813,0,0,197.3846,141.1121,0,1.385066,-1.385066,231.2854,55.06785,0.1805642,1.447394,0,0,141.1121
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.68931,38.68931,0,0,0,38.68931,0,0,0,0,0,40.72559,38.68931,0,0,198.9235,139.7271,0,40.72559,-40.72559,188.3569,44.84679,0.1805642,42.55824,0,0,139.7271
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.1742,99.00146,0,0,0,188.3569,44.84679,0.1805642,0,0,0,99.00146
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,38.40362,38.40362,0,0,0,38.40362,13.4188,0,0,0,5.153305,40.42487,38.40362,0,0,244.1742,99.00146,0,35.27156,-35.27156,151.1774,35.99454,0.1805642,42.24398,4.122644,0,104.1548
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,37.862,37.862,0,0,0,37.862,63.0252,0,0,0,23.8626,39.85474,37.862,0,0,283.3648,63.72991,0,15.99214,-15.99214,134.3202,31.98093,0.1805642,41.6482,19.09008,0,87.59251
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,57.81059,57.81059,81,0,22.761,57.81059,90.17964,-3.552714E-15,0,0,52.13338,0,0,23.18941,22.02994,301.1339,47.73777,74.16332,0,74.16332,204.6777,48.73269,0.180604,63.59165,41.7067,81,99.87115
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,226.9705,114.4848,154.6681,0,154.6681,351.4087,83.66858,0.1804606,0,68.77447,81,200.4529
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,21.87774,0,0,94.18018,0,0,0,0,72.30243,253.686,72.30243,0,72.30243,420.0009,100,0.18032,0,75.34414,0,347.8662
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,70.10744,70.10744,20.25,0,7.39125,70.10744,148.6663,51.74461,0,0,104.2261,52.48152,49.85744,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,77.11819,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,75.38519,75.38519,20.25,0,7.39125,75.38519,137.33,45.48946,0,0,103.5265,58.03704,55.13519,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,82.92371,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,50.72755,50.72755,0,0,0,50.72755,141.9312,18.60081,0,0,71.99823,53.39742,50.72755,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,55.8003,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,49.47139,49.47139,0,0,0,49.47139,110.1903,2.437533,0,0,54.51268,52.07515,49.47139,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,54.41853,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18032,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,27.06981,27.06981,0,0,0,27.06981,57.46637,0,0,0,15.55604,28.49453,27.06981,0,0,0,318.7582,0,12.9385,-12.9385,406.3625,96.75278,0.18032,29.77679,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.42168,53.42168,0,0,0,53.42168,0,0,7.105427E-15,0,0,56.23335,53.42168,0,0,14.37611,305.8197,0,56.23335,-56.23335,347.0873,82.63967,0.18032,58.76385,0,0,305.8197
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.100379,6.100379,0,0,0,6.100379,0,0,8.881784E-16,0,0,6.421452,6.100379,0,0,76.8576,249.5864,0,6.421452,-6.421452,340.3185,81.02805,0.18032,6.710417,0,0,249.5864
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.99255,243.1649,0,0,0,340.3185,81.02805,0.18032,0,0,0,243.1649
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,28.80235,28.80235,0,0,0,28.80235,0,0,3.552714E-15,0,0,30.31827,28.80235,0,0,83.99255,243.1649,0,30.31827,-30.31827,308.3603,73.41896,0.18032,31.68259,0,0,243.1649
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.37099,52.37099,0,0,0,52.37099,0,0,0,0,0,55.12736,52.37099,0,0,117.6795,212.8467,0,55.12736,-55.12736,250.2509,59.58343,0.18032,57.60809,0,0,212.8467
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.9321,157.7193,0,0,0,250.2509,59.58343,0.18032,0,0,0,157.7193
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,71.60281,71.60281,81,0,22.761,71.60281,0,0,0,0,0,0,0,9.397192,8.927333,178.9321,157.7193,8.927333,0,8.927333,258.7201,61.59991,0.1803311,78.76309,0,81,157.7193
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,24.65726,24.65726,81,0,22.761,24.65726,0,0,0,0,0,0,0,56.34274,53.5256,170.0048,165.7539,53.5256,0,53.5256,309.499,73.69008,0.1803977,27.12299,0,81,165.7539
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.49324,38.49324,81,0,22.761,38.49324,0,0,0,0,0,0,0,42.50676,40.38142,116.4792,213.9269,40.38142,0,40.38142,347.8081,82.81129,0.180448,42.34257,0,81,213.9269
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.59517,28.59517,0,0,0,28.59517,0,0,3.552714E-15,0,0,30.10018,28.59517,0,0,76.09779,250.2702,0,30.10018,-30.10018,316.0798,75.25694,0.180448,31.45469,0,0,250.2702
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.5424,220.17,0,0,0,316.0798,75.25694,0.180448,0,0,0,220.17
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,49.41392,49.41392,0,0,0,49.41392,0,0,7.105427E-15,0,0,52.01465,49.41392,0,0,109.5424,220.17,0,52.01465,-52.01465,261.2515,62.20261,0.180448,54.35531,0,0,220.17
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,44.54772,44.54772,0,0,0,44.54772,17.10276,0,0,0,7.618889,46.89234,44.54772,0,0,167.3365,168.1554,0,39.27345,-39.27345,219.8537,52.346,0.180448,49.00249,6.095111,0,175.7743
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,24.14765,24.14765,0,0,0,24.14765,111.6584,0,0,0,26.96287,25.41857,24.14765,0,0,210.9737,128.8819,1.544295,0,1.544295,221.3187,52.69482,0.180445,26.56241,21.5703,0,155.8448
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,38.65443,38.65443,0,0,0,38.65443,160.5459,0,0,0,62.05809,40.68887,38.65443,0,0,209.4294,130.2718,21.36921,0,21.36921,241.5913,57.52163,0.1804035,42.51987,49.64647,0,192.3299
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,46.09506,46.09506,0,0,0,46.09506,189.9712,0,0,0,87.56732,48.52111,46.09506,0,0,188.0602,149.5041,39.04621,0,39.04621,278.6338,66.34125,0.1803277,50.70456,70.05386,0,237.0714
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,19.30071,19.30071,0,0,0,19.30071,440.1752,0,0,0,84.95695,20.31654,19.30071,0,0,149.0139,184.6457,64.64041,0,64.64041,339.9571,80.942,0.1802024,21.23078,67.96556,0,269.6026
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,22.91975,22.91975,0,0,0,22.91975,325.0453,0,0,0,74.49958,24.12605,22.91975,0,0,84.37354,242.8221,50.37353,0,50.37353,387.7456,92.3202,0.1801049,25.21173,59.59967,0,317.3216
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,79.12189,79.12189,42.29211,0,12.96791,79.12189,91.96973,0,0,0,72.76818,38.76818,36.82977,0,0,34,288.1582,34,0,34,420.0009,100,0.1801057,87.03407,58.21455,81,360.9264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,35.21422,35.21422,0,0,0,35.21422,238.4387,46.89672,0,0,83.96432,37.0676,35.21422,0,0,0,318.7582,0,0,0,420.0009,100,0.1801057,38.73565,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,72.67998,72.67998,20.25,0,7.39125,72.67998,114.6732,28.15499,0,0,83.34444,55.18945,52.42998,0,0,0,318.7582,0,0,0,420.0009,100,0.1801057,79.94798,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,72.94212,72.94212,20.25,0,7.39125,72.94212,92.64897,12.11473,0,0,67.58013,55.4654,52.69213,0,0,0,318.7582,0,0,0,420.0009,100,0.1801057,80.23634,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,33.30822,33.30822,0,0,0,33.30822,113.2864,2.672392,0,0,37.73368,35.06129,33.30822,0,0,0,318.7582,0,0,0,420.0009,100,0.1801057,36.63905,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801057,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,30.19396,30.19396,0,0,0,30.19396,0,0,3.552714E-15,0,0,31.78311,30.19396,0,0,0,318.7582,0,31.78311,-31.78311,386.4985,92.02327,0.1801057,33.21335,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,67.23182,67.23182,81,0,22.761,67.23182,0,0,0,0,0,0,0,13.76818,13.07977,35.31457,286.9751,13.07977,0,13.07977,398.907,94.97768,0.1801219,73.955,0,81,286.9751
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,20.07888,20.07888,0,0,0,20.07888,0,0,0,0,0,21.13567,20.07888,0,0,22.2348,298.7469,0,21.13567,-21.13567,376.6281,89.67318,0.1801219,22.08677,0,0,298.7469
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,16.40025,16.40025,0,0,0,16.40025,0,0,0,0,0,17.26342,16.40025,0,0,45.71888,277.6112,0,17.26342,-17.26342,358.4309,85.34052,0.1801219,18.04027,0,0,277.6112
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.90044,260.3478,0,0,0,358.4309,85.34052,0.1801219,0,0,0,260.3478
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.90044,260.3478,0,0,0,358.4309,85.34052,0.1801219,0,0,0,260.3478
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.90044,260.3478,0,0,0,358.4309,85.34052,0.1801219,0,0,0,260.3478
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.90044,260.3478,0,0,0,358.4309,85.34052,0.1801219,0,0,0,260.3478
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,6.963887,6.963887,0,0,0,6.963887,0,0,8.881784E-16,0,0,7.330408,6.963887,0,0,64.90044,260.3478,0,7.330408,-7.330408,350.7039,83.50077,0.1801219,7.660276,0,0,260.3478
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.479722,5.479722,0,0,0,5.479722,0,0,8.881784E-16,0,0,5.768128,5.479722,0,0,73.04534,253.0174,0,5.768128,-5.768128,344.6238,82.05312,0.1801219,6.027694,0,0,253.0174
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.63623,37.63623,0,0,0,37.63623,0,0,7.105427E-15,0,0,39.61709,37.63623,0,0,79.45438,247.2493,0,39.61709,-39.61709,302.8637,72.11027,0.1801219,41.39986,0,0,247.2493
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,11.40168,11.40168,0,0,0,11.40168,0,0,0,0,0,12.00177,11.40168,0,0,123.4734,207.6322,0,12.00177,-12.00177,290.2127,69.09814,0.1801219,12.54185,0,0,207.6322
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,136.8087,195.6304,3.871095,0,3.871095,293.8852,69.97253,0.1801145,0,3.096876,0,199.5015
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,132.9376,199.1144,21.55213,0,21.55213,314.3313,74.84064,0.1800728,0,17.2417,0,220.6665
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,36.24733,36.24733,0,0,0,36.24733,117.062,0,0,0,42.43186,38.15509,36.24733,0,0,111.3854,218.5113,4.276769,0,4.276769,318.3886,75.80666,0.1800645,39.87207,33.94548,0,260.9432
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,38.40289,38.40289,0,0,0,38.40289,217.7766,0,0,0,83.63251,40.4241,38.40289,0,0,107.1087,222.3604,43.20841,0,43.20841,359.3797,85.56643,0.1799811,42.24318,66.90601,0,305.9929
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,39.32943,0,0,103.2297,0,0,0,0,63.90026,261.248,63.90026,0,63.90026,420.0009,100,0.1798578,0,82.58375,0,364.4777
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,58.33478,58.33478,0,0,0,58.33478,130.6328,14.79934,0,0,76.20437,61.40503,58.33478,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,64.16826,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,52.89377,52.89377,0,0,0,52.89377,144.911,20.97126,0,0,76.64891,55.67765,52.89377,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,58.18314,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,21.50272,21.50272,0,0,0,21.50272,403.8203,64.19789,0,0,86.83234,22.63444,21.50272,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,23.65299,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,23.57574,23.57574,0,0,0,23.57574,279.708,41.12665,0,0,65.94321,24.81656,23.57574,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,25.93331,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,10.55894,10.55894,0,0,0,10.55894,619.3743,54.28466,0,0,65.39933,11.11467,10.55894,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,11.61483,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798578,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,55.90696,55.90696,0,0,0,55.90696,28.6157,0,7.105427E-15,0,15.99817,58.84943,55.90696,0,0,0,318.7582,0,42.85126,-42.85126,374.8316,89.24545,0.1798578,61.49765,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,24.07025,24.07025,0,0,0,24.07025,0,0,3.552714E-15,0,0,25.33711,24.07025,0,0,47.61251,275.907,0,25.33711,-25.33711,348.124,82.8865,0.1798578,26.47728,0,0,275.907
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.40294,57.40294,0,0,0,57.40294,0,0,7.105427E-15,0,0,60.42414,57.40294,0,0,75.76485,250.5699,0,60.42414,-60.42414,284.4313,67.72161,0.1798578,63.14323,0,0,250.5699
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.67514,41.67514,0,0,0,41.67514,0,0,7.105427E-15,0,0,43.86858,41.67514,0,0,142.9028,190.1457,0,43.86858,-43.86858,238.1898,56.71175,0.1798578,45.84266,0,0,190.1457
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,12.21939,12.21939,0,0,0,12.21939,0,0,1.776357E-15,0,0,12.86252,12.21939,0,0,191.6456,146.2771,0,12.86252,-12.86252,224.6315,53.48359,0.1798578,13.44133,0,0,146.2771
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.438439,4.438439,0,0,0,4.438439,0,0,8.881784E-16,0,0,4.672041,4.438439,0,0,205.9373,133.4146,0,4.672041,-4.672041,219.7068,52.31103,0.1798578,4.882283,0,0,133.4146
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,14.82518,14.82518,0,0,0,14.82518,0,0,1.776357E-15,0,0,15.60545,14.82518,0,0,211.1285,128.7426,0,15.60545,-15.60545,203.2572,48.39447,0.1798578,16.30769,0,0,128.7426
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.75776,34.75776,0,0,0,34.75776,0,0,0,0,0,36.58711,34.75776,0,0,228.4679,113.1371,0,36.58711,-36.58711,164.691,39.21206,0.1798578,38.23353,0,0,113.1371
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,20.78099,20.78099,0,0,0,20.78099,0,0,3.552714E-15,0,0,21.87473,20.78099,0,0,269.1202,76.55002,0,21.87473,-21.87473,141.633,33.72207,0.1798578,22.85909,0,0,76.55002
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.94629,4.94629,0,0,0,4.94629,0,0,0,0,0,5.206622,4.94629,0,0,293.4255,54.67529,0,5.206622,-5.206622,136.1447,32.41534,0.1798578,5.44092,0,0,54.67529
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.2106,49.46867,0,0,0,136.1447,32.41534,0.1798578,0,0,0,49.46867
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,46.05069,46.05069,81,0,22.761,46.05069,0,0,0,0,0,0,0,34.94931,33.20185,299.2106,49.46867,33.20185,0,33.20185,167.6428,39.91486,0.1798991,50.65575,0,81,49.46867
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.28056,38.28056,81,0,22.761,38.28056,0,0,0,0,0,0,0,42.71944,40.58346,266.0088,79.35033,40.58346,0,40.58346,206.1436,49.08171,0.1799495,42.10862,0,81,79.35033
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,225.4253,115.8755,77.71215,0,77.71215,279.8678,66.63506,0.1799565,0,7.20972,81,124.8876
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,47.40442,47.40442,81,0,22.761,47.40442,72.49068,0,0,0,34.36378,0,0,33.59558,31.91581,147.7132,185.8164,66.27959,0,66.27959,342.7462,81.60607,0.1800116,52.14486,27.49103,81,220.1802
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,59.22577,59.22577,0,0,0,59.22577,104.2784,0,0,0,61.75967,62.34291,59.22577,0,0,81.43356,245.468,0,0.5832471,-0.5832471,342.1314,81.45969,0.1800116,65.14835,49.40773,0,307.2277
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,43.97249,43.97249,0,0,0,43.97249,177.4421,0,0,0,78.02571,46.28683,43.97249,0,0,82.08162,244.8848,31.73888,0,31.73888,372.2415,88.62876,0.1799505,48.36974,62.42057,0,322.9105
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,8.638399,8.638399,0,0,0,8.638399,1152.469,40.11908,0,0,99.55486,9.093052,8.638399,0,0,50.34274,273.4498,50.34274,0,50.34274,420.0009,100,0.1798536,9.502239,79.64389,0,373.0046
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,94.66423,94.66423,25.96423,0,8.836951,94.66423,121.3984,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,104.1307,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,31.07321,31.07321,0,0,0,31.07321,365.389,80.82943,0,0,113.5381,32.70864,31.07321,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,34.18053,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,30.22917,30.22917,0,0,0,30.22917,346.3314,72.87292,0,0,104.6931,31.82018,30.22917,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,33.25209,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,49.90398,49.90398,0,0,0,49.90398,164.6763,29.64954,0,0,82.18005,52.53051,49.90398,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,54.89438,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,38.41311,38.41311,0,0,0,38.41311,183.7165,30.13635,0,0,70.57121,40.43485,38.41311,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,42.25442,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,64.08349,64.08349,20.26493,0,7.395027,64.08349,71.9761,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,70.49184,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.076598,6.076598,0,0,0,6.076598,329.2691,13.61194,0,0,20.00836,6.396419,6.076598,0,0,0,318.7582,0,0,0,420.0009,100,0.1798536,6.684258,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,87.42229,87.42229,81,0,22.761,87.42229,0,0,0,0,0,6.760302,6.422287,0,0,0,318.7582,0,6.760302,-6.760302,412.8748,98.30334,0.1798536,96.16451,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,45.10118,45.10118,0,0,0,45.10118,0,0,7.105427E-15,0,0,47.47492,45.10118,0,0,7.511446,311.9979,0,47.47492,-47.47492,362.8319,86.38837,0.1798536,49.61129,0,0,311.9979
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.27765,39.27765,0,0,0,39.27765,0,0,0,0,0,41.34489,39.27765,0,0,60.26136,264.523,0,41.34489,-41.34489,319.2505,76.01189,0.1798536,43.20541,0,0,264.523
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,41.34951,41.34951,0,0,0,41.34951,0,0,0,0,0,43.52579,41.34951,0,0,106.2001,223.1781,0,43.52579,-43.52579,273.3703,65.08804,0.1798536,45.48446,0,0,223.1781
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.07398,32.07398,0,0,0,32.07398,0,0,0,0,0,33.76208,32.07398,0,0,154.5621,179.6523,0,33.76208,-33.76208,237.782,56.61464,0.1798536,35.28138,0,0,179.6523
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.0755,145.8902,0,0,0,237.782,56.61464,0.1798536,0,0,0,145.8902
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,38.2993,38.2993,0,0,0,38.2993,0,0,0,0,0,40.31505,38.2993,0,0,192.0755,145.8902,0,40.31505,-40.31505,195.2862,46.49662,0.1798536,42.12923,0,0,145.8902
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,12.14581,12.14581,0,0,0,12.14581,0,0,0,0,0,12.78506,12.14581,0,0,236.8701,105.5752,0,12.78506,-12.78506,181.8095,43.2879,0.1798536,13.36039,0,0,105.5752
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,57.27854,57.27854,0,0,0,57.27854,0,0,7.105427E-15,0,0,60.2932,57.27854,0,0,251.0757,92.79012,0,60.2932,-60.2932,118.2549,28.15588,0.1798536,63.00639,0,0,92.79012
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,29.79509,29.79509,81,0,22.761,29.79509,0,0,0,0,0,0,0,51.20491,48.64466,318.0681,32.49692,48.64466,0,48.64466,164.4033,39.14357,0.179914,32.7746,0,81,32.49692
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.75948,36.75948,81,0,22.761,36.75948,0,0,0,0,0,0,0,44.24052,42.0285,269.4235,76.27712,42.0285,0,42.0285,204.275,48.63682,0.179966,40.43542,0,81,76.27712
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.21139,43.21139,81,0,22.761,43.21139,0,0,0,0,0,0,0,37.78861,35.89918,227.395,114.1028,35.89918,0,35.89918,238.332,56.7456,0.1800104,47.53253,0,81,114.1028
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,50.63232,50.63232,81,0,22.761,50.63232,2.304274,0,0,0,1.166707,0,0,30.36768,28.84929,191.4958,146.412,30.016,0,30.016,266.8077,63.52551,0.1800472,55.69555,0.9333659,81,147.5787
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,161.4798,173.4264,82.5927,0,82.5927,345.162,82.18126,0.1800447,0,11.11416,81,187.3191
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,79.38673,79.38673,81,0,22.761,79.38673,43.47434,0,0,0,34.51286,0,0,1.61327,1.532607,78.88707,247.7599,36.04546,0,36.04546,379.3577,90.32308,0.1800786,87.3254,27.61028,81,282.2727
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,66.63796,66.63796,48.3154,0,14.4918,66.63796,93.23292,0,0,0,62.12852,19.28691,18.32256,0,0,42.84161,280.2008,42.84161,0,42.84161,420.0009,100,0.1800804,73.30176,49.70281,81,342.3293
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,93.77177,0,0,93.77177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800804,0,75.01742,0,412.53
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.279591,2.279591,0,0,0,2.279591,4588.91,102.2088,0,0,104.6084,2.399569,2.279591,0,0,0,318.7582,0,0,0,420.0009,100,0.1800804,2.50755,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,77.50742,77.50742,20.25,0,7.39125,77.50742,103.0876,19.62959,0,0,79.90056,60.27097,57.25742,0,0,0,318.7582,0,0,0,420.0009,100,0.1800804,85.25817,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,10.55801,10.55801,0,0,0,10.55801,1070.141,101.8719,0,0,112.9855,11.11369,10.55801,0,0,0,318.7582,0,0,0,420.0009,100,0.1800804,11.61381,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,10.67634,10.67634,0,0,0,10.67634,745.4404,68.3475,0,0,79.58575,11.23825,10.67634,0,0,0,318.7582,0,0,0,420.0009,100,0.1800804,11.74397,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,58.78725,58.78725,0,0,0,58.78725,63.68871,0,0,0,37.44084,61.88132,58.78725,0,0,0,318.7582,0,24.44048,-24.44048,394.2383,93.86607,0.1800804,64.66598,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,64.38428,64.38428,78.25439,0,22.06636,64.38428,19.50161,0,0,0,12.55597,0,0,13.87011,13.17661,27.15609,294.3177,25.73258,0,25.73258,418.6504,99.67846,0.1801083,70.82271,10.04478,81,306.8737
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,6.829763,0,0,8.253275,0,0,0,0,1.423512,317.4771,1.423512,0,1.423512,420.0009,100,0.1801056,0,6.60262,0,325.7303
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,35.30965,35.30965,0,0,0,35.30965,0,0,7.105427E-15,0,0,37.16805,35.30965,0,0,0,318.7582,0,37.16805,-37.16805,380.8223,90.67179,0.1801056,38.84061,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.860038,1.860038,0,0,0,1.860038,0,0,0,0,0,1.957935,1.860038,0,0,41.29783,281.5902,0,1.957935,-1.957935,378.7584,90.1804,0.1801056,2.046042,0,0,281.5902
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,29.80246,29.80246,0,0,0,29.80246,0,0,3.552714E-15,0,0,31.37101,29.80246,0,0,43.47332,279.6322,0,31.37101,-31.37101,345.6905,82.30709,0.1801056,32.7827,0,0,279.6322
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.62851,33.62851,0,0,0,33.62851,0,0,0,0,0,35.39843,33.62851,0,0,78.32999,248.2612,0,35.39843,-35.39843,308.3773,73.42301,0.1801056,36.99136,0,0,248.2612
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.20572,48.20572,0,0,0,48.20572,0,0,7.105427E-15,0,0,50.74286,48.20572,0,0,117.6616,212.8628,0,50.74286,-50.74286,254.8896,60.68788,0.1801056,53.02628,0,0,212.8628
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.57165,49.57165,0,0,0,49.57165,0,0,7.105427E-15,0,0,52.18069,49.57165,0,0,174.0425,162.1199,0,52.18069,-52.18069,199.8863,47.59189,0.1801056,54.52882,0,0,162.1199
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.42087,31.42087,0,0,0,31.42087,0,0,0,0,0,33.0746,31.42087,0,0,232.0211,109.9393,0,33.0746,-33.0746,165.0226,39.29103,0.1801056,34.56296,0,0,109.9393
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.7706,76.86467,0,0,0,165.0226,39.29103,0.1801056,0,0,0,76.86467
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.7118297,0.7118297,0,0,0,0.7118297,0,0,0,0,0,0.7492944,0.7118297,0,0,268.7706,76.86467,0,0.7492944,-0.7492944,164.2328,39.10297,0.1801056,0.7830127,0,0,76.86467
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.32791,24.32791,0,0,0,24.32791,0,0,3.552714E-15,0,0,25.60832,24.32791,0,0,269.6032,76.11537,0,25.60832,-25.60832,137.2393,32.67595,0.1801056,26.7607,0,0,76.11537
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0569,50.50705,0,0,0,137.2393,32.67595,0.1801056,0,0,0,50.50705
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0569,50.50705,0,0,0,137.2393,32.67595,0.1801056,0,0,0,50.50705
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,8.375978,8.375978,0,0,0,8.375978,128.6904,0,0,0,10.77908,8.816819,8.375978,0,0,298.0569,50.50705,1.962264,0,1.962264,139.1008,33.11918,0.1801018,9.213576,8.623266,0,61.28613
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,296.0946,52.27309,24.19139,0,24.19139,162.0508,38.58345,0.1800554,0,19.35312,0,76.46449
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,32.08357,32.08357,0,0,0,32.08357,130.7574,0,0,0,41.95164,33.77218,32.08357,0,0,271.9032,74.04534,8.179464,0,8.179464,169.8105,40.431,0.1800398,35.29192,33.56131,0,115.997
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,10.53995,10.53995,0,0,0,10.53995,598.8017,0,0,0,63.1134,11.09468,10.53995,0,0,263.7237,81.40686,52.01871,0,52.01871,219.1598,52.18081,0.1799401,11.59395,50.49072,0,144.5203
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,10.75747,10.75747,0,0,0,10.75747,720.2053,0,0,0,77.47584,11.32365,10.75747,0,0,211.705,128.2237,66.15219,0,66.15219,281.9173,67.12303,0.1798136,11.83321,61.98067,0,205.6995
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,11.28986,11.28986,0,0,0,11.28986,801.3209,0,0,0,90.468,11.88406,11.28986,0,0,145.5528,187.7607,78.58394,0,78.58394,356.4686,84.8733,0.1796635,12.41885,72.3744,0,278.2287
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,37.03586,37.03586,0,0,0,37.03586,221.4185,0,0,0,82.00423,38.98512,37.03586,0,0,66.96889,258.4862,43.01912,0,43.01912,397.2801,94.59031,0.1795815,40.73944,65.60339,0,340.4904
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,44.82021,0,0,68.76998,0,0,0,0,23.94977,297.2034,23.94977,0,23.94977,420.0009,100,0.1795358,0,55.01599,0,365.9734
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,64.52298,64.52298,20.25,0,7.39125,64.52298,92.6981,13.20844,0,0,59.81158,46.60314,44.27298,0,0,0,318.7582,0,0,0,420.0009,100,0.1795358,70.97528,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1795358,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,40.13737,40.13737,0,0,0,40.13737,65.3476,0,0,0,26.2288,42.24986,40.13737,0,0,0,318.7582,0,16.02106,-16.02106,403.1132,95.97913,0.1795358,44.1511,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,36.29176,36.29176,0,0,0,36.29176,39.80927,0,0,0,14.44749,38.20186,36.29176,0,0,17.80117,302.7372,0,23.75437,-23.75437,378.0739,90.0174,0.1795358,39.92094,11.55799,0,317.1847
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,22.19842,22.19842,0,0,0,22.19842,0,0,3.552714E-15,0,0,23.36675,22.19842,0,0,44.19492,278.9828,0,23.36675,-23.36675,353.4431,84.15296,0.1795358,24.41826,0,0,278.9828
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1795358,0,0,0,255.616
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1795358,0,0,0,255.616
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1795358,0,0,0,255.616
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,11.31781,11.31781,0,0,0,11.31781,0,0,0,0,0,11.91348,11.31781,0,0,70.15797,255.616,0,11.91348,-11.91348,340.8852,81.16299,0.1795358,12.44959,0,0,255.616
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,37.38355,37.38355,0,0,0,37.38355,0,0,7.105427E-15,0,0,39.3511,37.38355,0,0,83.39518,243.7026,0,39.3511,-39.3511,299.4055,71.28689,0.1795358,41.12191,0,0,243.7026
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,62.60859,62.60859,81,0,22.761,62.60859,0,0,0,0,0,0,0,18.39141,17.47184,127.1186,204.3515,17.47184,0,17.47184,315.9808,75.23336,0.1795574,68.86945,0,81,204.3515
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,9.96146,9.96146,81,0,22.761,9.96146,0,0,0,0,0,0,0,71.03854,67.48661,109.6468,220.0761,67.48661,0,67.48661,380.0042,90.47701,0.17961,10.95761,0,81,220.0761
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,91.65138,91.65138,81,0,22.761,91.65138,0,0,0,0,0,11.21198,10.65138,0,0,42.16018,280.8141,0,11.21198,-11.21198,368.1857,87.66309,0.17961,100.8165,0,81,280.8141
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.04918,36.04918,0,0,0,36.04918,0,0,0,0,0,37.94651,36.04918,0,0,54.61794,269.6021,0,37.94651,-37.94651,328.1866,78.1395,0.17961,39.6541,0,0,269.6021
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.49441,42.49441,0,0,0,42.49441,0,0,7.105427E-15,0,0,44.73096,42.49441,0,0,96.78072,231.6556,0,44.73096,-44.73096,281.036,66.9132,0.17961,46.74385,0,0,231.6556
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,44.80727,44.80727,0,0,0,44.80727,0,0,7.105427E-15,0,0,47.16555,44.80727,0,0,146.4818,186.9246,0,47.16555,-47.16555,231.3192,55.07588,0.17961,49.28799,0,0,186.9246
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,63.80485,63.80485,81,0,22.761,63.80485,0.01884541,0,0,0,0.01202429,0,0,17.19515,16.33539,198.888,139.7591,16.34742,0,16.34742,246.8277,58.76838,0.1796301,70.18533,0.009619428,81,139.7711
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,44.65875,44.65875,81,0,22.761,44.65875,8.627546,0,0,0,3.852954,0,0,36.34125,34.52419,182.5405,154.4717,38.37714,0,38.37714,283.2354,67.43687,0.1796762,49.12462,3.082363,81,158.3247
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,18.43159,18.43159,81,0,22.761,18.43159,42.19128,-7.105427E-15,0,0,7.776521,0,0,62.56842,59.43999,144.1634,189.0112,67.21651,0,67.21651,347.0026,82.61951,0.1797292,20.27474,6.221217,81,196.7877
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,24.56021,24.56021,0,0,0,24.56021,125.3038,0,0,0,30.77488,25.85285,24.56021,0,0,76.94688,249.506,4.922033,0,4.922033,351.6721,83.73128,0.1797198,27.01623,24.61991,0,280.2809
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,41.94637,41.94637,0,0,0,41.94637,135.0186,0,0,0,56.63538,44.15407,41.94637,0,0,72.02484,253.9359,12.48131,0,12.48131,363.5129,86.55051,0.1796961,46.14101,45.3083,0,310.5713
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,59.54353,265.169,45.44708,0,45.44708,406.6278,96.81594,0.1796097,0,36.35766,0,310.6161
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,17.41058,17.41058,0,0,0,17.41058,247.5818,10.68204,0,0,43.10542,18.32692,17.41058,0,0,14.09646,306.0714,14.09646,0,14.09646,420.0009,100,0.1795829,19.15164,34.48434,0,349.1768
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,48.30816,48.30816,0,0,0,48.30816,59.23241,0,0,0,28.61409,50.85069,48.30816,0,0,0,318.7582,0,22.23661,-22.23661,396.5614,94.41919,0.1795829,53.13898,22.89127,0,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,22.78124,22.78124,0,0,0,22.78124,192.6674,0,0,0,43.89204,23.98026,22.78124,0,0,24.70734,296.5216,19.91178,0,19.91178,415.4514,98.91679,0.179545,25.05937,35.11363,0,340.4137
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,58.67087,58.67087,0,0,0,58.67087,39.66345,0,0,0,23.27089,61.75881,58.67087,0,0,4.795559,314.4422,0,38.48792,-38.48792,374.8816,89.25733,0.179545,64.53796,18.61671,0,337.7131
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.719761,3.719761,0,0,0,3.719761,108.9175,0,0,0,4.05147,3.915538,3.719761,0,0,47.55991,275.9543,0.1359324,0,0.1359324,375.0105,89.28804,0.1795448,4.091737,3.241176,0,280.0058
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,33.04299,33.04299,0,0,0,33.04299,12.05508,0,0,0,3.98336,34.7821,33.04299,0,0,47.42398,276.0767,0,30.79874,-30.79874,342.5458,81.55836,0.1795448,36.34729,3.186688,0,280.06
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.90683,34.90683,0,0,0,34.90683,0,0,7.105427E-15,0,0,36.74403,34.90683,0,0,81.6448,245.2779,0,36.74403,-36.74403,303.8142,72.33656,0.1795448,38.39751,0,0,245.2779
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,20.41957,20.41957,0,0,0,20.41957,0,0,3.552714E-15,0,0,21.49428,20.41957,0,0,122.4715,208.5339,0,21.49428,-21.49428,281.1572,66.94206,0.1795448,22.46153,0,0,208.5339
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.22704,55.22704,0,0,0,55.22704,0,0,7.105427E-15,0,0,58.13372,55.22704,0,0,146.354,187.0396,0,58.13372,-58.13372,219.8789,52.35201,0.1795448,60.74974,0,0,187.0396
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,97.29101,97.29101,81,0,22.761,97.29101,0,0,0,0,0,17.14843,16.29101,0,0,210.9471,128.9059,0,17.14843,-17.14843,201.8029,48.0482,0.1795448,107.0201,0,81,128.9059
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,80.82878,80.82878,81,0,22.761,80.82878,0,0,0,0,0,0,0,0.1712207,0.1626597,230.0009,111.7574,0.1626597,0,0.1626597,201.9572,48.08494,0.179545,88.91166,0,81,111.7574
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.001578,4.001578,76.31737,0,21.57629,4.001578,0,0,0,0,0,0,0,72.31579,68.7,229.8382,111.9038,68.7,0,68.7,267.1317,63.60266,0.1795812,4.401735,0,81,111.9038
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,90.0304,90.0304,81,0,22.761,90.0304,0,0,0,0,0,9.505677,9.030394,0,0,161.1382,173.7338,0,9.505677,-9.505677,257.1118,61.21698,0.1795812,99.03343,0,81,173.7338
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,12.34711,12.34711,81,0,22.761,12.34711,0,0,0,0,0,0,0,68.65289,65.22025,171.7001,164.2282,65.22025,0,65.22025,318.9852,75.94871,0.1796379,13.58182,0,81,164.2282
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,90.83476,90.83476,81,0,22.761,90.83476,0,0,0,0,0,10.35238,9.834764,0,0,106.4798,222.9264,0,10.35238,-10.35238,308.0728,73.35052,0.1796379,99.91824,0,81,222.9264
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,9.981194,9.981194,81,0,22.761,9.981194,0,0,0,0,0,0,0,71.01881,67.46786,117.9825,212.574,67.46786,0,67.46786,372.0785,88.58994,0.1796902,10.97931,0,81,212.574
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,17.08613,17.08613,0,0,0,17.08613,0,0,0,0,0,17.9854,17.08613,0,0,50.51461,273.2951,0,17.9854,-17.9854,353.1202,84.07607,0.1796902,18.79474,0,0,273.2951
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.49839,255.3097,0,0,0,353.1202,84.07607,0.1796902,0,0,0,255.3097
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,57.8503,57.8503,0,0,0,57.8503,2.179705,0,0,0,1.260966,60.89505,57.8503,0,0,70.49839,255.3097,0,59.63408,-59.63408,290.2603,69.10947,0.1796902,63.63533,1.008772,0,256.5706
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,76.47491,76.47491,81,0,22.761,76.47491,15.08,0,0,0,11.53242,0,0,4.525086,4.298831,136.7585,195.6756,15.83125,0,15.83125,305.2792,72.68538,0.1797061,84.12241,9.225936,81,207.208
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,31.975,31.975,81,0,22.761,31.975,105.8,0,0,0,33.82956,0,0,49.025,46.57375,120.9272,209.9237,80.40331,0,80.40331,381.5565,90.8466,0.1797338,35.1725,27.06364,81,243.7533
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.785416,3.785416,0,0,0,3.785416,1746.223,21.59324,0,0,66.10181,3.984649,3.785416,0,0,40.52393,282.2867,40.52393,0,40.52393,420.0009,100,0.1796571,4.163958,52.88145,0,348.3885
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,64.73551,64.73551,20.25,0,7.39125,64.73551,97.68914,16.41271,0,0,63.23957,46.82686,44.48552,0,0,0,318.7582,0,0,0,420.0009,100,0.1796571,71.20907,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,29.86878,29.86878,0,0,0,29.86878,254.6676,44.62528,0,0,76.06611,31.44082,29.86878,0,0,0,318.7582,0,0,0,420.0009,100,0.1796571,32.85566,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,29.62491,29.62491,0,0,0,29.62491,259.6751,45.74442,0,0,76.92854,31.18412,29.62491,0,0,0,318.7582,0,0,0,420.0009,100,0.1796571,32.5874,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,64.85593,64.85593,20.25,0,7.39125,64.85593,80.72379,5.400557,0,0,52.35416,46.95361,44.60592,0,0,0,318.7582,0,0,0,420.0009,100,0.1796571,71.34151,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,48.81957,48.81957,0,0,0,48.81957,69.26279,0,0,0,33.8138,51.38902,48.81957,0,0,0,318.7582,0,17.57522,-17.57522,401.4749,95.58908,0.1796571,53.70152,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,44.39721,44.39721,0,0,0,44.39721,95.82595,0,0,0,42.54405,46.73391,44.39721,0,0,19.52802,301.183,0,4.189858,-4.189858,397.0584,94.53753,0.1796571,48.83693,34.03524,0,343.7271
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,18.75403,18.75403,0,0,0,18.75403,77.36657,0,0,0,14.50935,19.74109,18.75403,0,0,24.18342,296.9931,0,5.231736,-5.231736,391.5437,93.2245,0.1796571,20.62944,11.60748,0,311.5025
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,9.369678,9.369678,0,0,0,9.369678,42.42359,0,0,0,3.974953,9.862819,9.369678,0,0,29.99646,291.7614,0,5.887866,-5.887866,385.3373,91.7468,0.1796571,10.30665,3.179963,0,295.7364
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.53854,285.8735,0,0,0,385.3373,91.7468,0.1796571,0,0,0,285.8735
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.53854,285.8735,0,0,0,385.3373,91.7468,0.1796571,0,0,0,285.8735
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,21.05488,21.05488,0,0,0,21.05488,0,0,0,0,0,22.16303,21.05488,0,0,36.53854,285.8735,0,22.16303,-22.16303,361.9755,86.18446,0.1796571,23.16037,0,0,285.8735
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,65.77527,65.77527,81,0,22.761,65.77527,0,0,0,0,0,0,0,15.22473,14.46349,61.16413,263.7105,14.46349,0,14.46349,375.6967,89.45142,0.1796748,72.3528,0,81,263.7105
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,53.74976,53.74976,0,0,0,53.74976,0,0,0,0,0,56.5787,53.74976,0,0,46.70063,276.7277,0,56.5787,-56.5787,316.0576,75.25165,0.1796748,59.12474,0,0,276.7277
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.5659,220.149,0,0,0,316.0576,75.25165,0.1796748,0,0,0,220.149
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,49.73556,49.73556,0,0,0,49.73556,0,0,7.105427E-15,0,0,52.35322,49.73556,0,0,109.5659,220.149,0,52.35322,-52.35322,260.8724,62.11235,0.1796748,54.70911,0,0,220.149
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.4208,35.4208,0,0,0,35.4208,0,0,0,0,0,37.28506,35.4208,0,0,167.7361,167.7957,0,37.28506,-37.28506,221.5705,52.75478,0.1796748,38.96288,0,0,167.7957
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,21.4872,21.4872,0,0,0,21.4872,0,0,0,0,0,22.6181,21.4872,0,0,209.1639,130.5107,0,22.6181,-22.6181,197.7289,47.07822,0.1796748,23.63592,0,0,130.5107
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,7.182314,7.182314,0,0,0,7.182314,0,0,8.881784E-16,0,0,7.56033,7.182314,0,0,234.2952,107.8926,0,7.56033,-7.56033,189.7596,45.18078,0.1796748,7.900545,0,0,107.8926
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,22.60434,22.60434,0,0,0,22.60434,0,0,3.552714E-15,0,0,23.79404,22.60434,0,0,242.6955,100.3322,0,23.79404,-23.79404,164.6785,39.2091,0.1796748,24.86477,0,0,100.3322
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,20.0304,20.0304,0,0,0,20.0304,0,0,0,0,0,21.08463,20.0304,0,0,269.1334,76.53821,0,21.08463,-21.08463,142.4534,33.9174,0.1796748,22.03344,0,0,76.53821
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,27.28672,27.28672,0,0,0,27.28672,3.673921,0,3.552714E-15,0,1.002493,28.72287,27.28672,0,0,292.5607,55.45358,0,27.72038,-27.72038,113.2335,26.96031,0.1796748,30.0154,0.8019942,0,56.45607
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,55.86918,55.86918,81,0,22.761,55.86918,6.910602,0,0,0,3.860897,0,0,25.13082,23.87428,323.3611,27.7332,27.73517,0,27.73517,139.5454,33.22503,0.1797076,61.4561,3.088717,81,31.5941
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,295.626,52.69485,100.229,0,100.229,234.631,55.86442,0.179672,0,25.22323,81,84.22389
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,31.91834,31.91834,81,0,22.761,31.91834,84.96813,7.105427E-15,0,0,27.12042,0,0,49.08166,46.62758,195.3969,142.901,73.74799,0,73.74799,304.5945,72.52236,0.1797123,35.11017,21.69633,81,170.0214
