Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,54.83739,54.83739,81,0,22.761,54.83739,55.24689,0,0,0,30.29595,0,0,26.16261,24.85448,121.6489,209.2742,55.15043,0,55.15043,356.9148,84.97955,0.1797705,60.32113,24.23676,81,239.5701
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,66.4985,258.9096,12.70706,0,12.70706,368.9698,87.84978,0.1797465,0,10.16565,0,271.6166
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,33.62806,33.62806,0,0,0,33.62806,100.8438,0,0,0,33.91181,35.39795,33.62806,0,0,53.79144,270.3459,0,1.486146,-1.486146,367.4033,87.47679,0.1797465,36.99086,27.12945,0,304.2578
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,115.7451,115.7451,81,0,22.761,115.7451,33.57347,0,0,0,38.85964,36.57378,34.74509,0,0,55.44271,268.8598,2.285859,0,2.285859,369.5718,87.99312,0.1797486,127.3196,31.08771,81,307.7194
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,64.88779,64.88779,81,0,22.761,64.88779,27.76796,0,0,0,18.01801,0,0,16.11221,15.3066,53.15685,270.9171,33.32462,0,33.32462,401.1863,95.52036,0.1797838,71.37656,14.41441,81,288.9351
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,63.04042,63.04042,70.88013,0,20.20067,63.04042,18.36902,0,0,0,11.57991,0,0,7.839711,7.447725,19.83224,300.9092,19.02764,0,19.02764,419.2375,99.81826,0.1798035,69.34447,9.263928,81,312.4891
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,73.09695,73.09695,58.89184,0,17.16763,73.09695,21.55679,0,0,0,15.75735,14.95275,14.20511,0,0,0.8046019,318.0341,0.8046019,0,0.8046019,420.0009,100,0.1798042,80.40665,12.60588,81,333.7914
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,50.46733,50.46733,0,0,0,50.46733,8.550707,0,7.105427E-15,0,4.315313,53.1235,50.46733,0,0,0,318.7582,0,48.80819,-48.80819,368.5525,87.75042,0.1798042,55.51406,3.45225,0,323.0735
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.003181,4.003181,0,0,0,4.003181,0,0,8.881784E-16,0,0,4.213874,4.003181,0,0,54.23132,269.95,0,4.213874,-4.213874,364.1107,86.69285,0.1798042,4.403498,0,0,269.95
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.54079,41.54079,0,0,0,41.54079,0,0,0,0,0,43.72715,41.54079,0,0,58.91341,265.7362,0,43.72715,-43.72715,318.0182,75.71847,0.1798042,45.69487,0,0,265.7362
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.4991,222.009,0,0,0,318.0182,75.71847,0.1798042,0,0,0,222.009
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.16115,34.16115,0,0,0,34.16115,0,0,0,0,0,35.95911,34.16115,0,0,107.4991,222.009,0,35.95911,-35.95911,280.114,66.69367,0.1798042,37.57727,0,0,222.009
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,25.9371,25.9371,0,0,0,25.9371,0,0,0,0,0,27.30221,25.9371,0,0,147.4537,186.0499,0,27.30221,-27.30221,251.3349,59.84153,0.1798042,28.53081,0,0,186.0499
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.1665,30.1665,0,0,0,30.1665,0,0,3.552714E-15,0,0,31.75421,30.1665,0,0,177.7895,158.7477,0,31.75421,-31.75421,217.8631,51.87205,0.1798042,33.18315,0,0,158.7477
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.82863,35.82863,0,0,0,35.82863,0,0,0,0,0,37.71435,35.82863,0,0,213.0719,126.9935,0,37.71435,-37.71435,178.1086,42.40673,0.1798042,39.4115,0,0,126.9935
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.87373,45.87373,0,0,0,45.87373,0,0,0,0,0,48.28814,45.87373,0,0,254.9768,89.27914,0,48.28814,-48.28814,127.2085,30.28767,0.1798042,50.46111,0,0,89.27914
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,14.15885,14.15885,0,0,0,14.15885,0,0,1.776357E-15,0,0,14.90405,14.15885,0,0,308.6302,40.99099,0,14.90405,-14.90405,111.4982,26.54714,0.1798042,15.57473,0,0,40.99099
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,47.46898,47.46898,81,0,22.761,47.46898,0,0,0,0,0,0,0,33.53102,31.85448,325.1903,26.08694,31.85448,0,31.85448,141.718,33.74232,0.179843,52.21587,0,81,26.08694
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,66.20649,66.20649,81,0,22.761,66.20649,0,0,0,0,0,0,0,14.79351,14.05383,293.3358,54.75597,14.05383,0,14.05383,155.0507,36.91675,0.1798602,72.82714,0,81,54.75597
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,279.282,67.40442,68.7,0,68.7,220.2252,52.43447,0.1798841,0,0,81,67.40442
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,8.659519,8.659519,80.97531,0,22.75475,8.659519,189.2635,0,0,0,16.38931,0,0,72.31579,68.7,210.582,129.2344,85.08931,0,85.08931,300.948,71.65414,0.1799026,9.525471,13.11145,81,145.6237
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,104.1694,104.1694,81,0,22.761,104.1694,32.7325,0,0,0,34.09727,24.38889,23.16945,0,0,125.4927,205.8148,9.708376,0,9.708376,310.1582,73.84704,0.1799114,114.5864,27.27781,81,239.9121
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,54.84624,54.84624,81,0,22.761,54.84624,108.1171,0,0,0,59.29819,0,0,26.15376,24.84607,115.7843,214.5523,84.14426,0,84.14426,389.9844,92.85325,0.1799318,60.33087,47.43855,81,273.8505
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,61.96606,61.96606,0,0,0,61.96606,153.9737,0,0,0,95.41143,65.22744,61.96606,0,0,31.64007,290.2822,30.184,0,30.184,418.6195,99.6711,0.1798749,68.16267,76.32915,0,385.6936
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,85.76297,85.76297,20.25,0,7.39125,85.76297,126.1169,37.74451,0,0,108.1616,68.96102,65.51297,0,0,1.456072,317.4478,1.456072,0,1.456072,420.0009,100,0.1798722,94.33927,86.52928,81,425.6094
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,40.0681,40.0681,0,0,0,40.0681,243.584,55.42251,0,0,97.59945,42.17694,40.0681,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,44.07491,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.727687,2.727687,0,0,0,2.727687,3324.675,87.81548,0,0,90.68672,2.871249,2.727687,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,3.000455,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,26.48457,26.48457,0,0,0,26.48457,326.1421,58.49883,0,0,86.37733,27.8785,26.48457,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,29.13303,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,9.406259,9.406259,0,0,0,9.406259,438.9569,31.38809,0,0,41.28942,9.901324,9.406259,0,0,0,318.7582,0,0,0,420.0009,100,0.1798722,10.34688,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,39.65885,39.65885,0,0,0,39.65885,50.97925,0,0,0,20.21778,41.74616,39.65885,0,0,0,318.7582,0,21.52837,-21.52837,397.308,94.59694,0.1798722,43.62474,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,92.48255,92.48255,81,0,22.761,92.48255,0,0,0,0,0,12.0869,11.48255,0,0,23.92042,297.2299,0,12.0869,-12.0869,384.5672,91.56345,0.1798722,101.7308,0,81,297.2299
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,98.31445,98.31445,81,0,22.761,98.31445,0,0,0,0,0,18.22574,17.31446,0,0,37.3503,285.1429,0,18.22574,-18.22574,365.3556,86.98926,0.1798722,108.1459,0,81,285.1429
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.80058,46.80058,0,0,0,46.80058,0,0,7.105427E-15,0,0,49.26377,46.80058,0,0,57.60112,266.9172,0,49.26377,-49.26377,313.427,74.62534,0.1798722,51.48064,0,0,266.9172
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,71.16978,71.16978,81,0,22.761,71.16978,0,0,0,0,0,0,0,9.830218,9.338707,112.3386,217.6534,9.338707,0,9.338707,322.2865,76.73473,0.1798835,78.28676,0,81,217.6534
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,22.2043,22.2043,81,0,22.761,22.2043,0,0,0,0,0,0,0,58.7957,55.85591,102.9999,226.0583,55.85591,0,55.85591,375.2761,89.35127,0.1799513,24.42474,0,81,226.0583
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,62.94021,62.94021,81,0,22.761,62.94021,0,0,0,0,0,0,0,18.05979,17.1568,47.14403,276.3286,17.1568,0,17.1568,391.5525,93.22659,0.1799721,69.23423,0,81,276.3286
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,11.78911,11.78911,0,0,0,11.78911,0,0,0,0,0,12.40959,11.78911,0,0,29.98723,291.7697,0,12.40959,-12.40959,378.4716,90.11211,0.1799721,12.96802,0,0,291.7697
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.27785,45.27785,0,0,0,45.27785,0,0,7.105427E-15,0,0,47.6609,45.27785,0,0,43.77566,279.3601,0,47.6609,-47.6609,328.2326,78.15046,0.1799721,49.80564,0,0,279.3601
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,16.61493,16.61493,0,0,0,16.61493,0,0,3.552714E-15,0,0,17.4894,16.61493,0,0,96.73222,231.6992,0,17.4894,-17.4894,309.7971,73.76108,0.1799721,18.27642,0,0,231.6992
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,78.05889,78.05889,81,0,22.761,78.05889,0,0,0,0,0,0,0,2.941113,2.794057,116.1649,214.2098,2.794057,0,2.794057,312.4478,74.39219,0.1799755,85.86478,0,81,214.2098
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,42.93534,42.93534,81,0,22.761,42.93534,0,0,0,0,0,0,0,38.06466,36.16143,113.3708,216.7245,36.16143,0,36.16143,346.7536,82.56021,0.1800193,47.22887,0,81,216.7245
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.28518,38.28518,0,0,0,38.28518,0,0,7.105427E-15,0,0,40.30019,38.28518,0,0,77.2094,249.2698,0,40.30019,-40.30019,304.2734,72.44592,0.1800193,42.1137,0,0,249.2698
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,21.784,21.784,0,0,0,21.784,21.17805,0,0,0,4.613426,22.93053,21.784,0,0,121.9874,208.9696,0,18.3171,-18.3171,284.9655,67.8488,0.1800193,23.9624,3.690741,0,213.583
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,40.64116,40.64116,0,0,0,40.64116,64.72253,0,7.105427E-15,0,26.30399,42.78017,40.64116,0,0,142.3397,190.6525,0,16.47618,-16.47618,267.5981,63.71371,0.1800193,44.70528,21.04319,0,216.9565
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,160.6466,174.1763,56.09412,0,56.09412,320.8137,76.38405,0.1799138,0,44.8753,0,230.2704
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,11.53462,11.53462,0,0,0,11.53462,699.912,0,0,0,80.73218,12.1417,11.53462,0,0,104.5525,224.661,68.59048,0,68.59048,385.8843,91.87703,0.179785,12.68808,64.58575,0,305.3932
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,41.49022,41.49022,0,0,0,41.49022,258.8573,27.76457,0,0,107.4005,43.67392,41.49022,0,0,35.96199,286.3924,35.96199,0,35.96199,420.0009,100,0.1797175,45.63924,85.92039,0,393.7929
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.224535,5.224535,0,0,0,5.224535,1801.572,88.62425,0,0,94.12376,5.49951,5.224535,0,0,0,318.7582,0,0,0,420.0009,100,0.1797175,5.746988,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.612296,4.612296,0,0,0,4.612296,1787.692,77.59859,0,0,82.45364,4.855049,4.612296,0,0,0,318.7582,0,0,0,420.0009,100,0.1797175,5.073525,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,44.46336,44.46336,0,0,0,44.46336,212.0745,47.49192,0,0,94.29546,46.80354,44.46336,0,0,0,318.7582,0,0,0,420.0009,100,0.1797175,48.90969,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,85.71641,85.71641,20.25,0,7.39125,85.71641,125.4384,38.60928,0,0,107.5213,68.91201,65.46641,0,0,0,318.7582,0,0,0,420.0009,100,0.1797175,94.28805,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,65.67149,65.67149,20.25,0,7.39125,65.67149,129.5894,37.29122,0,0,85.10332,47.8121,45.42149,0,0,0,318.7582,0,0,0,420.0009,100,0.1797175,72.23864,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,52.98574,52.98574,0,0,0,52.98574,90.85784,0,0,0,48.1417,55.77447,52.98574,0,0,0,318.7582,0,7.632763,-7.632763,411.9552,98.08437,0.1797175,58.28432,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,53.79466,53.79466,0,0,0,53.79466,38.73845,0,7.105427E-15,0,20.83922,56.62596,53.79466,0,0,8.480848,311.1255,0,35.78674,-35.78674,374.2327,89.10284,0.1797175,59.17413,16.67138,0,331.9647
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,19.35353,19.35353,0,0,0,19.35353,0,0,0,0,0,20.37213,19.35353,0,0,48.2439,275.3387,0,20.37213,-20.37213,352.7585,83.98996,0.1797175,21.28888,0,0,275.3387
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.58529,55.58529,0,0,0,55.58529,0,0,7.105427E-15,0,0,58.51083,55.58529,0,0,70.8796,254.9666,0,58.51083,-58.51083,291.0827,69.30527,0.1797175,61.14381,0,0,254.9666
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.55632,53.55632,0,0,0,53.55632,0,0,7.105427E-15,0,0,56.37507,53.55632,0,0,135.8916,196.4558,0,56.37507,-56.37507,231.6582,55.1566,0.1797175,58.91195,0,0,196.4558
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,96.76244,96.76244,81,0,22.761,96.76244,0,0,0,0,0,16.59204,15.76244,0,0,198.5306,140.0807,0,16.59204,-16.59204,214.1686,50.99243,0.1797175,106.4387,0,81,140.0807
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,12.91022,12.91022,81,0,22.761,12.91022,0,0,0,0,0,0,0,68.08978,64.68529,216.9662,123.4886,64.68529,0,64.68529,275.5345,65.60332,0.1797743,14.20124,0,81,123.4886
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,15.32341,15.32341,81,0,22.761,15.32341,0,0,0,0,0,0,0,65.67659,62.39276,152.2809,181.7054,62.39276,0,62.39276,334.7255,79.69638,0.1798354,16.85575,0,81,181.7054
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,14.08775,14.08775,81,0,22.761,14.08775,0,0,0,0,0,0,0,66.91225,63.56664,89.88815,237.8589,63.56664,0,63.56664,395.0301,94.05459,0.1798943,15.49652,0,81,237.8589
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,78.47457,78.47457,81,0,22.761,78.47457,0,0,0,0,0,0,0,2.52543,2.399158,26.32151,295.0689,2.399158,0,2.399158,397.3061,94.5965,0.1798971,86.32203,0,81,295.0689
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,17.8512,17.8512,0,0,0,17.8512,0,0,0,0,0,18.79073,17.8512,0,0,23.92235,297.2281,0,18.79073,-18.79073,377.4989,89.88052,0.1798971,19.63632,0,0,297.2281
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.296957,6.296957,0,0,0,6.296957,0,0,8.881784E-16,0,0,6.628376,6.296957,0,0,44.80095,278.4374,0,6.628376,-6.628376,370.512,88.21697,0.1798971,6.926653,0,0,278.4374
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.16581,271.809,0,0,0,370.512,88.21697,0.1798971,0,0,0,271.809
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,12.13296,12.13296,0,0,0,12.13296,0,0,1.776357E-15,0,0,12.77154,12.13296,0,0,52.16581,271.809,0,12.77154,-12.77154,357.0496,85.01164,0.1798971,13.34626,0,0,271.809
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,18.85353,18.85353,0,0,0,18.85353,90.07567,0,0,0,16.98244,19.84582,18.85353,0,0,66.35641,259.0375,0,2.863379,-2.863379,354.0314,84.29301,0.1798971,20.73888,13.58595,0,276.0199
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,69.53793,256.1741,31.38535,0,31.38535,383.8061,91.38223,0.1798384,0,25.10828,0,287.5594
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,28.39285,0,0,66.54543,0,0,0,0,38.15259,284.4209,38.15259,0,38.15259,420.0009,100,0.1797669,0,53.23635,0,350.9663
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,12.082,12.082,0,0,0,12.082,755.4417,78.55458,0,0,91.27248,12.7179,12.082,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,13.2902,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,17.022,17.022,0,0,0,17.022,683.7164,98.46431,0,0,116.3822,17.9179,17.022,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,18.7242,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,100.2422,100.2422,31.54217,0,10.24817,100.2422,119.5913,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,110.2664,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.489644,4.489644,0,0,0,4.489644,2788.186,120.4537,0,0,125.1796,4.725941,4.489644,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,4.938608,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,93.80338,93.80338,25.10337,0,8.619154,93.80338,107.8802,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,103.1837,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.079391,5.079391,0,0,0,5.079391,1640.087,77.95972,0,0,83.30646,5.346727,5.079391,0,0,0,318.7582,0,0,0,420.0009,100,0.1797669,5.58733,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,53.24335,53.24335,0,0,0,53.24335,104.8514,7.105427E-15,0,0,55.82642,56.04563,53.24335,0,0,0,318.7582,0,0.2192062,-0.2192062,419.7698,99.94498,0.1797669,58.56768,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,14.43027,14.43027,0,0,0,14.43027,153.668,6.74139,0,0,22.17472,15.18976,14.43027,0,0,0.2435624,318.539,0.2435624,0,0.2435624,420.0009,100,0.1797665,15.8733,17.73977,0,340.7137
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797665,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797665,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.32283,36.32283,0,0,0,36.32283,0,0,7.105427E-15,0,0,38.23456,36.32283,0,0,0,318.7582,0,38.23456,-38.23456,379.6981,90.40412,0.1797665,39.95512,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,64.69147,64.69147,81,0,22.761,64.69147,0,0,0,0,0,0,0,16.30853,15.4931,42.48285,280.5237,15.4931,0,15.4931,394.3961,93.90365,0.1797852,71.16062,0,81,280.5237
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,12.23598,12.23598,0,0,0,12.23598,0,0,1.776357E-15,0,0,12.87997,12.23598,0,0,26.98974,294.4675,0,12.87997,-12.87997,380.8194,90.67111,0.1797852,13.45957,0,0,294.4675
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.69541,34.69541,0,0,0,34.69541,0,0,0,0,0,36.52148,34.69541,0,0,41.30083,281.5875,0,36.52148,-36.52148,342.3224,81.50517,0.1797852,38.16495,0,0,281.5875
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.88026,245.066,0,0,0,342.3224,81.50517,0.1797852,0,0,0,245.066
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.43023,35.43023,0,0,0,35.43023,0,0,7.105427E-15,0,0,37.29498,35.43023,0,0,81.88026,245.066,0,37.29498,-37.29498,303.01,72.1451,0.1797852,38.97325,0,0,245.066
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,23.19795,23.19795,0,0,0,23.19795,0,0,3.552714E-15,0,0,24.41889,23.19795,0,0,123.3191,207.771,0,24.41889,-24.41889,277.2703,66.0166,0.1797852,25.51774,0,0,207.771
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,103.6312,103.6312,81,0,22.761,103.6312,0,0,0,0,0,23.82231,22.63119,0,0,150.4512,183.3521,0,23.82231,-23.82231,252.1594,60.03782,0.1797852,113.9943,0,81,183.3521
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,109.6601,109.6601,81,0,22.761,109.6601,0,0,0,0,0,30.16852,28.66009,0,0,176.9204,159.5298,0,30.16852,-30.16852,220.359,52.46631,0.1797852,120.6261,0,81,159.5298
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,16.75493,16.75493,81,0,22.761,16.75493,0,0,0,0,0,0,0,64.24507,61.03282,210.441,129.3613,61.03282,0,61.03282,278.2598,66.2522,0.1798487,18.43042,0,81,129.3613
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,41.52557,41.52557,81,0,22.761,41.52557,35.47974,0,0,0,14.73316,0,0,39.47443,37.50071,149.4082,184.2908,52.23387,0,52.23387,327.8132,78.0506,0.1799073,45.67813,11.78653,81,199.024
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,53.34543,53.34543,81,0,22.761,53.34543,49.75802,0,0,0,26.54363,0,0,27.65457,26.27184,97.17433,231.3013,52.81547,0,52.81547,377.9183,89.98038,0.179963,58.67997,21.23491,81,257.845
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,1.265609,0,0,45.62447,0,0,0,0,44.35886,278.8353,44.35886,0,44.35886,420.0009,100,0.1798801,0,36.49957,0,324.4597
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,42.57584,42.57584,0,0,0,42.57584,185.8595,34.31457,0,0,79.13124,44.81667,42.57584,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,46.83342,63.30499,0,397.8895
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.364933,4.364933,0,0,0,4.364933,2296.059,95.62678,0,0,100.2214,4.594666,4.364933,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,4.801426,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.16736,2.16736,0,0,0,2.16736,3687.32,77.63605,0,0,79.91749,2.281431,2.16736,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,2.384096,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.365422,2.365422,0,0,0,2.365422,5153.927,119.4222,0,0,121.9122,2.489918,2.365422,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,2.601965,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,70.53555,70.53555,20.25,0,7.39125,70.53555,144.199,48.7794,0,0,101.7115,52.93215,50.28554,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,77.5891,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,76.14654,76.14654,20.25,0,7.39125,76.14654,101.5392,18.48012,0,0,77.31858,58.83846,55.89654,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,83.76119,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,18.38258,18.38258,0,0,0,18.38258,267.8483,29.88734,0,0,49.23743,19.35009,18.38258,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,20.22084,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,72.18588,72.18588,61.65092,0,17.86568,72.18588,15.36232,0,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1798801,79.40447,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.59682,48.59682,0,0,0,48.59682,0,0,0,0,0,51.15455,48.59682,0,0,0,318.7582,0,51.15455,-51.15455,366.0792,87.16154,0.1798801,53.4565,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,62.91094,62.91094,81,0,22.761,62.91094,0,0,0,0,0,0,0,18.08906,17.18461,56.83839,267.6037,17.18461,0,17.18461,382.382,91.04314,0.1799008,69.20203,0,81,267.6037
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.87393,44.87393,0,0,0,44.87393,0,0,7.105427E-15,0,0,47.23571,44.87393,0,0,39.65378,283.0698,0,47.23571,-47.23571,332.5912,79.18821,0.1799008,49.36132,0,0,283.0698
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,97.47237,97.47237,81,0,22.761,97.47237,0,0,0,0,0,17.33934,16.47237,0,0,92.1379,235.8341,0,17.33934,-17.33934,314.3139,74.83649,0.1799008,107.2196,0,81,235.8341
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,20.50588,20.50588,81,0,22.761,20.50588,0,0,0,0,0,0,0,60.49412,57.46941,111.4038,218.4948,57.46941,0,57.46941,368.8342,87.81748,0.17997,22.55647,0,81,218.4948
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.123333,2.123333,0,0,0,2.123333,0,0,4.440892E-16,0,0,2.235088,2.123333,0,0,53.93442,270.2173,0,2.235088,-2.235088,366.4782,87.25653,0.17997,2.335667,0,0,270.2173
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,49.48097,49.48097,0,0,0,49.48097,0,0,7.105427E-15,0,0,52.08523,49.48097,0,0,56.41785,267.9821,0,52.08523,-52.08523,311.5755,74.1845,0.17997,54.42907,0,0,267.9821
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.39984,31.39984,0,0,0,31.39984,0,0,3.552714E-15,0,0,33.05246,31.39984,0,0,114.2903,215.8969,0,33.05246,-33.05246,276.7352,65.88919,0.17997,34.53982,0,0,215.8969
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.15619,34.15619,0,0,0,34.15619,0,0,0,0,0,35.95388,34.15619,0,0,151.0153,182.8445,0,35.95388,-35.95388,238.8364,56.8657,0.17997,37.57181,0,0,182.8445
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.98835,39.98835,0,0,0,39.98835,0,0,0,0,0,42.09299,39.98835,0,0,190.9641,146.8906,0,42.09299,-42.09299,194.4665,46.30146,0.17997,43.98718,0,0,146.8906
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,55.62983,55.62983,0,0,0,55.62983,0,0,7.105427E-15,0,0,58.55771,55.62983,0,0,237.734,104.7976,0,58.55771,-58.55771,132.7413,31.605,0.17997,61.19281,0,0,104.7976
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.7982,46.23988,0,0,0,132.7413,31.605,0.17997,0,0,0,46.23988
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,7.184511,7.184511,0,0,0,7.184511,225.7769,0,0,0,16.22096,7.562643,7.184511,0,0,302.7982,46.23988,8.658321,0,8.658321,140.9553,33.56071,0.1799538,7.902962,12.97677,0,62.46085
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,34.38362,34.38362,0,0,0,34.38362,72.43569,0,0,0,24.90601,36.19328,34.38362,0,0,294.1398,54.03237,0,11.28727,-11.28727,129.0575,30.72791,0.1799538,37.82198,19.92481,0,78.93838
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,63.23745,63.23745,81,0,22.761,63.23745,39.0574,0,0,0,24.69891,0,0,17.76255,16.87442,306.6812,42.7451,41.57333,0,41.57333,168.4974,40.11834,0.1799964,69.5612,19.75913,81,67.44401
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,11.45755,11.45755,81,0,22.761,11.45755,377.2856,0,0,0,43.22768,0,0,69.54245,66.06533,265.1079,80.16109,109.293,0,109.293,272.1818,64.80507,0.1799695,12.6033,34.58214,81,123.3888
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.414857,2.414857,74.73064,0,21.17485,2.414857,2996.045,0,0,0,72.3502,0,0,72.31579,68.7,155.8149,178.5248,141.0502,0,141.0502,405.9938,96.665,0.1798654,2.656343,57.88017,81,250.875
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,35.256,35.256,0,0,0,35.256,136.6141,0,0,0,48.16468,37.11158,35.256,0,0,14.76472,305.47,11.0531,0,11.0531,416.4797,99.16164,0.1798448,38.7816,38.53175,0,353.6347
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,25.76367,25.76367,0,0,0,25.76367,305.1228,47.77958,0,0,78.61085,27.11966,25.76367,0,0,3.711612,315.4178,3.711612,0,3.711612,420.0009,100,0.1798379,28.34004,62.88868,0,394.0286
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,66.32556,66.32556,20.25,0,7.39125,66.32556,116.4215,28.71665,0,0,77.21724,48.50059,46.07556,0,0,0,318.7582,0,0,0,420.0009,100,0.1798379,72.95812,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.612646,4.612646,0,0,0,4.612646,2119.957,92.93069,0,0,97.7861,4.855417,4.612646,0,0,0,318.7582,0,0,0,420.0009,100,0.1798379,5.073911,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,47.63743,47.63743,0,0,0,47.63743,111.8181,3.122614,0,0,53.26728,50.14467,47.63743,0,0,0,318.7582,0,0,0,420.0009,100,0.1798379,52.40118,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,8.7226,8.7226,0,0,0,8.7226,374.4356,23.47884,0,0,32.66052,9.181684,8.7226,0,0,0,318.7582,0,0,0,420.0009,100,0.1798379,9.59486,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798379,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,87.1067,87.1067,81,0,22.761,87.1067,0,0,0,0,0,6.428099,6.106694,0,0,0,318.7582,0,6.428099,-6.428099,413.225,98.38671,0.1798379,95.81736,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,80.40699,80.40699,81,0,22.761,80.40699,0,0,0,0,0,0,0,0.5930122,0.5633615,7.142333,312.3301,0.5633615,0,0.5633615,413.7595,98.51396,0.1798386,88.44769,0,81,312.3301
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,68.92799,68.92799,75.85323,0,21.45887,68.92799,0,2.664535E-15,0,0,0,0,0,6.925232,6.578971,6.578971,312.8372,6.578971,0,6.578971,420.0009,100,0.1798465,75.82079,0,81,312.8372
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,8.380198,8.380198,0,0,0,8.380198,0,0,1.776357E-15,0,0,8.82126,8.380198,0,0,0,318.7582,0,8.82126,-8.82126,410.7024,97.78609,0.1798465,9.218217,0,0,318.7582
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,22.81016,22.81016,0,0,0,22.81016,0,0,3.552714E-15,0,0,24.01069,22.81016,0,0,9.8014,309.937,0,24.01069,-24.01069,385.3929,91.76004,0.1798465,25.09117,0,0,309.937
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.47995,285.9263,0,0,0,385.3929,91.76004,0.1798465,0,0,0,285.9263
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,20.88949,20.88949,0,0,0,20.88949,0,0,3.552714E-15,0,0,21.98894,20.88949,0,0,36.47995,285.9263,0,21.98894,-21.98894,362.2145,86.24139,0.1798465,22.97844,0,0,285.9263
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.13483,37.13483,0,0,0,37.13483,0,0,7.105427E-15,0,0,39.08929,37.13483,0,0,60.9121,263.9373,0,39.08929,-39.08929,321.0108,76.43099,0.1798465,40.84831,0,0,263.9373
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.3447,224.848,0,0,0,321.0108,76.43099,0.1798465,0,0,0,224.848
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.3447,224.848,0,0,0,321.0108,76.43099,0.1798465,0,0,0,224.848
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,19.36821,19.36821,0,0,0,19.36821,0,0,3.552714E-15,0,0,20.38759,19.36821,0,0,104.3447,224.848,0,20.38759,-20.38759,299.5204,71.31424,0.1798465,21.30503,0,0,224.848
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,73.97108,73.97108,81,0,22.761,73.97108,0,0,0,0,0,0,0,7.028919,6.677473,126.9975,204.4604,6.677473,0,6.677473,305.8552,72.82253,0.1798545,81.36819,0,81,204.4604
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,45.93506,45.93506,81,0,22.761,45.93506,29.89896,0,0,0,13.73411,0,0,35.06494,33.3117,120.3201,210.4702,47.0458,0,47.0458,350.4868,83.44907,0.1799068,50.52856,10.98728,81,224.2043
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,40.08427,40.08427,0,0,0,40.08427,53.10916,0,7.105427E-15,0,21.28842,42.19397,40.08427,0,0,73.27425,252.8114,0,20.90555,-20.90555,328.4504,78.20232,0.1799068,44.0927,17.03074,0,274.0998
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,53.97402,53.97402,0,0,0,53.97402,70.65353,0,7.105427E-15,0,38.13455,56.81476,53.97402,0,0,96.50265,231.9058,0,18.68021,-18.68021,308.7597,73.51407,0.1799068,59.37142,30.50764,0,270.0404
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,45.76682,45.76682,0,0,0,45.76682,109.1515,0,0,0,49.95517,48.1756,45.76682,0,0,117.2584,213.2256,1.779569,0,1.779569,310.448,73.91604,0.1799035,50.3435,39.96413,0,263.1808
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,109.1467,109.1467,81,0,22.761,109.1467,88.95765,0,0,0,97.09435,29.62812,28.14671,0,0,115.4789,214.8272,67.46622,0,67.46622,374.4521,89.15508,0.1798959,120.0614,77.67548,81,311.9216
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,88.35538,88.35538,27.10818,0,9.12637,88.35538,127.3079,0,0,0,112.4834,64.47073,61.24719,0,0,48.01264,275.5468,48.01264,0,48.01264,420.0009,100,0.1798266,97.19092,89.98669,81,388.0302
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,85.3551,85.3551,20.25,0,7.39125,85.3551,143.6072,54.04436,0,0,122.576,68.53168,65.1051,0,0,0,318.7582,0,0,0,420.0009,100,0.1798266,93.89061,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,36.25649,36.25649,0,0,0,36.25649,326.8766,80.34927,0,0,118.514,38.16473,36.25649,0,0,0,318.7582,0,0,0,420.0009,100,0.1798266,39.88214,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,7.89782,7.89782,0,0,0,7.89782,855.1125,59.22176,0,0,67.53526,8.313496,7.89782,0,0,0,318.7582,0,0,0,420.0009,100,0.1798266,8.687603,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,71.72502,71.72502,20.25,0,7.39125,71.72502,87.1885,8.351737,0,0,62.53597,54.18424,51.47503,0,0,0,318.7582,0,0,0,420.0009,100,0.1798266,78.89753,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,27.34881,27.34881,0,0,0,27.34881,161.1505,15.28453,0,0,44.07275,28.78822,27.34881,0,0,0,318.7582,0,0,0,420.0009,100,0.1798266,30.08369,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,58.11569,58.11569,0,0,0,58.11569,26.31176,0,0,0,15.29126,61.17441,58.11569,0,0,0,318.7582,0,45.88315,-45.88315,371.6357,88.48453,0.1798266,63.92726,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,87.6376,87.6376,81,0,22.761,87.6376,0,0,0,0,0,6.986944,6.637597,0,0,50.98128,272.8751,0,6.986944,-6.986944,364.2709,86.73099,0.1798266,96.40136,0,81,272.8751
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,19.25442,19.25442,0,0,0,19.25442,0,0,3.552714E-15,0,0,20.26781,19.25442,0,0,58.74455,265.8881,0,20.26781,-20.26781,342.9067,81.64429,0.1798266,21.17986,0,0,265.8881
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,59.33913,59.33913,0,0,0,59.33913,0,0,7.105427E-15,0,0,62.46224,59.33913,0,0,81.26434,245.6203,0,62.46224,-62.46224,277.0657,65.9679,0.1798266,65.27304,0,0,245.6203
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.36718,28.36718,0,0,0,28.36718,0,0,3.552714E-15,0,0,29.86019,28.36718,0,0,150.6668,183.1581,0,29.86019,-29.86019,245.5903,58.47377,0.1798266,31.2039,0,0,183.1581
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.83222,50.83222,0,0,0,50.83222,0,0,0,0,0,53.5076,50.83222,0,0,183.8448,153.2979,0,53.5076,-53.5076,189.1884,45.04476,0.1798266,55.91544,0,0,153.2979
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,17.89312,17.89312,0,0,0,17.89312,0,0,3.552714E-15,0,0,18.83487,17.89312,0,0,243.2977,99.79029,0,18.83487,-18.83487,169.3347,40.3177,0.1798266,19.68244,0,0,99.79029
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.18293,35.18293,0,0,0,35.18293,0,0,0,0,0,37.03466,35.18293,0,0,264.2253,80.95542,0,37.03466,-37.03466,130.2967,31.02297,0.1798266,38.70122,0,0,80.95542
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.97528,25.97528,0,0,0,25.97528,0,0,0,0,0,27.3424,25.97528,0,0,305.375,43.92076,0,27.3424,-27.3424,101.4753,24.16074,0.1798266,28.57281,0,0,43.92076
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.7554,16.57836,0,0,0,101.4753,24.16074,0.1798266,0,0,0,16.57836
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.71724,24.71724,81,0,22.761,24.71724,0,0,0,0,0,0,0,56.28276,53.46863,335.7554,16.57836,53.46863,0,53.46863,152.2001,36.23804,0.1798907,27.18896,0,81,16.57836
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.2868,64.70013,68.7,0,68.7,217.3746,51.75576,0.1799142,0,0,81,64.70013
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,19.3924,19.3924,81,0,22.761,19.3924,0,0,0,0,0,0,0,61.6076,58.52722,213.5868,126.5301,58.52722,0,58.52722,272.8984,64.97569,0.1799816,21.33164,0,81,126.5301
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,23.32374,23.32374,81,0,22.761,23.32374,9.577647,0,0,0,2.233865,0,0,57.67626,54.79245,155.0596,179.2046,57.02631,0,57.02631,326.9983,77.85659,0.180049,25.65611,1.787092,81,181.4385
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,18.21683,18.21683,81,0,22.761,18.21683,80.87791,0,0,0,14.73339,0,0,62.78317,59.64402,98.03325,230.5283,74.3774,0,74.3774,397.5589,94.6567,0.180087,20.03851,11.78671,81,245.2617
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,58.76308,58.76308,0,0,0,58.76308,47.99363,0,7.105427E-15,0,28.20253,61.85587,58.76308,0,0,23.65585,297.468,0,33.65334,-33.65334,362.0852,86.21059,0.180087,64.63938,22.56203,0,325.6705
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,35.30604,35.30604,0,0,0,35.30604,155.2096,0,0,0,54.79837,37.16425,35.30604,0,0,61.04844,263.8146,17.63412,0,17.63412,378.8144,90.19373,0.1800543,38.83664,43.8387,0,318.613
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,35.30777,35.30777,0,0,0,35.30777,275.6869,16.7585,0,0,97.3389,37.16608,35.30777,0,0,43.41432,279.6853,43.41432,0,43.41432,420.0009,100,0.1799739,38.83855,77.87112,0,377.0242
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,15.8659,15.8659,0,0,0,15.8659,755.037,103.0925,0,0,119.7934,16.70094,15.8659,0,0,0,318.7582,0,0,0,420.0009,100,0.1799739,17.45249,95.83472,0,438.5516
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,11.43287,11.43287,0,0,0,11.43287,711.4639,69.30614,0,0,81.34073,12.0346,11.43287,0,0,0,318.7582,0,0,0,420.0009,100,0.1799739,12.57615,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,31.66301,31.66301,0,0,0,31.66301,192.1463,27.50983,0,0,60.83931,33.32948,31.66301,0,0,0,318.7582,0,0,0,420.0009,100,0.1799739,34.82931,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799739,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,62.20368,62.20368,0,0,0,62.20368,96.14484,0,7.105427E-15,0,59.80563,65.47755,62.20368,0,0,0,318.7582,0,5.671925,-5.671925,414.0221,98.57649,0.1799739,68.42405,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,74.4205,74.4205,47.88308,0,14.38242,74.4205,46.00382,3.552714E-15,0,0,34.23627,27.93414,26.53743,0,0,6.302139,313.0863,6.302139,0,6.302139,420.0009,100,0.1799795,81.86256,27.38902,81,347.3226
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,17.7204,17.7204,0,0,0,17.7204,49.70613,0,3.552714E-15,0,8.808125,18.65305,17.7204,0,0,0,318.7582,0,9.844925,-9.844925,409.6234,97.52918,0.1799795,19.49244,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.68321,40.68321,0,0,0,40.68321,0,0,7.105427E-15,0,0,42.82443,40.68321,0,0,10.93881,308.9133,0,42.82443,-42.82443,364.4825,86.78136,0.1799795,44.75153,0,0,308.9133
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.05371,49.05371,0,0,0,49.05371,0,0,0,0,0,51.63548,49.05371,0,0,58.5215,266.0889,0,51.63548,-51.63548,310.0539,73.8222,0.1799795,53.95908,0,0,266.0889
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,100.7101,100.7101,81,0,22.761,100.7101,0,0,0,0,0,20.74752,19.71014,0,0,115.8943,214.4534,0,20.74752,-20.74752,288.1841,68.61512,0.1799795,110.7812,0,81,214.4534
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,56.14955,56.14955,81,0,22.761,56.14955,0,0,0,0,0,0,0,24.85045,23.60793,138.9471,193.7059,23.60793,0,23.60793,310.5805,73.9476,0.1800077,61.7645,0,81,193.7059
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,54.40904,54.40904,81,0,22.761,54.40904,0,0,0,0,0,0,0,26.59096,25.26142,115.3391,214.953,25.26142,0,25.26142,334.5456,79.65356,0.1800378,59.84994,0,81,214.953
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,13.82528,13.82528,81,0,22.761,13.82528,0,0,0,0,0,0,0,67.17472,63.81598,90.07771,237.6883,63.81598,0,63.81598,395.0868,94.06809,0.1800952,15.20781,0,81,237.6883
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.26172,295.1227,0,0,0,395.0868,94.06809,0.1800952,0,0,0,295.1227
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.26172,295.1227,0,0,0,395.0868,94.06809,0.1800952,0,0,0,295.1227
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.03191,23.03191,0,0,0,23.03191,0,0,3.552714E-15,0,0,24.24411,23.03191,0,0,26.26172,295.1227,0,24.24411,-24.24411,369.5312,87.98345,0.1800952,25.3351,0,0,295.1227
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.18138,22.18138,0,0,0,22.18138,0,0,3.552714E-15,0,0,23.34882,22.18138,0,0,53.19963,270.8786,0,23.34882,-23.34882,344.9194,82.12351,0.1800952,24.39952,0,0,270.8786
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.83214,22.83214,0,0,0,22.83214,0,0,3.552714E-15,0,0,24.03383,22.83214,0,0,79.14276,247.5297,0,24.03383,-24.03383,319.5855,76.09164,0.1800952,25.11535,0,0,247.5297
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.9616,35.9616,0,0,0,35.9616,0,0,0,0,0,37.85431,35.9616,0,0,105.847,223.4959,0,37.85431,-37.85431,279.6836,66.5912,0.1800952,39.55776,0,0,223.4959
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,147.9074,185.6416,3.059448,0,3.059448,282.586,67.28226,0.1800895,0,2.447559,0,188.701
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,18.38881,18.38881,0,0,0,18.38881,73.22729,0,0,0,13.46563,19.35664,18.38881,0,0,144.8479,188.3951,0,5.891014,-5.891014,276.3764,65.80376,0.1800895,20.22769,10.7725,0,201.8607
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,16.11562,16.11562,0,0,0,16.11562,217.5563,0,0,0,35.06055,16.96381,16.11562,0,0,151.3935,182.5041,18.09674,0,18.09674,293.5444,69.8914,0.1800561,17.72718,28.04844,0,217.5646
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,40.35188,40.35188,0,0,0,40.35188,51.44044,0,0,0,20.75718,42.47567,40.35188,0,0,133.2968,198.7912,0,21.71848,-21.71848,270.6512,64.44062,0.1800561,44.38707,16.60575,0,219.5483
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,13.58835,13.58835,0,0,0,13.58835,114.949,0,0,0,15.61968,14.30353,13.58835,0,0,157.4284,177.0727,1.316152,0,1.316152,271.8998,64.73791,0.1800536,14.94718,12.49574,0,192.6924
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,102.3789,102.3789,81,0,22.761,102.3789,13.61424,7.105427E-15,0,0,13.93811,22.50405,21.37885,0,0,156.1122,178.2572,0,8.565945,-8.565945,262.8705,62.58808,0.1800536,112.6167,11.15049,81,192.1953
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,18.95362,18.95362,81,0,22.761,18.95362,135.7749,0,0,0,25.73424,0,0,62.04639,58.94407,165.63,169.6913,84.67831,0,84.67831,343.2034,81.71492,0.1800724,20.84898,20.58739,81,195.4255
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,46.06744,46.06744,0,0,0,46.06744,108.6134,0,0,0,50.03543,48.49204,46.06744,0,0,80.95164,245.9017,1.543386,0,1.543386,344.6675,82.06354,0.1800696,50.67419,40.02834,0,295.9372
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,9.9611,9.9611,0,0,0,9.9611,193.2797,0,0,0,19.25278,10.48537,9.9611,0,0,79.40826,247.2908,8.767418,0,8.767418,352.985,84.04389,0.1800534,10.95721,15.40223,0,266.5436
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,7.699054,7.699054,0,0,0,7.699054,40.21927,0,0,0,3.096504,8.104267,7.699054,0,0,70.64085,255.1815,0,5.007764,-5.007764,347.7064,82.78707,0.1800534,8.46896,2.477203,0,258.278
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,61.29385,61.29385,0,0,0,61.29385,2.045475,0,7.105427E-15,0,1.25375,64.51984,61.29385,0,0,76.20502,250.1737,0,63.26609,-63.26609,281.0181,66.90894,0.1800534,67.42323,1.003,0,251.4275
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,146.5007,186.9076,4.135036,0,4.135036,284.9409,67.84294,0.1800457,0,3.308028,0,191.0426
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,162.3855,149.7,81,0,22.761,149.7,0,0,12.68546,28.92401,0,72.31579,68.7,0,0,142.3656,190.6292,0,72.31579,-72.31579,208.7134,49.69357,0.1800457,178.624,0,81,190.6292
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.151443,6.151443,78.46723,0,22.12021,6.151443,0,0,0,0,0,0,0,72.31579,68.7,222.7165,118.3134,68.7,0,68.7,273.8879,65.21128,0.1800867,6.766587,0,81,118.3134
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.209645,1.209645,73.52544,0,20.86993,1.209645,0,0,0,0,0,0,0,72.31579,68.7,154.0165,180.1434,68.7,0,68.7,339.0625,80.729,0.1801134,1.33061,0,81,180.1434
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.91005,28.91005,0,0,0,28.91005,0,0,3.552714E-15,0,0,30.43163,28.91005,0,0,85.31652,241.9734,0,30.43163,-30.43163,306.9847,73.09145,0.1801134,31.80106,0,0,241.9734
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,69.69818,69.69818,81,0,22.761,69.69818,0,0,0,0,0,0,0,11.30182,10.73672,119.1294,211.5417,10.73672,0,10.73672,317.1705,75.51662,0.1801261,76.668,0,81,211.5417
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,92.14184,92.14184,81,0,22.761,92.14184,0,0,0,0,0,11.72825,11.14184,0,0,108.3927,221.2048,0,11.72825,-11.72825,304.8078,72.57314,0.1801261,101.356,0,81,221.2048
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.4241,209.4765,68.7,0,68.7,369.9824,88.09086,0.1801493,0,0,81,209.4765
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.85738,38.85738,0,0,0,38.85738,0,0,7.105427E-15,0,0,40.9025,38.85738,0,0,52.72412,271.3065,0,40.9025,-40.9025,326.8673,77.8254,0.1801493,42.74312,0,0,271.3065
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,16.38425,16.38425,0,0,0,16.38425,0,0,0,0,0,17.24657,16.38425,0,0,98.17134,230.404,0,17.24657,-17.24657,308.6878,73.49696,0.1801493,18.02267,0,0,230.404
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4052404,0.4052404,0,0,0,0.4052404,0,0,5.551115E-17,0,0,0.4265689,0.4052404,0,0,117.3342,213.1574,0,0.4265689,-0.4265689,308.2382,73.3899,0.1801493,0.4457645,0,0,213.1574
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.24857,29.24857,0,0,0,29.24857,0,0,3.552714E-15,0,0,30.78796,29.24857,0,0,117.8082,212.7309,0,30.78796,-30.78796,275.7848,65.66293,0.1801493,32.17342,0,0,212.7309
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,17.75142,17.75142,0,0,0,17.75142,0,0,3.552714E-15,0,0,18.68571,17.75142,0,0,152.017,181.9429,0,18.68571,-18.68571,256.0884,60.9733,0.1801493,19.52656,0,0,181.9429
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,55.33167,55.33167,0,0,0,55.33167,9.91384,0,7.105427E-15,0,5.485493,58.24386,55.33167,0,0,172.7789,163.2572,0,52.75837,-52.75837,200.4762,47.73233,0.1801493,60.86483,4.388394,0,168.7427
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,46.29175,46.29175,0,0,0,46.29175,38.95491,0,0,0,18.03291,48.72816,46.29175,0,0,231.3993,110.4988,0,30.69525,-30.69525,168.1205,40.02862,0.1801493,50.92093,14.42633,0,128.5318
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,265.5052,79.80359,44.38823,0,44.38823,210.2309,50.05488,0.1800674,0,35.51059,0,124.1918
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,68.98071,68.98071,81,0,22.761,68.98071,67.62834,1.776357E-15,0,0,46.65051,0,0,12.01928,11.41832,221.1169,119.753,58.06883,0,58.06883,265.3199,63.17126,0.1801225,75.87879,37.32041,81,166.4035
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,14.75721,14.75721,81,0,22.761,14.75721,448.3112,0,0,0,66.15824,0,0,66.24278,62.93064,163.0481,172.015,129.0889,0,129.0889,387.7843,92.32941,0.1800594,16.23294,52.92659,81,238.1732
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,91.87014,91.87014,50.2795,0,14.98871,91.87014,84.61816,7.105427E-15,0,0,77.73882,43.77962,41.59063,0,0,33.9592,288.1949,33.9592,0,33.9592,420.0009,100,0.1800748,101.0572,62.19105,81,365.9337
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,70.17695,70.17695,20.25,0,7.39125,70.17695,89.00588,9.906931,0,0,62.46161,52.55468,49.92695,0,0,0,318.7582,0,0,0,420.0009,100,0.1800748,77.19464,49.96929,81,381.2198
