Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,20.58867,20.58867,0,0,0,20.58867,236.2556,26.96958,0,0,48.64186,21.67228,20.58867,0,0,0,318.7582,0,0,0,420.0009,100,0.1800748,22.64753,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,34.67947,34.67947,0,0,0,34.67947,65.83519,0,0,0,22.8313,36.50471,34.67947,0,0,0,318.7582,0,13.67341,-13.67341,405.5878,96.56833,0.1800748,38.14742,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,86.70722,86.70722,81,0,22.761,86.70722,23.45605,0,0,0,20.33809,6.007599,5.70722,0,0,15.19268,305.0848,14.33049,0,14.33049,419.1829,99.80525,0.1800875,95.37794,16.27047,81,325.4229
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,24.76521,24.76521,0,0,0,24.76521,94.38528,3.552714E-15,0,0,23.37471,26.06864,24.76521,0,0,0.8621936,317.9822,0,2.693931,-2.693931,416.3432,99.12914,0.1800875,27.24173,18.69977,0,341.357
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,66.82658,66.82658,60.86457,0,17.66673,66.82658,15.16052,0,0,0,10.13126,6.275809,5.962018,0,0,3.85545,315.2883,3.85545,0,3.85545,420.0009,100,0.1800909,73.50924,8.105007,81,325.4196
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,29.03193,29.03193,0,0,0,29.03193,0,0,3.552714E-15,0,0,30.55993,29.03193,0,0,0,318.7582,0,30.55993,-30.55993,387.7878,92.33025,0.1800909,31.93513,0,0,318.7582
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,64.51592,64.51592,81,0,22.761,64.51592,0,0,0,0,0,0,0,16.48408,15.65987,33.95548,288.1983,15.65987,0,15.65987,402.6441,95.86745,0.1801094,70.96751,0,81,288.1983
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29561,302.2922,0,0,0,402.6441,95.86745,0.1801094,0,0,0,302.2922
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.29561,302.2922,0,0,0,402.6441,95.86745,0.1801094,0,0,0,302.2922
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.914845,2.914845,0,0,0,2.914845,0,0,4.440892E-16,0,0,3.068258,2.914845,0,0,18.29561,302.2922,0,3.068258,-3.068258,399.4099,95.0974,0.1801094,3.206329,0,0,302.2922
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.8365,34.8365,0,0,0,34.8365,0,0,0,0,0,36.67,34.8365,0,0,21.70478,299.2239,0,36.67,-36.67,360.7563,85.89419,0.1801094,38.32015,0,0,299.2239
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,20.299,20.299,0,0,0,20.299,0,0,3.552714E-15,0,0,21.36737,20.299,0,0,62.44922,262.5539,0,21.36737,-21.36737,338.2331,80.53153,0.1801094,22.3289,0,0,262.5539
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.19074,241.1866,0,0,0,338.2331,80.53153,0.1801094,0,0,0,241.1866
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.19074,241.1866,0,0,0,338.2331,80.53153,0.1801094,0,0,0,241.1866
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,45.96777,45.96777,0,0,0,45.96777,0,0,7.105427E-15,0,0,48.38712,45.96777,0,0,86.19074,241.1866,0,48.38712,-48.38712,287.2286,68.38763,0.1801094,50.56454,0,0,241.1866
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.9542,192.7994,0,0,0,287.2286,68.38763,0.1801094,0,0,0,192.7994
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,8.358839,8.358839,0,0,0,8.358839,0,0,0,0,0,8.798778,8.358839,0,0,139.9542,192.7994,0,8.798778,-8.798778,277.9539,66.17937,0.1801094,9.194723,0,0,192.7994
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,46.46404,46.46404,0,0,0,46.46404,23.19395,0,7.105427E-15,0,10.77685,48.90951,46.46404,0,0,149.7306,184.0007,0,38.13266,-38.13266,237.7585,56.60906,0.1801094,51.11044,8.621478,0,194.7775
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,39.39744,39.39744,0,0,0,39.39744,69.80012,0,0,0,27.49946,41.47099,39.39744,0,0,192.1003,145.868,0,13.97153,-13.97153,223.0312,53.10257,0.1801094,43.33718,21.99957,0,173.3674
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,11.48163,11.48163,0,0,0,11.48163,496.7172,0,0,0,57.03125,12.08593,11.48163,0,0,207.6242,131.8965,44.94532,0,44.94532,265.6701,63.25467,0.1800269,12.6298,45.625,0,188.9277
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,60.07179,60.07179,0,0,0,60.07179,130.0232,0,0,0,78.10725,63.23346,60.07179,0,0,162.6789,172.3472,14.87378,0,14.87378,279.7806,66.6143,0.1799996,66.07897,62.4858,0,250.4545
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,14.51372,14.51372,0,0,0,14.51372,712.411,0,0,0,103.3973,15.2776,14.51372,0,0,147.8051,185.7337,88.11973,0,88.11973,363.3784,86.51848,0.1798379,15.96509,82.71786,0,289.131
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,35.24846,35.24846,0,0,0,35.24846,367.2005,32.64353,0,0,129.4325,37.10364,35.24846,0,0,59.68535,265.0414,59.68535,0,59.68535,420.0009,100,0.1797286,38.7733,103.546,0,394.4739
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,58.65794,58.65794,0,0,0,58.65794,227.4142,71.65126,0,0,133.3965,61.7452,58.65794,0,0,0,318.7582,0,0,0,420.0009,100,0.1797286,64.52374,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,55.05124,55.05124,0,0,0,55.05124,213.5217,59.59764,0,0,117.5463,57.94867,55.05124,0,0,0,318.7582,0,0,0,420.0009,100,0.1797286,60.55636,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797286,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,41.89378,41.89378,0,0,0,41.89378,194.2318,37.27233,0,0,81.37105,44.09872,41.89378,0,0,0,318.7582,0,0,0,420.0009,100,0.1797286,46.08316,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,72.59428,72.59428,27.8641,0,9.317617,72.59428,64.85966,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1797286,79.85371,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,47.3886,47.3886,0,0,0,47.3886,48.22355,0,7.105427E-15,0,22.85246,49.88274,47.3886,0,0,0,318.7582,0,27.03027,-27.03027,391.5084,93.21611,0.1797286,52.12746,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,171.9924,149.7,81,0,22.761,149.7,0,0,22.29244,39.49168,0,72.31579,68.7,0,0,30.03364,291.728,0,72.31579,-72.31579,315.2809,75.06673,0.1797286,189.1917,0,81,291.728
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.65379,54.65379,81,0,22.761,54.65379,0,0,0,0,0,0,0,26.34621,25.0289,110.3845,219.4122,25.0289,0,25.0289,339.0254,80.72017,0.1797582,60.11917,0,81,219.4122
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,127.6026,127.6026,81,0,22.761,127.6026,0,0,0,0,0,49.0554,46.60263,0,0,85.35561,241.9382,0,49.0554,-49.0554,287.3165,68.40855,0.1797582,140.3629,0,81,241.9382
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,17.20102,17.20102,81,0,22.761,17.20102,0,0,0,0,0,0,0,63.79898,60.60903,139.8616,192.8828,60.60903,0,60.60903,344.8152,82.0987,0.1798211,18.92112,0,81,192.8828
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.12546,41.12546,0,0,0,41.12546,0,0,7.105427E-15,0,0,43.28996,41.12546,0,0,79.25259,247.4309,0,43.28996,-43.28996,299.1836,71.23405,0.1798211,45.23801,0,0,247.4309
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,16.85311,16.85311,0,0,0,16.85311,0,0,3.552714E-15,0,0,17.74011,16.85311,0,0,127.3525,204.1409,0,17.74011,-17.74011,280.4839,66.78175,0.1798211,18.53842,0,0,204.1409
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,57.40616,57.40616,0,0,0,57.40616,0,0,7.105427E-15,0,0,60.42754,57.40616,0,0,147.0638,186.4008,0,60.42754,-60.42754,216.7877,51.61601,0.1798211,63.14677,0,0,186.4008
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.4379,33.4379,0,0,0,33.4379,0,0,7.105427E-15,0,0,35.19779,33.4379,0,0,214.2055,125.9733,0,35.19779,-35.19779,179.6859,42.78228,0.1798211,36.78169,0,0,125.9733
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.28548,23.28548,0,0,0,23.28548,0,0,0,0,0,24.51103,23.28548,0,0,253.3141,90.7755,0,24.51103,-24.51103,153.849,36.63065,0.1798211,25.61403,0,0,90.7755
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,8.181885,8.181885,0,0,0,8.181885,0,0,1.776357E-15,0,0,8.612511,8.181885,0,0,280.5486,66.26447,0,8.612511,-8.612511,144.7707,34.46914,0.1798211,9.000073,0,0,66.26447
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,53.31112,53.31112,81,0,22.761,53.31112,0,0,0,0,0,0,0,27.68888,26.30444,290.1181,57.65195,26.30444,0,26.30444,169.7253,40.41069,0.1798522,58.64223,0,81,57.65195
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,12.71822,12.71822,81,0,22.761,12.71822,0,0,0,0,0,0,0,68.28178,64.86769,263.8136,81.32595,64.86769,0,64.86769,231.2641,55.06278,0.1799072,13.99004,0,81,81.32595
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,46.01366,46.01366,81,0,22.761,46.01366,0,0,0,0,0,0,0,34.98634,33.23702,198.946,139.7069,33.23702,0,33.23702,262.7956,62.57024,0.1799464,50.61502,0,81,139.7069
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,165.7089,169.6202,101.6154,0,101.6154,359.1964,85.52277,0.1799093,0,26.33229,81,202.5356
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,62.95192,62.95192,59.62357,0,17.35276,62.95192,107.3789,0,0,0,67.59709,3.503525,3.328348,0,0,64.09357,261.074,64.09357,0,64.09357,420.0009,100,0.1799046,69.24711,54.07767,81,328.6711
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,68.92472,68.92472,20.25,0,7.39125,68.92472,120.2617,31.65348,0,0,82.89003,51.23655,48.67472,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,75.81719,66.31203,81,401.6483
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,59.6701,59.6701,0,0,0,59.6701,166.7289,36.67664,0,0,99.48727,62.81063,59.6701,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,65.63711,79.58981,0,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,11.1575,11.1575,0,0,0,11.1575,1092.872,110.1925,0,0,121.9372,11.74474,11.1575,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,12.27325,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,42.37039,42.37039,0,0,0,42.37039,244.2075,58.87128,0,0,103.4717,44.60041,42.37039,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,46.60743,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,22.95929,22.95929,0,0,0,22.95929,401.4532,68.00311,0,0,92.17078,24.16767,22.95929,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,25.25521,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,34.24776,34.24776,0,0,0,34.24776,230.8192,43.00014,0,0,79.05042,36.05028,34.24776,0,0,0,318.7582,0,0,0,420.0009,100,0.1799046,37.67254,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,50.83798,50.83798,0,0,0,50.83798,85.33337,0,0,0,43.38177,53.51367,50.83798,0,0,0,318.7582,0,10.1319,-10.1319,409.3209,97.45716,0.1799046,55.92178,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,45.94992,45.94992,0,0,0,45.94992,37.35788,0,0,0,17.16592,48.36834,45.94992,0,0,11.25767,308.6263,0,31.20242,-31.20242,376.4306,89.62617,0.1799046,50.54491,13.73273,0,325.7922
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,19.19673,19.19673,0,0,0,19.19673,0,0,0,0,0,20.20708,19.19673,0,0,45.92702,277.4239,0,20.20708,-20.20708,355.1305,84.55471,0.1799046,21.1164,0,0,277.4239
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.075558,5.075558,0,0,0,5.075558,0,0,8.881784E-16,0,0,5.342692,5.075558,0,0,68.37934,257.2168,0,5.342692,-5.342692,349.4988,83.21384,0.1799046,5.583114,0,0,257.2168
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,58.63812,58.63812,0,0,0,58.63812,0,0,7.105427E-15,0,0,61.72433,58.63812,0,0,74.31567,251.8741,0,61.72433,-61.72433,284.4356,67.72264,0.1799046,64.50193,0,0,251.8741
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,66.93124,66.93124,81,0,22.761,66.93124,0,0,0,0,0,0,0,14.06876,13.36532,142.8983,190.1498,13.36532,0,13.36532,297.1151,70.74155,0.1799204,73.62437,0,81,190.1498
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.65122,36.65122,81,0,22.761,36.65122,0,0,0,0,0,0,0,44.34878,42.13134,129.5329,202.1786,42.13134,0,42.13134,337.0844,80.25803,0.1799699,40.31634,0,81,202.1786
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.65814,25.65814,0,0,0,25.65814,0,0,0,0,0,27.00857,25.65814,0,0,87.4016,240.0968,0,27.00857,-27.00857,308.6149,73.47958,0.1799699,28.22396,0,0,240.0968
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.34316,28.34316,0,0,0,28.34316,0,0,3.552714E-15,0,0,29.83491,28.34316,0,0,117.4111,213.0882,0,29.83491,-29.83491,277.1661,65.9918,0.1799699,31.17748,0,0,213.0882
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.31202,33.31202,0,0,0,33.31202,0,0,7.105427E-15,0,0,35.06528,33.31202,0,0,150.561,183.2533,0,35.06528,-35.06528,240.2041,57.19133,0.1799699,36.64322,0,0,183.2533
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,14.68165,14.68165,0,0,0,14.68165,0,0,0,0,0,15.45437,14.68165,0,0,189.5224,148.188,0,15.45437,-15.45437,223.9137,53.31269,0.1799699,16.14981,0,0,148.188
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.694,132.7337,0,0,0,223.9137,53.31269,0.1799699,0,0,0,132.7337
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.694,132.7337,0,0,0,223.9137,53.31269,0.1799699,0,0,0,132.7337
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.8886,24.8886,0,0,0,24.8886,0,0,3.552714E-15,0,0,26.19853,24.8886,0,0,206.694,132.7337,0,26.19853,-26.19853,196.2981,46.73754,0.1799699,27.37746,0,0,132.7337
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,18.44276,18.44276,0,0,0,18.44276,0,0,3.552714E-15,0,0,19.41343,18.44276,0,0,235.8034,106.5351,0,19.41343,-19.41343,175.8345,41.86528,0.1799699,20.28704,0,0,106.5351
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,257.3739,87.1217,15.40422,0,15.40422,190.4482,45.34473,0.1799418,0,12.32338,0,102.5259
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,17.96884,17.96884,0,0,0,17.96884,186.7849,0,0,0,33.56308,18.91457,17.96884,0,0,241.9697,100.9855,14.64851,0,14.64851,204.345,48.65348,0.1799151,19.76573,26.85047,0,134.5486
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,85.91979,85.91979,81,0,22.761,85.91979,31.64744,0,0,0,27.19141,5.178726,4.91979,0,0,227.3212,114.1692,22.01269,0,22.01269,225.2281,53.62563,0.1799345,94.51177,21.75313,81,141.3606
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,96.61327,96.61327,81,0,22.761,96.61327,33.37981,0,0,0,32.24932,16.43502,15.61327,0,0,205.3085,133.9806,15.81431,0,15.81431,240.2309,57.19771,0.1799485,106.2746,25.79946,81,166.2299
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.9274166,0.9274166,73.24321,0,20.79853,0.9274166,7105.127,0,0,0,65.89413,0,0,72.31579,68.7,189.4942,148.2135,134.5941,0,134.5941,367.9181,87.59937,0.1798542,1.020158,52.7153,81,214.1076
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,121.1419,121.1419,75.68793,0,21.41705,121.1419,84.81487,0,0,0,102.7464,47.84633,45.45401,0,0,54.90006,269.3482,54.90006,0,54.90006,420.0009,100,0.1798204,133.2561,82.19711,81,372.0946
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,45.23393,45.23393,0,0,0,45.23393,226.6209,54.8949,0,0,102.5096,47.61467,45.23393,0,0,0,318.7582,0,0,0,420.0009,100,0.1798204,49.75732,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,31.22998,31.22998,0,0,0,31.22998,237.6298,41.33809,0,0,74.21175,32.87366,31.22998,0,0,0,318.7582,0,0,0,420.0009,100,0.1798204,34.35298,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,24.43007,24.43007,0,0,0,24.43007,237.9629,32.41864,0,0,58.1345,25.71586,24.43007,0,0,0,318.7582,0,0,0,420.0009,100,0.1798204,26.87308,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,69.95708,69.95708,24.45845,0,8.455988,69.95708,68.46098,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1798204,76.95279,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798204,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,14.10326,14.10326,0,0,0,14.10326,0,0,0,0,0,14.84554,14.10326,0,0,0,318.7582,0,14.84554,-14.84554,404.3523,96.27415,0.1798204,15.51359,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.86461,32.86461,0,0,0,32.86461,0,0,7.105427E-15,0,0,34.59432,32.86461,0,0,16.49504,303.9127,0,34.59432,-34.59432,367.8867,87.59188,0.1798204,36.15107,0,0,303.9127
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.29777,28.29777,0,0,0,28.29777,0,0,3.552714E-15,0,0,29.78712,28.29777,0,0,54.93318,269.3184,0,29.78712,-29.78712,336.4883,80.1161,0.1798204,31.12754,0,0,269.3184
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,60.06799,60.06799,0,0,0,60.06799,0,0,7.105427E-15,0,0,63.22947,60.06799,0,0,88.02998,239.5312,0,63.22947,-63.22947,269.8386,64.24715,0.1798204,66.07479,0,0,239.5312
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.10581,28.10581,0,0,0,28.10581,0,0,3.552714E-15,0,0,29.58507,28.10581,0,0,158.2849,176.3018,0,29.58507,-29.58507,238.6532,56.82207,0.1798204,30.9164,0,0,176.3018
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,18.63396,18.63396,0,0,0,18.63396,0,0,3.552714E-15,0,0,19.6147,18.63396,0,0,191.1572,146.7167,0,19.6147,-19.6147,217.9774,51.89929,0.1798204,20.49736,0,0,146.7167
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.5844336,0.5844336,0,0,0,0.5844336,0,0,1.110223E-16,0,0,0.6151932,0.5844336,0,0,212.9514,127.102,0,0.6151932,-0.6151932,217.329,51.74489,0.1798204,0.642877,0,0,127.102
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.28028,35.28028,0,0,0,35.28028,0,0,7.105427E-15,0,0,37.13713,35.28028,0,0,213.6349,126.4868,0,37.13713,-37.13713,178.183,42.42444,0.1798204,38.80831,0,0,126.4868
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,19.78483,19.78483,0,0,0,19.78483,0,0,3.552714E-15,0,0,20.82614,19.78483,0,0,254.8984,89.34968,0,20.82614,-20.82614,156.2303,37.19762,0.1798204,21.76331,0,0,89.34968
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.0385,68.52354,0,0,0,156.2303,37.19762,0.1798204,0,0,0,68.52354
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.0385,68.52354,0,0,0,156.2303,37.19762,0.1798204,0,0,0,68.52354
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,7.729702,7.729702,0,0,0,7.729702,0,0,1.776357E-15,0,0,8.136529,7.729702,0,0,278.0385,68.52354,0,8.136529,-8.136529,147.6537,35.15557,0.1798204,8.502672,0,0,68.52354
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.00106,32.00106,0,0,0,32.00106,0,0,7.105427E-15,0,0,33.68533,32.00106,0,0,287.0791,60.38701,0,33.68533,-33.68533,112.1462,26.70143,0.1798204,35.20116,0,0,60.38701
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,23.77883,23.77883,0,0,0,23.77883,138.8896,0,0,0,33.02632,25.03034,23.77883,0,0,324.5073,26.70169,7.995976,0,7.995976,119.7319,28.50753,0.1798059,26.15671,26.42105,0,59.72801
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,61.97655,61.97655,81,0,22.761,61.97655,100.9758,0,0,0,62.58133,0,0,19.02345,18.07228,316.5113,33.89807,80.65361,0,80.65361,196.2466,46.72529,0.1798319,68.17421,50.06507,81,96.4794
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,235.8577,106.4863,150.3405,0,150.3405,338.8721,80.68368,0.1797068,0,65.31239,81,188.1268
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,21.14345,0,0,106.6606,0,0,0,0,85.51718,241.7928,85.51718,0,85.51718,420.0009,100,0.1795519,0,85.32851,0,348.4534
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,53.21289,53.21289,0,0,0,53.21289,237.4777,70.35517,0,0,126.3687,56.01357,53.21289,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,58.53418,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,46.71106,46.71106,0,0,0,46.71106,271.3126,77.56343,0,0,126.733,49.16953,46.71106,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,51.38216,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,70.90196,70.90196,20.25,0,7.39125,70.90196,153.3263,55.39351,0,0,108.7114,53.31786,50.65197,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,77.99216,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,70.21559,70.21559,20.38342,0,7.425004,70.21559,74.70552,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,77.23715,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,8.825169,8.825169,0,0,0,8.825169,205.464,8.84289,0,0,18.13254,9.289651,8.825169,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,9.707685,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,76.30161,76.30161,76.30161,0,21.57231,76.30161,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1795519,83.93176,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,92.98923,92.98923,81,0,22.761,92.98923,0,0,0,0,0,12.62025,11.98923,0,0,0,318.7582,0,12.62025,-12.62025,406.6979,96.83265,0.1795519,102.2882,0,81,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,71.52331,71.52331,81,0,22.761,71.52331,0,0,0,0,0,0,0,9.476692,9.002857,14.0225,306.138,9.002857,0,9.002857,415.2388,98.86618,0.1795624,78.67564,0,81,306.138
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.019639,314.2405,0,0,0,415.2388,98.86618,0.1795624,0,0,0,314.2405
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,50.55397,50.55397,0,0,0,50.55397,0,0,7.105427E-15,0,0,53.2147,50.55397,0,0,5.019639,314.2405,0,53.2147,-53.2147,359.1456,85.51068,0.1795624,55.60936,0,0,314.2405
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,13.41695,13.41695,0,0,0,13.41695,0,0,0,0,0,14.1231,13.41695,0,0,64.14709,261.0258,0,14.1231,-14.1231,344.2585,81.96615,0.1795624,14.75864,0,0,261.0258
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.83942,246.9027,0,0,0,344.2585,81.96615,0.1795624,0,0,0,246.9027
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,32.08156,32.08156,0,0,0,32.08156,0,0,7.105427E-15,0,0,33.77007,32.08156,0,0,79.83942,246.9027,0,33.77007,-33.77007,308.6617,73.49075,0.1795624,35.28971,0,0,246.9027
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,15.19125,15.19125,0,0,0,15.19125,0,0,1.776357E-15,0,0,15.99079,15.19125,0,0,117.3617,213.1327,0,15.99079,-15.99079,291.806,69.47747,0.1795624,16.71037,0,0,213.1327
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,15.64467,15.64467,0,0,0,15.64467,0,0,1.776357E-15,0,0,16.46808,15.64467,0,0,135.1293,197.1419,0,16.46808,-16.46808,274.4471,65.34441,0.1795624,17.20914,0,0,197.1419
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,13.51133,13.51133,0,0,0,13.51133,0,0,1.776357E-15,0,0,14.22246,13.51133,0,0,153.4271,180.6738,0,14.22246,-14.22246,259.4553,61.77495,0.1795624,14.86247,0,0,180.6738
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.2298,166.4514,0,0,0,259.4553,61.77495,0.1795624,0,0,0,166.4514
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,51.81546,51.81546,0,0,0,51.81546,0,0,7.105427E-15,0,0,54.54259,51.81546,0,0,169.2298,166.4514,0,54.54259,-54.54259,201.9624,48.08618,0.1795624,56.99701,0,0,166.4514
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,229.8327,111.9088,32.21319,0,32.21319,232.5225,55.36238,0.1795042,0,25.77055,0,144.1219
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,69.76322,69.76322,81,0,22.761,69.76322,92.61775,0,0,0,64.61313,0,0,11.23678,10.67494,197.6195,140.9006,75.28807,0,75.28807,303.947,72.36819,0.1795401,76.73955,51.6905,81,205.5138
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,52.07837,52.07837,81,0,22.761,52.07837,175.9385,0,0,0,91.62589,0,0,28.92163,27.47555,122.3315,208.6599,119.1014,0,119.1014,416.9366,99.27041,0.1794968,57.28621,73.30071,81,300.2858
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,7.406425,7.406425,0,0,0,7.406425,1288.21,84.384,0,0,95.41027,7.796237,7.406425,0,0,3.230041,315.8512,3.230041,0,3.230041,420.0009,100,0.1794909,8.147067,76.32822,0,411.2614
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,48.34494,48.34494,0,0,0,48.34494,266.157,77.784,0,0,128.6734,50.88941,48.34494,0,0,0,318.7582,0,0,0,420.0009,100,0.1794909,53.17943,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,42.789,42.789,0,0,0,42.789,310.3786,87.76685,0,0,132.8079,45.04106,42.789,0,0,0,318.7582,0,0,0,420.0009,100,0.1794909,47.0679,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,72.70755,72.70755,20.25,0,7.39125,72.70755,174.0152,71.30368,0,0,126.5222,55.21848,52.45755,0,0,0,318.7582,0,0,0,420.0009,100,0.1794909,79.97831,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,14.70659,14.70659,0,0,0,14.70659,749.4277,94.73466,0,0,110.2153,15.48063,14.70659,0,0,0,318.7582,0,0,0,420.0009,100,0.1794909,16.17725,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,39.65408,39.65408,0,0,0,39.65408,201.1835,38.03632,0,0,79.77745,41.74113,39.65408,0,0,0,318.7582,0,0,0,420.0009,100,0.1794909,43.61948,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,49.92289,49.92289,0,0,0,49.92289,102.1372,0,0,0,50.98985,52.55041,49.92289,0,0,0,318.7582,0,1.560563,-1.560563,418.3559,99.60834,0.1794909,54.91518,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,12.62682,12.62682,0,0,0,12.62682,155.1345,4.563209,0,0,19.58856,13.29139,12.62682,0,0,1.733958,317.1977,1.733958,0,1.733958,420.0009,100,0.1794878,13.88951,15.67085,0,336.7862
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1794878,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.16661,43.16661,0,0,0,43.16661,0,0,0,0,0,45.43853,43.16661,0,0,0,318.7582,0,45.43853,-45.43853,372.1044,88.59612,0.1794878,47.48326,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.30067,33.30067,0,0,0,33.30067,0,0,0,0,0,35.05334,33.30067,0,0,50.48726,273.3197,0,35.05334,-35.05334,335.155,79.79864,0.1794878,36.63074,0,0,273.3197
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.43541,238.2664,0,0,0,335.155,79.79864,0.1794878,0,0,0,238.2664
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.82899,40.82899,0,0,0,40.82899,0,0,0,0,0,42.97789,40.82899,0,0,89.43541,238.2664,0,42.97789,-42.97789,289.8523,69.01231,0.1794878,44.9119,0,0,238.2664
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,8.177704,8.177704,0,0,0,8.177704,0,0,0,0,0,8.608109,8.177704,0,0,137.1886,195.2885,0,8.608109,-8.608109,280.7785,66.8519,0.1794878,8.995475,0,0,195.2885
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,23.39419,23.39419,0,0,0,23.39419,0,0,3.552714E-15,0,0,24.62546,23.39419,0,0,146.7532,186.6804,0,24.62546,-24.62546,254.821,60.67155,0.1794878,25.73361,0,0,186.6804
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1148,162.0549,0,0,0,254.821,60.67155,0.1794878,0,0,0,162.0549
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,103.4437,103.4437,81,0,22.761,103.4437,0,0,0,0,0,23.6249,22.44366,0,0,174.1148,162.0549,0,23.6249,-23.6249,229.9182,54.74232,0.1794878,113.788,0,81,162.0549
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,53.9161,53.9161,81,0,22.761,53.9161,0,0,0,0,0,0,0,27.0839,25.72971,200.3647,138.43,25.72971,0,25.72971,254.3275,60.55405,0.1795179,59.30771,0,81,138.43
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.29174,23.29174,81,0,22.761,23.29174,0,7.105427E-15,0,0,0,0,0,57.70826,54.82284,174.635,161.5867,54.82284,0,54.82284,306.337,72.93725,0.179582,25.62092,0,81,161.5867
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,41.87576,41.87576,81,0,22.761,41.87576,0,0,0,0,0,0,0,39.12424,37.16803,119.8122,210.9273,37.16803,0,37.16803,341.5977,81.33263,0.1796254,46.06333,0,81,210.9273
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.699651,1.699651,0,0,0,1.699651,0,0,2.220446E-16,0,0,1.789106,1.699651,0,0,82.64412,244.3785,0,1.789106,-1.789106,339.7119,80.88361,0.1796254,1.869616,0,0,244.3785
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,99.48747,99.48747,81,0,22.761,99.48747,34.49429,0,0,0,34.3175,19.46049,18.48747,0,0,84.63202,242.5894,14.857,0,14.857,353.8065,84.23946,0.1796385,109.4362,27.454,81,276.9069
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,70.9041,70.9041,74.34585,0,21.0775,70.9041,93.29802,0,0,0,66.15212,0,0,3.441748,3.269661,69.77502,255.9607,69.42178,0,69.42178,419.6657,99.92021,0.1796659,77.99451,52.9217,81,322.1128
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,21.21267,21.21267,0,0,0,21.21267,389.1981,59.87694,0,0,82.5593,22.32912,21.21267,0,0,0.353232,318.4403,0.353232,0,0.353232,420.0009,100,0.1796653,23.33393,66.04743,0,400.9996
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,33.8085,33.8085,0,0,0,33.8085,297.2162,64.89643,0,0,100.4843,35.58789,33.8085,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,37.18935,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.436421,4.436421,0,0,0,4.436421,2445.703,103.8318,0,0,108.5017,4.669917,4.436421,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,4.880063,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,24.00674,24.00674,0,0,0,24.00674,471.052,87.81398,0,0,113.0842,25.27025,24.00674,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,26.40741,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,18.07209,18.07209,0,0,0,18.07209,516.3812,74.29762,0,0,93.32088,19.02325,18.07209,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,19.8793,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,41.1789,41.1789,0,0,0,41.1789,125.2973,8.249855,0,0,51.59607,43.34621,41.1789,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,45.29679,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,84.94158,84.94158,63.27887,0,18.27756,84.94158,26.84533,0,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,93.43574,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,76.13799,76.13799,76.13799,0,21.53091,76.13799,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1796653,83.75179,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.5626,50.5626,0,0,0,50.5626,0,0,7.105427E-15,0,0,53.22379,50.5626,0,0,0,318.7582,0,53.22379,-53.22379,363.898,86.64222,0.1796653,55.61886,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,17.88786,17.88786,0,0,0,17.88786,0,0,0,0,0,18.82933,17.88786,0,0,59.13754,265.5344,0,18.82933,-18.82933,344.0502,81.91655,0.1796653,19.67665,0,0,265.5344
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.22656,43.22656,0,0,0,43.22656,0,0,0,0,0,45.50164,43.22656,0,0,80.05902,246.7051,0,45.50164,-45.50164,296.0872,70.49682,0.1796653,47.54922,0,0,246.7051
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.56289,25.56289,0,0,0,25.56289,0,0,3.552714E-15,0,0,26.9083,25.56289,0,0,130.6164,201.2035,0,26.9083,-26.9083,267.7234,63.74354,0.1796653,28.11918,0,0,201.2035
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5145,174.2952,0,0,0,267.7234,63.74354,0.1796653,0,0,0,174.2952
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5145,174.2952,0,0,0,267.7234,63.74354,0.1796653,0,0,0,174.2952
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.53696,23.53696,0,0,0,23.53696,0,0,3.552714E-15,0,0,24.77574,23.53696,0,0,160.5145,174.2952,0,24.77574,-24.77574,241.6075,57.52547,0.1796653,25.89065,0,0,174.2952
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,53.66703,53.66703,0,0,0,53.66703,0,0,7.105427E-15,0,0,56.49161,53.66703,0,0,188.0431,149.5194,0,56.49161,-56.49161,182.0601,43.34755,0.1796653,59.03373,0,0,149.5194
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.56935,38.56935,0,0,0,38.56935,0,0,7.105427E-15,0,0,40.59932,38.56935,0,0,250.8116,93.02781,0,40.59932,-40.59932,139.2647,33.15818,0.1796653,42.42628,0,0,93.02781
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.94847,38.94847,0,0,0,38.94847,0,0,0,0,0,40.9984,38.94847,0,0,295.9219,52.4285,0,40.9984,-40.9984,96.04855,22.86866,0.1796653,42.84332,0,0,52.4285
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,54.37733,54.37733,81,0,22.761,54.37733,0,0,0,0,0,0,0,26.62266,25.29153,341.4757,11.4301,25.29153,0,25.29153,120.0422,28.58142,0.1796948,59.81507,0,81,11.4301
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.1842,34.19248,68.7,0,68.7,185.2168,44.09914,0.1797177,0,0,81,34.19248
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,84.23783,84.23783,81,0,22.761,84.23783,33.26124,0,0,0,28.01855,3.408243,3.237831,0,0,247.4842,96.02248,24.6103,0,24.6103,208.5641,49.65803,0.1797393,92.66161,22.41484,81,124.041
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,49.0832,49.0832,81,0,22.761,49.0832,95.11549,0,0,0,46.68573,0,0,31.9168,30.32096,222.8739,118.1718,77.00668,0,77.00668,281.6191,67.05203,0.1797717,53.99152,37.34858,81,164.8575
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,21.4662,21.4662,81,0,22.761,21.4662,267.4335,0,0,0,57.40781,0,0,59.5338,56.55711,145.8672,187.4778,113.9649,0,113.9649,389.7357,92.79403,0.1797376,23.61282,45.92624,81,244.8856
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,40.077,0,0,71.97926,0,0,0,0,31.90226,290.0462,31.90226,0,31.90226,420.0009,100,0.1796802,0,57.5834,0,362.0255
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,75.4832,75.4832,20.25,0,7.39125,75.4832,142.5028,49.42547,0,0,107.5657,58.14021,55.2332,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,83.03152,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,31.58058,31.58058,0,0,0,31.58058,346.7744,76.27066,0,0,109.5134,33.24271,31.58058,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,34.73864,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,38.6381,38.6381,0,0,0,38.6381,228.0327,47.43583,0,0,88.10752,40.67169,38.6381,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,42.50191,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.862568,4.862568,0,0,0,4.862568,1545.768,70.04552,0,0,75.16402,5.118493,4.862568,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,5.348825,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,83.18958,83.18958,20.46868,0,7.446575,83.18958,79.36331,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,91.50854,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1796802,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,36.68046,36.68046,0,0,0,36.68046,48.90843,0,7.105427E-15,0,17.93984,38.61101,36.68046,0,0,0,318.7582,0,20.67117,-20.67117,398.2115,94.81207,0.1796802,40.3485,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,11.83714,11.83714,0,0,0,11.83714,0,0,0,0,0,12.46014,11.83714,0,0,22.96797,298.0871,0,12.46014,-12.46014,385.0774,91.68491,0.1796802,13.02085,0,0,298.0871
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.01794,32.01794,0,0,0,32.01794,0,0,0,0,0,33.70309,32.01794,0,0,36.81257,285.6269,0,33.70309,-33.70309,349.5512,83.2263,0.1796802,35.21973,0,0,285.6269
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.26046,251.9238,0,0,0,349.5512,83.2263,0.1796802,0,0,0,251.9238
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.26046,251.9238,0,0,0,349.5512,83.2263,0.1796802,0,0,0,251.9238
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.87263,34.87263,0,0,0,34.87263,0,0,7.105427E-15,0,0,36.70804,34.87263,0,0,74.26046,251.9238,0,36.70804,-36.70804,310.8575,74.01355,0.1796802,38.3599,0,0,251.9238
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.0472,215.2158,0,0,0,310.8575,74.01355,0.1796802,0,0,0,215.2158
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,10.39654,10.39654,0,0,0,10.39654,0,0,1.776357E-15,0,0,10.94372,10.39654,0,0,115.0472,215.2158,0,10.94372,-10.94372,299.3218,71.26696,0.1796802,11.43619,0,0,215.2158
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,54.41423,54.41423,0,0,0,54.41423,0,0,7.105427E-15,0,0,57.27814,54.41423,0,0,127.2069,204.272,0,57.27814,-57.27814,238.9454,56.89164,0.1796802,59.85566,0,0,204.272
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,52.0067,52.0067,0,0,0,52.0067,0,0,7.105427E-15,0,0,54.74389,52.0067,0,0,190.8492,146.9939,0,54.74389,-54.74389,181.2402,43.15235,0.1796802,57.20737,0,0,146.9939
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.36427,35.36427,0,0,0,35.36427,0,0,0,0,0,37.22554,35.36427,0,0,251.6758,92.25002,0,37.22554,-37.22554,142.0011,33.80971,0.1796802,38.9007,0,0,92.25002
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.26132,36.26132,0,0,0,36.26132,0,0,0,0,0,38.16981,36.26132,0,0,293.0375,55.02448,0,38.16981,-38.16981,101.7665,24.23008,0.1796802,39.88745,0,0,55.02448
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.4484,16.85467,0,0,0,101.7665,24.23008,0.1796802,0,0,0,16.85467
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,17.00683,17.00683,81,0,22.761,17.00683,0,0,0,0,0,0,0,63.99317,60.79351,335.4484,16.85467,60.79351,0,60.79351,159.4403,37.96191,0.1797418,18.70751,0,81,16.85467
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,93.57547,93.57547,81,0,22.761,93.57547,29.66672,0,0,0,27.76077,13.23733,12.57547,0,0,274.6549,71.56883,14.52344,0,14.52344,173.2185,41.24241,0.1797544,102.933,22.20862,81,99.3296
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,27.52352,27.52352,81,0,22.761,27.52352,169.556,0,0,0,46.66779,0,0,53.47648,50.80266,260.1314,84.63992,97.47045,0,97.47045,265.6871,63.2587,0.17975,30.27587,37.33423,81,131.3077
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,55.84925,55.84925,81,0,22.761,55.84925,146.8989,0,0,0,82.04195,0,0,25.15075,23.89321,162.661,172.3633,105.9352,0,105.9352,366.186,87.18697,0.1797304,61.43417,65.63356,81,254.4053
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,19.81554,19.81554,0,0,0,19.81554,516.5031,24.7636,0,0,102.3479,20.85847,19.81554,0,0,56.72583,267.705,56.72583,0,56.72583,420.0009,100,0.1796288,21.7971,81.87832,0,370.0529
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,27.12771,27.12771,0,0,0,27.12771,394.1095,78.35741,0,0,106.9129,28.55549,27.12771,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,29.84048,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,93.36317,93.36317,24.66317,0,8.507781,93.36317,110.1632,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,102.6995,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,53.63369,53.63369,0,0,0,53.63369,143.6953,20.6126,0,0,77.06911,56.45651,53.63369,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,58.99706,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.034056,7.034056,0,0,0,7.034056,927.2609,57.81978,0,0,65.22405,7.404269,7.034056,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,7.737462,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,17.69393,17.69393,0,0,0,17.69393,223.2054,20.86862,0,0,39.4938,18.62519,17.69393,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,19.46332,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,9.486581,9.486581,0,0,0,9.486581,143.431,3.620825,0,0,13.6067,9.985875,9.486581,0,0,0,318.7582,0,0,0,420.0009,100,0.1796288,10.43524,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.99163,48.99163,0,0,0,48.99163,0,0,7.105427E-15,0,0,51.57014,48.99163,0,0,0,318.7582,0,51.57014,-51.57014,365.6411,87.05724,0.1796288,53.89079,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,66.03228,66.03228,81,0,22.761,66.03228,0,0,0,0,0,0,0,14.96772,14.21933,57.30015,267.1881,14.21933,0,14.21933,379.1308,90.26905,0.1796453,72.63551,0,81,267.1881
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.395689,5.395689,0,0,0,5.395689,0,0,0,0,0,5.679672,5.395689,0,0,43.08082,279.9855,0,5.679672,-5.679672,373.1439,88.84361,0.1796453,5.935257,0,0,279.9855
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.001515,7.001515,0,0,0,7.001515,0,0,8.881784E-16,0,0,7.370016,7.001515,0,0,49.39157,274.3058,0,7.370016,-7.370016,365.3752,86.99392,0.1796453,7.701667,0,0,274.3058
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.39422,42.39422,0,0,0,42.39422,0,0,0,0,0,44.6255,42.39422,0,0,57.58047,266.9358,0,44.6255,-44.6255,318.3358,75.79409,0.1796453,46.63364,0,0,266.9358
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.1644,222.3103,0,0,0,318.3358,75.79409,0.1796453,0,0,0,222.3103
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.1644,222.3103,0,0,0,318.3358,75.79409,0.1796453,0,0,0,222.3103
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.52837,28.52837,0,0,0,28.52837,0,0,3.552714E-15,0,0,30.02987,28.52837,0,0,107.1644,222.3103,0,30.02987,-30.02987,286.6815,68.25738,0.1796453,31.38121,0,0,222.3103
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,7.231198,7.231198,0,0,0,7.231198,0,0,8.881784E-16,0,0,7.611788,7.231198,0,0,140.5309,192.2804,0,7.611788,-7.611788,278.658,66.34702,0.1796453,7.954318,0,0,192.2804
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,18.70507,18.70507,0,0,0,18.70507,0,0,0,0,0,19.68954,18.70507,0,0,148.9884,184.6687,0,19.68954,-19.68954,257.9034,61.40545,0.1796453,20.57557,0,0,184.6687
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.98767,23.98767,0,0,0,23.98767,0,0,3.552714E-15,0,0,25.25018,23.98767,0,0,170.8657,164.9791,0,25.25018,-25.25018,231.2874,55.06831,0.1796453,26.38644,0,0,164.9791
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.9214,139.7289,0,0,0,231.2874,55.06831,0.1796453,0,0,0,139.7289
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,12.20391,12.20391,0,0,0,12.20391,0,0,1.776357E-15,0,0,12.84622,12.20391,0,0,198.9214,139.7289,0,12.84622,-12.84622,217.7463,51.84425,0.1796453,13.4243,0,0,139.7289
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,213.195,126.8827,21.16184,0,21.16184,237.8222,56.62421,0.1796074,0,16.92947,0,148.0445
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,10.39796,10.39796,0,0,0,10.39796,159.6743,0,0,0,16.60287,10.94522,10.39796,0,0,192.0332,145.9284,5.657649,0,5.657649,243.1895,57.90214,0.1795973,11.43776,13.2823,0,162.5312
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,48.81491,48.81491,0,0,0,48.81491,86.50656,0,0,0,42.2281,51.38411,48.81491,0,0,186.3755,151.0202,0,9.156014,-9.156014,233.5382,55.60422,0.1795973,53.6964,33.78248,0,193.2483
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,68.66378,68.66378,81,0,22.761,68.66378,69.88807,0,0,0,47.98779,0,0,12.33622,11.71941,196.5489,141.8642,59.7072,0,59.7072,290.1814,69.09068,0.1796526,75.53015,38.39023,81,189.852
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,89.38061,89.38061,81,0,22.761,89.38061,14.66042,0,0,0,13.10358,8.821689,8.380604,0,0,136.8417,195.6007,4.281887,0,4.281887,294.2436,70.05785,0.1796564,98.31866,10.48286,81,208.7043
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,107.4219,107.4219,81,0,22.761,107.4219,65.8322,0,0,0,70.71822,27.81257,26.42194,0,0,132.5598,199.4544,42.90565,0,42.90565,334.9474,79.74923,0.1796937,118.1641,56.57458,81,270.1726
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,54.48049,54.48049,81,0,22.761,54.48049,71.67095,0,0,0,39.04668,0,0,26.51951,25.19353,89.65415,238.0695,64.24022,0,64.24022,395.8911,94.25959,0.1797487,59.92854,31.23735,81,277.1162
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,54.27092,54.27092,0,0,0,54.27092,63.72844,0,0,0,34.58601,57.12728,54.27092,0,0,25.41393,295.8857,0,22.54127,-22.54127,372.1305,88.60232,0.1797487,59.69801,27.66881,0,330.4717
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,86.57313,86.57313,81,0,22.761,86.57313,11.5371,0,0,0,9.988031,5.866448,5.573126,0,0,50.45979,273.3444,4.121583,0,4.121583,376.0406,89.53329,0.1797523,95.23044,7.990425,81,283.3325
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,46.3382,277.0538,9.899462,0,9.899462,385.432,91.76934,0.1797346,0,7.919569,0,286.9533
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,15.72413,15.72413,0,0,0,15.72413,13.65024,0,1.776357E-15,0,2.146381,16.55171,15.72413,0,0,36.43874,285.9633,0,14.40533,-14.40533,370.2475,88.15398,0.1797346,17.29654,1.717105,0,288.1097
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,33.12267,33.12267,0,0,0,33.12267,0,0,0,0,0,34.86597,33.12267,0,0,52.44466,271.558,0,34.86597,-34.86597,333.4955,79.40353,0.1797346,36.43494,0,0,271.558
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,26.21127,26.21127,0,0,0,26.21127,0,0,0,0,0,27.59081,26.21127,0,0,91.18463,236.6921,0,27.59081,-27.59081,304.4122,72.47896,0.1797346,28.8324,0,0,236.6921
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.8411,209.1012,0,0,0,304.4122,72.47896,0.1797346,0,0,0,209.1012
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,106.9727,106.9727,81,0,22.761,106.9727,0,0,0,0,0,27.33967,25.97268,0,0,121.8411,209.1012,0,27.33967,-27.33967,275.5937,65.61742,0.1797346,117.67,0,81,209.1012
