Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.2185,181.7616,68.7,0,68.7,340.7682,81.13513,0.1797573,0,0,81,181.7616
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.02813,26.02813,0,0,0,26.02813,0,0,0,0,0,27.39803,26.02813,0,0,83.5185,243.5916,0,27.39803,-27.39803,311.8882,74.25894,0.1797573,28.63094,0,0,243.5916
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,75.64066,75.64066,81,0,22.761,75.64066,0,0,0,0,0,0,0,5.359342,5.091375,113.9608,216.1935,5.091375,0,5.091375,316.7183,75.40897,0.1797632,83.20473,0,81,216.1935
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,13.49131,13.49131,81,0,22.761,13.49131,0,0,0,0,0,0,0,67.50869,64.13326,108.8694,220.7758,64.13326,0,64.13326,377.5604,89.89516,0.1798183,14.84044,0,81,220.7758
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.73613,278.4957,0,0,0,377.5604,89.89516,0.1798183,0,0,0,278.4957
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.044577,4.044577,0,0,0,4.044577,0,0,8.881784E-16,0,0,4.257449,4.044577,0,0,44.73613,278.4957,0,4.257449,-4.257449,373.0727,88.82665,0.1798183,4.449034,0,0,278.4957
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.46663,274.2383,0,0,0,373.0727,88.82665,0.1798183,0,0,0,274.2383
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,82.10844,82.10844,81,0,22.761,82.10844,0,0,0,0,0,1.166783,1.108444,0,0,49.46663,274.2383,0,1.166783,-1.166783,371.8428,88.53382,0.1798183,90.31929,0,81,274.2383
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.20609,29.20609,0,0,0,29.20609,0,0,3.552714E-15,0,0,30.74325,29.20609,0,0,50.76305,273.0715,0,30.74325,-30.74325,339.4366,80.81806,0.1798183,32.1267,0,0,273.0715
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,75.96836,75.96836,81,0,22.761,75.96836,20.68901,0,0,0,15.7171,0,0,5.03164,4.780057,84.92222,242.3282,20.49716,0,20.49716,358.8819,85.44789,0.1798374,83.56519,12.57368,81,258.0453
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,64.42506,260.7757,28.96501,0,28.96501,386.3605,91.99041,0.1797857,0,23.17201,0,289.7407
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,45.56981,45.56981,0,0,0,45.56981,113.3837,0,0,0,51.66873,47.96822,45.56981,0,0,35.46004,286.8442,3.700507,0,3.700507,389.8711,92.82626,0.1797791,50.12679,41.33498,0,338.5129
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,45.25943,0,0,77.01897,0,0,0,0,31.75954,290.1747,31.75954,0,31.75954,420.0009,100,0.1797225,0,61.61517,0,367.1936
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797225,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797225,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,8.47359,8.47359,0,0,0,8.47359,1032.951,78.60843,0,0,87.528,8.919568,8.47359,0,0,0,318.7582,0,0,0,420.0009,100,0.1797225,9.320949,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,74.17142,74.17142,20.25,0,7.39125,74.17142,122.113,33.81355,0,0,90.57294,56.7594,53.92142,0,0,0,318.7582,0,0,0,420.0009,100,0.1797225,81.58857,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,32.91148,32.91148,0,0,0,32.91148,212.3309,35.23758,0,0,69.88124,34.64367,32.91148,0,0,0,318.7582,0,0,0,420.0009,100,0.1797225,36.20263,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,41.02791,41.02791,0,0,0,41.02791,76.36726,0,7.105427E-15,0,31.33189,43.18728,41.02791,0,0,0,318.7582,0,11.85539,-11.85539,407.5042,97.0246,0.1797225,45.1307,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,85.472,85.472,81,0,22.761,85.472,16.91394,0,0,0,14.45668,4.707372,4.472003,0,0,13.17265,306.9028,9.74931,0,9.74931,416.7532,99.22675,0.1797309,94.0192,11.56534,81,321.3595
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,99.98645,99.98645,81,0,22.761,99.98645,0,0,0,0,0,19.98574,18.98645,0,0,3.423342,315.6772,0,19.98574,-19.98574,395.6864,94.21085,0.1797309,109.9851,0,81,315.6772
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,24.15955,24.15955,0,0,0,24.15955,0,0,3.552714E-15,0,0,25.4311,24.15955,0,0,25.62971,295.6915,0,25.4311,-25.4311,368.8796,87.82831,0.1797309,26.5755,0,0,295.6915
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,29.56524,29.56524,0,0,0,29.56524,0,0,3.552714E-15,0,0,31.12131,29.56524,0,0,53.8865,270.2604,0,31.12131,-31.12131,336.0749,80.01767,0.1797309,32.52177,0,0,270.2604
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,25.36075,25.36075,0,0,0,25.36075,0,0,0,0,0,26.69553,25.36075,0,0,88.46573,239.1391,0,26.69553,-26.69553,307.9353,73.31779,0.1797309,27.89683,0,0,239.1391
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,18.89843,18.89843,0,0,0,18.89843,0,0,0,0,0,19.89308,18.89843,0,0,118.1274,212.4435,0,19.89308,-19.89308,286.9662,68.32514,0.1797309,20.78827,0,0,212.4435
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.0594,43.0594,0,0,0,43.0594,0,0,7.105427E-15,0,0,45.32568,43.0594,0,0,140.2309,192.5505,0,45.32568,-45.32568,239.1887,56.94958,0.1797309,47.36534,0,0,192.5505
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,73.85728,73.85728,81,0,22.761,73.85728,0,0,0,0,0,0,0,7.142719,6.785583,190.5927,147.2248,6.785583,0,6.785583,245.6261,58.48228,0.1797387,81.24301,0,81,147.2248
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.71883,35.71883,81,0,22.761,35.71883,0,0,0,0,0,0,0,45.28117,43.01711,183.8071,153.3318,43.01711,0,43.01711,286.4357,68.19884,0.1797883,39.29071,0,81,153.3318
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.06752,31.06752,81,0,22.761,31.06752,0,0,0,0,0,0,0,49.93248,47.43585,140.79,192.0472,47.43585,0,47.43585,331.4373,78.91348,0.1798429,34.17427,0,81,192.0472
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,19.03013,19.03013,81,0,22.761,19.03013,0,0,0,0,0,0,0,61.96987,58.87138,93.35416,234.7395,58.87138,0,58.87138,387.2876,92.21115,0.1799072,20.93314,0,81,234.7395
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.48278,287.7237,0,0,0,387.2876,92.21115,0.1799072,0,0,0,287.7237
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,9.175361,9.175361,0,0,0,9.175361,0,0,1.776357E-15,0,0,9.658274,9.175361,0,0,34.48278,287.7237,0,9.658274,-9.658274,377.1069,89.78717,0.1799072,10.0929,0,0,287.7237
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,10.14644,10.14644,0,0,0,10.14644,0,0,1.776357E-15,0,0,10.68046,10.14644,0,0,45.2142,278.0654,0,10.68046,-10.68046,365.8487,87.10666,0.1799072,11.16108,0,0,278.0654
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,57.08138,267.385,13.66081,0,13.66081,378.8085,90.19231,0.1798829,0,10.92865,0,281.0458
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,47.89045,47.89045,0,0,0,47.89045,43.27421,0,7.105427E-15,0,20.72421,50.411,47.89045,0,0,43.42057,279.6797,0,29.68679,-29.68679,347.5158,82.74171,0.1798829,52.6795,16.57937,0,300.4039
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,46.97263,46.97263,0,0,0,46.97263,59.49954,0,0,0,27.9485,49.44487,46.97263,0,0,76.40589,249.9929,0,21.49637,-21.49637,324.8567,77.34667,0.1798829,51.66989,22.3588,0,277.9414
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,33.89305,33.89305,0,0,0,33.89305,40.45702,0,0,0,13.71212,35.6769,33.89305,0,0,100.2907,228.4966,0,21.96478,-21.96478,301.7038,71.83409,0.1798829,37.28236,10.96969,0,242.2087
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,124.6961,206.5318,59.78931,0,59.78931,358.4249,85.33909,0.1797764,0,47.83144,0,266.3211
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,52.75633,52.75633,0,0,0,52.75633,75.69077,0,0,0,39.93167,55.53297,52.75633,0,0,64.90675,260.3422,0,15.60131,-15.60131,341.9797,81.42357,0.1797764,58.03196,31.94533,0,300.2738
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,71.40079,71.40079,81,0,22.761,71.40079,42.88681,0,0,0,30.62152,0,0,9.599207,9.119246,82.24154,244.7408,39.74076,0,39.74076,379.6811,90.40007,0.1798133,78.54087,24.49722,81,275.3624
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,15.43452,0,0,57.9353,0,0,0,0,42.50077,280.5075,42.50077,0,42.50077,420.0009,100,0.1797377,0,46.34824,0,338.4428
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,94.86017,94.86017,51.06435,0,15.18728,94.86017,48.59875,0,0,0,46.10086,46.10086,43.79582,0,0,0,318.7582,0,0,0,420.0009,100,0.1797377,104.3462,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,77.96221,77.96221,56.41249,0,16.54036,77.96221,29.09604,3.552714E-15,0,0,22.68392,22.68392,21.54972,0,0,0,318.7582,0,0,0,420.0009,100,0.1797377,85.75843,18.14713,81,341.4421
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,43.40154,43.40154,0,0,0,43.40154,12.26169,0,0,0,5.321761,45.68583,43.40154,0,0,0,318.7582,0,40.36407,-40.36407,377.4534,89.86967,0.1797377,47.7417,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,59.37241,59.37241,0,0,0,59.37241,0,0,7.105427E-15,0,0,62.49728,59.37241,0,0,44.84897,278.3942,0,62.49728,-62.49728,311.5755,74.18449,0.1797377,65.30965,0,0,278.3942
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.2904,215.8969,0,0,0,311.5755,74.18449,0.1797377,0,0,0,215.8969
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.27067,31.27067,0,0,0,31.27067,0,0,7.105427E-15,0,0,32.9165,31.27067,0,0,114.2904,215.8969,0,32.9165,-32.9165,276.8784,65.9233,0.1797377,34.39774,0,0,215.8969
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.52582,43.52582,0,0,0,43.52582,0,0,0,0,0,45.81665,43.52582,0,0,150.8643,182.9804,0,45.81665,-45.81665,228.5834,54.42452,0.1797377,47.8784,0,0,182.9804
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,13.84014,13.84014,0,0,0,13.84014,0,0,0,0,0,14.56857,13.84014,0,0,201.7717,137.1637,0,14.56857,-14.56857,213.2268,50.76819,0.1797377,15.22416,0,0,137.1637
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,47.19356,47.19356,0,0,0,47.19356,0,0,7.105427E-15,0,0,49.67743,47.19356,0,0,217.959,122.5952,0,49.67743,-49.67743,160.8622,38.30045,0.1797377,51.91291,0,0,122.5952
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1561,72.91772,0,0,0,160.8622,38.30045,0.1797377,0,0,0,72.91772
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.39024,27.39024,0,0,0,27.39024,0,0,0,0,0,28.83183,27.39024,0,0,273.1561,72.91772,0,28.83183,-28.83183,130.4708,31.06441,0.1797377,30.12927,0,0,72.91772
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,7.807189,7.807189,0,0,0,7.807189,0,0,8.881784E-16,0,0,8.218093,7.807189,0,0,305.1915,44.08589,0,8.218093,-8.218093,121.8082,29.00188,0.1797377,8.587908,0,0,44.08589
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.21278,34.21278,81,0,22.761,34.21278,0,-7.105427E-15,0,0,0,0,0,46.78722,44.44786,314.3227,35.8678,44.44786,0,44.44786,163.9751,39.04161,0.1797888,37.63405,0,81,35.8678
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.23915,33.23915,81,0,22.761,33.23915,0,0,0,0,0,0,0,47.76085,45.37281,269.8748,75.87087,45.37281,0,45.37281,207.0195,49.29026,0.1798408,36.56306,0,81,75.87087
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,9.58114,9.58114,81,0,22.761,9.58114,0,0,0,0,0,0,0,71.41886,67.84792,224.502,116.7064,67.84792,0,67.84792,271.3857,64.61552,0.179889,10.53925,0,81,116.7064
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,45.19634,45.19634,81,0,22.761,45.19634,0,0,0,0,0,0,0,35.80366,34.01348,156.6541,177.7695,34.01348,0,34.01348,303.6537,72.29836,0.1799279,49.71598,0,81,177.7695
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.7517298,0.7517298,73.06752,0,20.75408,0.7517298,1765.091,0,0,0,13.26871,0,0,72.31579,68.7,122.6406,208.3817,81.96871,0,81.96871,381.4161,90.81317,0.1799289,0.8269027,10.61497,81,221.6504
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,25.46498,25.46498,0,0,0,25.46498,110.787,0,0,0,28.21187,26.80524,25.46498,0,0,40.67192,282.1535,1.406634,0,1.406634,382.7505,91.1309,0.1799264,28.01147,22.5695,0,310.3654
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,42.17313,42.17313,0,0,0,42.17313,58.00429,0,0,0,24.46222,44.39277,42.17313,0,0,39.26528,283.4195,0,19.93054,-19.93054,361.7419,86.12885,0.1799264,46.39044,19.56978,0,307.8817
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.149951,3.149951,0,0,0,3.149951,1403.309,0,0,0,44.20355,3.315737,3.149951,0,0,61.41033,263.4889,40.88781,0,40.88781,400.5315,95.36444,0.1798539,3.464946,35.36284,0,307.6925
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,31.1049,31.1049,0,0,0,31.1049,216.86,14.18955,0,0,67.45408,32.742,31.1049,0,0,20.52252,300.288,20.52252,0,20.52252,420.0009,100,0.1798175,34.21539,53.96326,0,367.742
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,65.06982,65.06982,20.25,0,7.39125,65.06982,137.0145,41.97635,0,0,89.15511,47.17876,44.81982,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,71.5768,71.32409,81,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,62.77762,62.77762,20.25,0,7.39125,62.77762,119.1275,30.01948,0,0,74.7854,44.76591,42.52762,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,69.05538,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,47.11911,47.11911,0,0,0,47.11911,114.9902,4.583299,0,0,54.18236,49.59906,47.11911,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,51.83102,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,27.23233,27.23233,0,0,0,27.23233,208.4819,28.10887,0,0,56.77448,28.66562,27.23233,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,29.95557,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,64.58108,64.58108,64.58108,0,18.60701,64.58108,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798175,71.03918,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.02812,34.02812,0,0,0,34.02812,0,0,7.105427E-15,0,0,35.81907,34.02812,0,0,0,318.7582,0,35.81907,-35.81907,382.2442,91.01035,0.1798175,37.43093,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,55.46656,55.46656,0,0,0,55.46656,0,0,7.105427E-15,0,0,58.38585,55.46656,0,0,39.79897,282.9391,0,58.38585,-58.38585,320.7001,76.35702,0.1798175,61.01322,0,0,282.9391
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.71367,33.71367,0,0,0,33.71367,0,0,7.105427E-15,0,0,35.48807,33.71367,0,0,104.6721,224.5533,0,35.48807,-35.48807,283.2924,67.45044,0.1798175,37.08504,0,0,224.5533
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,30.03741,30.03741,0,0,0,30.03741,0,0,3.552714E-15,0,0,31.61833,30.03741,0,0,144.1033,189.0652,0,31.61833,-31.61833,249.9638,59.51506,0.1798175,33.04115,0,0,189.0652
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,11.53331,11.53331,0,0,0,11.53331,0,0,1.776357E-15,0,0,12.14033,11.53331,0,0,179.2348,157.4469,0,12.14033,-12.14033,237.1667,56.46816,0.1798175,12.68664,0,0,157.4469
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,74.91539,74.91539,81,0,22.761,74.91539,0,0,0,0,0,0,0,6.084607,5.780376,192.7241,145.3066,5.780376,0,5.780376,242.6505,57.77381,0.1798241,82.40694,0,81,145.3066
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.07348,33.07348,81,0,22.761,33.07348,0,0,0,0,0,0,0,47.92652,45.53019,186.9437,150.5089,45.53019,0,45.53019,285.8442,68.05801,0.1798762,36.38083,0,81,150.5089
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.66843,32.66843,81,0,22.761,32.66843,0,0,0,0,0,0,0,48.33157,45.915,141.4135,191.4861,45.915,0,45.915,329.403,78.42913,0.1799287,35.93527,0,81,191.4861
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,44.31266,44.31266,81,0,22.761,44.31266,0,0,0,0,0,0,0,36.68734,34.85297,95.49849,232.8096,34.85297,0,34.85297,362.4674,86.30161,0.1799684,48.74392,0,81,232.8096
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,78.73965,78.73965,81,0,22.761,78.73965,0,0,0,0,0,0,0,2.260345,2.147327,60.64552,264.1772,2.147327,0,2.147327,364.5046,86.78663,0.1799709,86.61362,0,81,264.1772
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,45.65209,45.65209,0,0,0,45.65209,0,0,0,0,0,48.05483,45.65209,0,0,58.49819,266.1099,0,48.05483,-48.05483,313.8503,74.72613,0.1799709,50.2173,0,0,266.1099
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8924,218.055,0,0,0,313.8503,74.72613,0.1799709,0,0,0,218.055
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,78.49032,78.49032,81,0,22.761,78.49032,41.8525,0,0,0,32.85016,0,0,2.509681,2.384197,111.8924,218.055,35.23436,0,35.23436,347.2766,82.68474,0.1800018,86.33935,26.28013,81,250.9052
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,96.84596,96.84596,81,0,22.761,96.84596,66.16933,0,0,0,64.08233,16.67996,15.84596,0,0,76.65809,249.7659,47.40237,0,47.40237,392.2464,93.39182,0.1800424,106.5306,51.26587,81,313.8483
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,63.79774,63.79774,20.25,0,7.39125,63.79774,138.7774,13.44139,0,0,88.53683,45.83972,43.54774,0,0,29.25572,292.4281,29.25572,0,29.25572,420.0009,100,0.1799906,70.17751,70.82947,81,380.9649
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,41.58096,41.58096,0,0,0,41.58096,232.4082,52.86812,0,0,96.63755,43.76943,41.58096,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,45.73906,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,60.42358,60.42358,0,0,0,60.42358,136.8405,19.08019,0,0,82.68396,63.60377,60.42358,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,66.46594,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,79.85596,79.85596,20.25,0,7.39125,79.85596,105.6942,21.66003,0,0,84.40315,62.74312,59.60596,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,87.84156,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,16.90375,16.90375,0,0,0,16.90375,533.4545,72.38041,0,0,90.17383,17.79342,16.90375,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,18.59413,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,62.98367,62.98367,20.25,0,7.39125,62.98367,103.5236,20.22013,0,0,65.20295,44.98281,42.73367,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,69.28204,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,23.51596,23.51596,0,0,0,23.51596,150.1495,10.55545,0,0,35.30909,24.75364,23.51596,0,0,0,318.7582,0,0,0,420.0009,100,0.1799906,25.86756,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,59.2812,59.2812,0,0,0,59.2812,34.23219,0,7.105427E-15,0,20.29325,62.40126,59.2812,0,0,0,318.7582,0,42.10801,-42.10801,375.6151,89.43199,0.1799906,65.20932,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.01,52.01,0,0,0,52.01,0,0,7.105427E-15,0,0,54.74737,52.01,0,0,46.78668,276.6502,0,54.74737,-54.74737,317.9063,75.69183,0.1799906,57.211,0,0,276.6502
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.25172,53.25172,0,0,0,53.25172,0,0,7.105427E-15,0,0,56.05444,53.25172,0,0,107.6171,221.9028,0,56.05444,-56.05444,258.8197,61.62363,0.1799906,58.57689,0,0,221.9028
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.75158,34.75158,0,0,0,34.75158,0,0,7.105427E-15,0,0,36.58061,34.75158,0,0,169.8998,165.8484,0,36.58061,-36.58061,220.2604,52.44284,0.1799906,38.22674,0,0,165.8484
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,53.04478,53.04478,0,0,0,53.04478,0,0,0,0,0,55.83661,53.04478,0,0,210.5449,129.2678,0,55.83661,-55.83661,161.4034,38.42931,0.1799906,58.34926,0,0,129.2678
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,65.26736,65.26736,81,0,22.761,65.26736,0,0,0,0,0,0,0,15.73265,14.94601,272.5856,73.43119,14.94601,0,14.94601,175.5825,41.80527,0.1800076,71.79409,0,81,73.43119
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,48.77759,48.77759,81,0,22.761,48.77759,0,0,0,0,0,0,0,32.22241,30.61129,257.6396,86.8826,30.61129,0,30.61129,204.6229,48.71964,0.1800425,53.65535,0,81,86.8826
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.0283,114.4328,68.7,0,68.7,269.7974,64.23736,0.1800648,0,0,81,114.4328
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,82.44663,82.44663,81,0,22.761,82.44663,0,0,0,0,0,1.522772,1.446633,0,0,158.3283,176.2628,0,1.522772,-1.522772,268.1923,63.85518,0.1800648,90.6913,0,81,176.2628
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.0203,174.74,68.7,0,68.7,333.3668,79.37289,0.180087,0,0,81,174.74
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,40.35435,40.35435,81,0,22.761,40.35435,0,0,0,0,0,0,0,40.64565,38.61337,91.32027,236.57,38.61337,0,38.61337,369.9987,88.09475,0.1801309,44.38979,0,81,236.57
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,54.57313,54.57313,0,0,0,54.57313,0,0,7.105427E-15,0,0,57.4454,54.57313,0,0,52.7069,271.322,0,57.4454,-57.4454,309.4459,73.67745,0.1801309,60.03044,0,0,271.322
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.24012,24.24012,0,0,0,24.24012,0,0,3.552714E-15,0,0,25.51592,24.24012,0,0,116.5351,213.8766,0,25.51592,-25.51592,282.5498,67.27362,0.1801309,26.66413,0,0,213.8766
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8861,188.3607,0,0,0,282.5498,67.27362,0.1801309,0,0,0,188.3607
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,74.77011,74.77011,81,0,22.761,74.77011,39.55172,0,0,0,29.57286,0,0,6.229886,5.918392,144.8861,188.3607,35.49125,0,35.49125,316.2197,75.29026,0.1801628,82.24712,23.65829,81,217.9336
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,134.1027,134.1027,81,0,22.761,134.1027,50.14831,0,0,0,67.25026,55.89762,53.10275,0,0,109.3949,220.3028,11.35263,0,11.35263,326.9898,77.85455,0.1801725,147.513,53.80021,81,287.5531
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,29.36654,29.36654,38.41133,0,11.98607,29.36654,301.4363,0,0,0,88.52142,0,0,9.044794,8.592554,98.04226,230.5202,97.11398,0,97.11398,419.1202,99.79032,0.1800511,32.30319,70.81714,81,319.0416
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,35.55437,35.55437,0,0,0,35.55437,271.3002,58.10513,0,0,96.45907,37.42565,35.55437,0,0,0.9282815,317.9228,0.9282815,0,0.9282815,420.0009,100,0.1800494,39.10981,77.16725,0,414.3818
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,18.76772,18.76772,0,0,0,18.76772,612.7823,95.24975,0,0,115.0052,19.75549,18.76772,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,20.64449,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,90.42407,90.42407,21.72407,0,7.76419,90.42407,138.9557,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,99.46648,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,23.92211,23.92211,0,0,0,23.92211,510.1842,96.86565,0,0,122.0468,25.18117,23.92211,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,26.31432,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,24.26254,24.26254,0,0,0,24.26254,428.5699,78.44243,0,0,103.9819,25.53952,24.26254,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,26.6888,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,45.20536,45.20536,0,0,0,45.20536,179.0387,33.35048,0,0,80.93508,47.58459,45.20536,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,49.7259,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,27.05186,27.05186,0,0,0,27.05186,184.2026,21.35459,0,0,49.83023,28.47564,27.05186,0,0,0,318.7582,0,0,0,420.0009,100,0.1800494,29.75705,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,43.24063,43.24063,0,0,0,43.24063,44.41966,0,0,0,19.20734,45.51645,43.24063,0,0,0,318.7582,0,26.30911,-26.30911,392.2686,93.3971,0.1800494,47.56469,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,10.09858,10.09858,0,0,0,10.09858,0,0,0,0,0,10.63009,10.09858,0,0,29.23235,292.4491,0,10.63009,-10.63009,381.0635,90.72923,0.1800494,11.10844,0,0,292.4491
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.5625,41.5625,0,0,0,41.5625,0,0,7.105427E-15,0,0,43.75001,41.5625,0,0,41.04355,281.819,0,43.75001,-43.75001,334.947,79.74911,0.1800494,45.71876,0,0,281.819
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,23.55044,23.55044,0,0,0,23.55044,0,0,3.552714E-15,0,0,24.78994,23.55044,0,0,89.65467,238.069,0,24.78994,-24.78994,308.8161,73.52749,0.1800494,25.90548,0,0,238.069
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,77.91419,77.91419,81,0,22.761,77.91419,0,0,0,0,0,0,0,3.085812,2.931521,117.199,213.2791,2.931521,0,2.931521,311.5971,74.18965,0.1800528,85.7056,0,81,213.2791
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,63.48518,63.48518,81,0,22.761,63.48518,0,0,0,0,0,0,0,17.51482,16.63908,114.2675,215.9174,16.63908,0,16.63908,327.3824,77.94803,0.1800716,69.8337,0,81,215.9174
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.43213,34.43213,81,0,22.761,34.43213,0,0,0,0,0,0,0,46.56787,44.23948,97.62845,230.8926,44.23948,0,44.23948,369.3516,87.94069,0.1801218,37.87534,0,81,230.8926
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,59.90355,59.90355,0,0,0,59.90355,0,0,7.105427E-15,0,0,63.05636,59.90355,0,0,53.38897,270.7082,0,63.05636,-63.05636,302.8844,72.11518,0.1801218,65.8939,0,0,270.7082
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,66.22763,66.22763,81,0,22.761,66.22763,0,0,0,0,0,0,0,14.77237,14.03375,123.4516,207.6518,14.03375,0,14.03375,316.198,75.28508,0.1801377,72.8504,0,81,207.6518
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.4178,220.2822,68.7,0,68.7,381.3725,90.8028,0.1801599,0,0,81,220.2822
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,68.0647,68.0647,81,0,22.761,68.0647,0,0,0,0,0,0,0,12.9353,12.28854,40.71784,282.1122,12.28854,0,12.28854,393.0304,93.57849,0.1801738,74.87117,0,81,282.1122
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.4293,293.1718,0,0,0,393.0304,93.57849,0.1801738,0,0,0,293.1718
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.64237,22.64237,0,0,0,22.64237,0,0,3.552714E-15,0,0,23.83407,22.64237,0,0,28.4293,293.1718,0,23.83407,-23.83407,367.9071,87.59676,0.1801738,24.90661,0,0,293.1718
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.47807,22.47807,0,0,0,22.47807,0,0,3.552714E-15,0,0,23.66112,22.47807,0,0,54.91161,269.3378,0,23.66112,-23.66112,342.9661,81.65843,0.1801738,24.72587,0,0,269.3378
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.302905,3.302905,0,0,0,3.302905,1131.812,0,0,0,37.38267,3.476743,3.302905,0,0,81.20174,245.6767,33.90593,0,33.90593,375.1321,89.31699,0.180114,3.633196,29.90614,0,283.0593
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,74.09525,74.09525,52.36866,0,15.51727,74.09525,94.69691,7.105427E-15,0,0,70.16591,22.8701,21.72659,0,0,47.29581,276.192,47.29581,0,47.29581,420.0009,100,0.180119,81.50478,56.13273,81,346.3579
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,62.36177,62.36177,0,0,0,62.36177,151.6112,28.90344,0,0,94.54741,65.64397,62.36177,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,68.59795,75.63793,0,413.3056
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,48.54537,48.54537,0,0,0,48.54537,238.5157,64.68795,0,0,115.7883,51.10039,48.54537,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,53.39991,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,12.03779,12.03779,0,0,0,12.03779,1027.195,110.9802,0,0,123.6516,12.67136,12.03779,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,13.24157,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,53.87405,53.87405,0,0,0,53.87405,218.552,61.03329,0,0,117.7428,56.70953,53.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,59.26146,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,78.08867,78.08867,20.25,0,7.39125,78.08867,138.0988,46.95674,0,0,107.8395,60.8828,57.83867,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,85.89753,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,63.35075,63.35075,20.25,0,7.39125,63.35075,109.6145,24.07239,0,0,69.4416,45.36921,43.10075,0,0,0,318.7582,0,0,0,420.0009,100,0.180119,69.68582,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,53.95637,53.95637,0,0,0,53.95637,66.32116,0,7.105427E-15,0,35.78449,56.79617,53.95637,0,0,0,318.7582,0,21.01169,-21.01169,397.8526,94.72662,0.180119,59.352,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,64.2959,64.2959,71.33193,0,20.31498,64.2959,24.79158,0,0,0,15.93997,0,0,7.036036,6.684234,23.34632,297.7466,22.6242,0,22.6242,419.3158,99.83689,0.1801401,70.72549,12.75197,81,313.6865
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,166.7934,149.7,81,0,22.761,149.7,0,0,17.09335,33.77269,0,72.31579,68.7,0,0,0.7221194,318.1083,0,72.31579,-72.31579,343.0883,81.68752,0.1801401,183.4727,0,81,318.1083
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,14.3036,14.3036,0,0,0,14.3036,0,0,0,0,0,15.05642,14.3036,0,0,81.073,245.7925,0,15.05642,-15.05642,327.2174,77.90874,0.1801401,15.73396,0,0,245.7925
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.45094,38.45094,0,0,0,38.45094,0,0,0,0,0,40.47468,38.45094,0,0,97.80235,230.7361,0,40.47468,-40.47468,284.5533,67.75066,0.1801401,42.29604,0,0,230.7361
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.77885,27.77885,0,0,0,27.77885,0,0,3.552714E-15,0,0,29.2409,27.77885,0,0,142.7742,190.2614,0,29.2409,-29.2409,253.7307,60.41195,0.1801401,30.55674,0,0,190.2614
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.60661,32.60661,0,0,0,32.60661,0,0,0,0,0,34.32274,32.60661,0,0,175.2641,161.0205,0,34.32274,-34.32274,217.5514,51.79784,0.1801401,35.86726,0,0,161.0205
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.46547,25.46547,0,0,0,25.46547,0,0,3.552714E-15,0,0,26.80576,25.46547,0,0,213.4005,126.6978,0,26.80576,-26.80576,189.2956,45.07029,0.1801401,28.01202,0,0,126.6978
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.80332,27.80332,0,0,0,27.80332,0,0,3.552714E-15,0,0,29.26665,27.80332,0,0,243.1847,99.89204,0,29.26665,-29.26665,158.4459,37.72513,0.1801401,30.58365,0,0,99.89204
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,59.28001,59.28001,0,0,0,59.28001,0,0,7.105427E-15,0,0,62.40001,59.28001,0,0,275.7032,70.62538,0,62.40001,-62.40001,92.67046,22.06435,0.1801401,65.20802,0,0,70.62538
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.59266,27.59266,81,0,22.761,27.59266,0,0,0,0,0,0,0,53.40734,50.73697,345.0365,8.225368,50.73697,0,50.73697,140.8038,33.52464,0.1801975,30.35193,0,81,8.225368
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,16.44514,16.44514,81,0,22.761,16.44514,0,0,0,0,0,0,0,64.55486,61.32712,294.2995,53.88864,61.32712,0,61.32712,198.9838,47.377,0.1802563,18.08965,0,81,53.88864
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.9724,109.0831,68.7,0,68.7,264.1584,62.89472,0.1802783,0,0,81,109.0831
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,39.57867,39.57867,81,0,22.761,39.57867,0,0,0,0,0,0,0,41.42133,39.35026,164.2724,170.9131,39.35026,0,39.35026,301.4893,71.78302,0.1803227,43.53654,0,81,170.9131
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,42.6063,42.6063,81,0,22.761,42.6063,0,0,0,0,0,0,0,38.3937,36.47401,124.9222,206.3283,36.47401,0,36.47401,336.0916,80.02164,0.1803638,46.86693,0,81,206.3283
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,29.33004,29.33004,0,0,0,29.33004,96.30622,0,0,0,28.24665,30.87372,29.33004,0,0,88.44814,239.1549,0,2.627073,-2.627073,333.3224,79.36231,0.1803638,32.26304,22.59732,0,267.4016
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,59.93666,59.93666,0,0,0,59.93666,77.62022,0,0,0,46.52297,63.09122,59.93666,0,0,91.36711,236.5278,0,16.56825,-16.56825,315.8579,75.20412,0.1803638,65.93033,37.21838,0,283.0508
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,15.19683,15.19683,0,0,0,15.19683,456.6718,0,0,0,69.39964,15.99666,15.19683,0,0,109.7763,219.9596,53.40297,0,53.40297,366.5204,87.26659,0.1802699,16.71651,55.51971,0,289.3592
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,59.53135,59.53135,0,0,0,59.53135,169.7424,0,0,0,101.0499,62.66458,59.53135,0,0,56.37331,268.0222,38.38533,0,38.38533,402.9359,95.93694,0.1802025,65.48449,80.83994,0,369.0722
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,13.96999,13.96999,0,0,0,13.96999,755.137,72.79932,0,0,105.4926,14.70525,13.96999,0,0,17.98797,302.5691,17.98797,0,17.98797,420.0009,100,0.180171,15.36699,84.39404,0,408.0616
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,62.95905,62.95905,20.25,0,7.39125,62.95905,158.0422,54.54498,0,0,99.50187,44.95689,42.70905,0,0,0,318.7582,0,0,0,420.0009,100,0.180171,69.25495,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180171,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,16.1397,16.1397,0,0,0,16.1397,626.886,84.18835,0,0,101.1775,16.98916,16.1397,0,0,0,318.7582,0,0,0,420.0009,100,0.180171,17.75367,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,44.13553,44.13553,0,0,0,44.13553,173.9594,30.31945,0,0,76.7779,46.45845,44.13553,0,0,0,318.7582,0,0,0,420.0009,100,0.180171,48.54908,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180171,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,22.48569,22.48569,0,0,0,22.48569,91.16685,0,0,0,20.49949,23.66915,22.48569,0,0,0,318.7582,0,3.169651,-3.169651,416.6597,99.2045,0.180171,24.73426,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,66.7852,66.7852,70.4924,0,20.10258,66.7852,0,8.881784E-16,0,0,0,0,0,3.707195,3.521835,3.521835,315.5886,3.521835,0,3.521835,420.0009,100,0.1801749,73.46372,0,81,315.5886
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,95.03998,95.03998,81,0,22.761,95.03998,0,0,0,0,0,14.77892,14.03998,0,0,0,318.7582,0,14.77892,-14.77892,404.4225,96.29088,0.1801749,104.544,0,81,318.7582
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,21.34018,21.34018,0,0,0,21.34018,0,0,0,0,0,22.46334,21.34018,0,0,16.42102,303.9793,0,22.46334,-22.46334,380.744,90.65316,0.1801749,23.4742,0,0,303.9793
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.38029,281.516,0,0,0,380.744,90.65316,0.1801749,0,0,0,281.516
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.33303,38.33303,0,0,0,38.33303,0,0,7.105427E-15,0,0,40.35056,38.33303,0,0,41.38029,281.516,0,40.35056,-40.35056,338.2108,80.52622,0.1801749,42.16633,0,0,281.516
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,46.95953,46.95953,0,0,0,46.95953,0,0,7.105427E-15,0,0,49.43108,46.95953,0,0,86.21425,241.1654,0,49.43108,-49.43108,286.1059,68.12032,0.1801749,51.65548,0,0,241.1654
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.20144,41.20144,0,0,0,41.20144,0,0,0,0,0,43.36993,41.20144,0,0,141.1377,191.7343,0,43.36993,-43.36993,240.39,57.23559,0.1801749,45.32158,0,0,191.7343
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,69.10548,69.10548,81,0,22.761,69.10548,0,0,0,0,0,0,0,11.89452,11.29979,189.3265,148.3644,11.29979,0,11.29979,251.1099,59.78795,0.1801877,76.01603,0,81,148.3644
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.0267,158.5342,68.7,0,68.7,316.2844,75.30566,0.1802096,0,0,81,158.5342
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,41.1416,41.1416,81,0,22.761,41.1416,0,0,0,0,0,0,0,39.8584,37.86548,109.3267,220.3642,37.86548,0,37.86548,352.2068,83.85859,0.1802522,45.25576,0,81,220.3642
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,11.72995,11.72995,0,0,0,11.72995,0,0,1.776357E-15,0,0,12.34732,11.72995,0,0,71.46121,254.4431,0,12.34732,-12.34732,339.1916,80.75974,0.1802522,12.90295,0,0,254.4431
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,9.668766,9.668766,0,0,0,9.668766,0,0,0,0,0,10.17765,9.668766,0,0,85.18046,242.0958,0,10.17765,-10.17765,328.4634,78.20541,0.1802522,10.63564,0,0,242.0958
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,46.44561,46.44561,0,0,0,46.44561,0,0,0,0,0,48.89011,46.44561,0,0,96.48895,231.9182,0,48.89011,-48.89011,276.9287,65.93526,0.1802522,51.09016,0,0,231.9182
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,61.52795,61.52795,0,0,0,61.52795,39.24262,0,7.105427E-15,0,24.14518,64.76626,61.52795,0,0,150.8113,183.0281,0,40.62108,-40.62108,234.1103,55.74044,0.1802522,67.68074,19.31614,0,207.1732
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,31.81455,31.81455,0,0,0,31.81455,138.5792,0,0,0,44.08835,33.48901,31.81455,0,0,195.9458,142.407,10.59934,0,10.59934,244.1657,58.13458,0.1802337,34.99601,35.27068,0,186.4953
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,28.05498,28.05498,0,0,0,28.05498,287.9795,0,0,0,80.79258,29.53156,28.05498,0,0,185.3465,151.9464,51.26102,0,51.26102,292.7962,69.71324,0.1801438,30.86048,64.63406,0,232.739
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,36.51812,36.51812,0,0,0,36.51812,177.0927,0,0,0,64.67094,38.44013,36.51812,0,0,134.0855,198.0813,26.23082,0,26.23082,317.6809,75.63817,0.1800979,40.16994,51.73676,0,262.7523
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,8.722251,8.722251,0,0,0,8.722251,1111.016,0,0,0,96.9056,9.181316,8.722251,0,0,107.8547,221.689,87.72429,0,87.72429,400.9035,95.45303,0.1799445,9.594476,77.52448,0,318.5946
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,60.60234,60.60234,0,0,0,60.60234,155.0872,10.06417,0,0,93.98648,63.79194,60.60234,0,0,20.13037,300.6409,20.13037,0,20.13037,420.0009,100,0.1799093,66.66257,75.18919,0,394.6274
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,38.97849,38.97849,0,0,0,38.97849,274.7627,66.06835,0,0,107.0983,41.02999,38.97849,0,0,0,318.7582,0,0,0,420.0009,100,0.1799093,42.87634,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,31.45113,31.45113,0,0,0,31.45113,297.4037,60.43038,0,0,93.53683,33.10646,31.45113,0,0,0,318.7582,0,0,0,420.0009,100,0.1799093,34.59625,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,55.64987,55.64987,0,0,0,55.64987,146.0174,22.67969,0,0,81.25851,58.57881,55.64987,0,0,0,318.7582,0,0,0,420.0009,100,0.1799093,61.21486,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,31.27598,31.27598,0,0,0,31.27598,175.9506,22.10819,0,0,55.03028,32.92208,31.27598,0,0,0,318.7582,0,0,0,420.0009,100,0.1799093,34.40358,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,19.47447,19.47447,0,0,0,19.47447,86.42532,0,0,0,16.83087,20.49944,19.47447,0,0,0,318.7582,0,3.66857,-3.66857,416.1338,99.07928,0.1799093,21.42192,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,27.80532,27.80532,0,0,0,27.80532,0,0,0,0,0,29.26876,27.80532,0,0,4.076189,315.0897,0,29.26876,-29.26876,385.2818,91.73359,0.1799093,30.58586,0,0,315.0897
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,103.2587,103.2587,81,0,22.761,103.2587,0,0,0,0,0,23.43024,22.25873,0,0,36.59703,285.8209,0,23.43024,-23.43024,360.5842,85.85321,0.1799093,113.5846,0,81,285.8209
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,79.52461,79.52461,81,0,22.761,79.52461,0,0,0,0,0,0,0,1.475386,1.401617,62.63063,262.3907,1.401617,0,1.401617,361.9139,86.1698,0.1799109,87.47707,0,81,262.3907
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,19.78181,19.78181,0,0,0,19.78181,0,0,3.552714E-15,0,0,20.82296,19.78181,0,0,61.22902,263.6521,0,20.82296,-20.82296,339.9646,80.94379,0.1799109,21.75999,0,0,263.6521
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.33579,30.33579,0,0,0,30.33579,0,0,3.552714E-15,0,0,31.93242,30.33579,0,0,84.36564,242.8291,0,31.93242,-31.93242,306.3048,72.92958,0.1799109,33.36937,0,0,242.8291
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,45.82958,45.82958,0,0,0,45.82958,0,0,7.105427E-15,0,0,48.24166,45.82958,0,0,119.8461,210.8967,0,48.24166,-48.24166,255.4537,60.82218,0.1799109,50.41254,0,0,210.8967
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,66.50832,66.50832,81,0,22.761,66.50832,0,0,0,0,0,0,0,14.49168,13.7671,173.448,162.6551,13.7671,0,13.7671,268.5143,63.93185,0.1799264,73.15915,0,81,162.6551
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,13.70023,13.70023,81,0,22.761,13.70023,0,0,0,0,0,0,0,67.29977,63.93478,159.6808,175.0455,63.93478,0,63.93478,329.1682,78.37321,0.1799805,15.07026,0,81,175.0455
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.74607,232.5868,68.7,0,68.7,394.3427,93.89093,0.1800025,0,0,81,232.5868
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,70.71357,70.71357,81,0,22.761,70.71357,0,0,0,0,0,0,0,10.28643,9.772106,27.04607,294.4167,9.772106,0,9.772106,403.6133,96.09821,0.1800135,77.78493,0,81,294.4167
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,47.43627,47.43627,0,0,0,47.43627,0,0,0,0,0,49.93292,47.43627,0,0,17.27396,303.2117,0,49.93292,-49.93292,350.9794,83.56636,0.1800135,52.1799,0,0,303.2117
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.78197,33.78197,0,0,0,33.78197,0,0,7.105427E-15,0,0,35.55997,33.78197,0,0,72.75498,253.2787,0,35.55997,-35.55997,313.4959,74.64173,0.1800135,37.16017,0,0,253.2787
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,67.95219,67.95219,81,0,22.761,67.95219,0,0,0,0,0,0,0,13.04781,12.39542,112.2661,217.7188,12.39542,0,12.39542,325.2552,77.44157,0.1800274,74.74741,0,81,217.7188
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,70.75117,70.75117,81,0,22.761,70.75117,6.585975,0,0,0,4.659654,0,0,10.24883,9.736385,99.87064,228.8746,14.39604,0,14.39604,338.9125,80.69329,0.1800423,77.82629,3.727723,81,233.5343
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,38.6802,38.6802,0,0,0,38.6802,54.29255,0,7.105427E-15,0,21.00047,40.716,38.6802,0,0,85.4746,241.8311,0,19.71553,-19.71553,318.1305,75.74521,0.1800423,42.54822,16.80037,0,262.8315
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,0,0,0,0,0,0,0,37.81013,0,0,0,0,107.3808,222.1156,37.81013,0,37.81013,354.0004,84.28563,0.1799763,0,30.2481,0,259.9257
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,72.92655,72.92655,81,0,22.761,72.92655,61.78667,0,0,0,45.05889,0,0,8.073446,7.669775,69.57062,256.1447,52.72866,0,52.72866,404.0232,96.1958,0.1800229,80.21921,36.04711,81,301.2036
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,50.1205,50.1205,0,0,0,50.1205,134.6602,0,0,0,67.49235,52.75842,50.1205,0,0,16.84196,303.6005,14.73393,0,14.73393,418.001,99.52384,0.1799973,55.13255,53.99387,0,371.0928
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,54.00046,0,0,56.10849,0,0,0,0,2.10803,316.861,2.10803,0,2.10803,420.0009,100,0.1799936,0,44.88679,0,372.9695
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,33.77766,33.77766,0,0,0,33.77766,177.2454,24.31391,0,0,59.86934,35.55543,33.77766,0,0,0,318.7582,0,0,0,420.0009,100,0.1799936,37.15542,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,59.00391,59.00391,0,0,0,59.00391,118.0648,7.553442,0,0,69.66283,62.10938,59.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1799936,64.9043,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,53.13846,53.13846,0,0,0,53.13846,90.13921,0,0,0,47.89859,55.93522,53.13846,0,0,0,318.7582,0,8.036636,-8.036636,411.5295,97.98302,0.1799936,58.45231,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,63.65563,63.65563,39.65034,0,12.29954,63.65563,53.72395,1.776357E-15,0,0,34.19832,25.26872,24.00529,0,0,8.929596,310.7216,8.929596,0,8.929596,420.0009,100,0.1800011,70.02119,27.35866,81,344.9199
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,105.8744,105.8744,81,0,22.761,105.8744,12.08664,0,0,0,12.79666,26.18359,24.87441,0,0,0,318.7582,0,13.38693,-13.38693,405.8898,96.64023,0.1800011,116.4619,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,99.52322,99.52322,81,0,22.761,99.52322,0,0,0,0,0,19.49813,18.52323,0,0,14.87436,305.3713,0,19.49813,-19.49813,385.3369,91.7467,0.1800011,109.4755,0,81,305.3713
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,136.1084,136.1084,81,0,22.761,136.1084,0,0,0,0.0192694,0,58.00887,55.10843,0,0,36.53896,285.8732,0,58.00887,-58.00887,324.1902,77.188,0.1800011,149.7193,0,81,285.8732
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.95201,34.95201,81,0,22.761,34.95201,0,0,0,0,0,0,0,46.04799,43.74559,100.9933,227.8643,43.74559,0,43.74559,365.6909,87.0691,0.1800502,38.44721,0,81,227.8643
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.74312,43.74312,0,0,0,43.74312,0,0,7.105427E-15,0,0,46.04539,43.74312,0,0,57.24767,267.2353,0,46.04539,-46.04539,317.1548,75.5129,0.1800502,48.11743,0,0,267.2353
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,52.52489,52.52489,0,0,0,52.52489,0,0,7.105427E-15,0,0,55.28936,52.52489,0,0,108.4092,221.1899,0,55.28936,-55.28936,258.8747,61.63672,0.1800502,57.77737,0,0,221.1899
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,19.00952,19.00952,0,0,0,19.00952,0,0,3.552714E-15,0,0,20.01002,19.00952,0,0,169.8418,165.9006,0,20.01002,-20.01002,237.7823,56.61473,0.1800502,20.91047,0,0,165.9006
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,15.08501,15.08501,0,0,0,15.08501,0,0,1.776357E-15,0,0,15.87896,15.08501,0,0,192.0752,145.8906,0,15.87896,-15.87896,221.0444,52.62952,0.1800502,16.59351,0,0,145.8906
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.7185,130.0116,0,0,0,221.0444,52.62952,0.1800502,0,0,0,130.0116
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,18.17173,18.17173,0,0,0,18.17173,0,0,3.552714E-15,0,0,19.12814,18.17173,0,0,209.7185,130.0116,0,19.12814,-19.12814,200.8816,47.82886,0.1800502,19.98891,0,0,130.0116
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.972,110.8835,0,0,0,200.8816,47.82886,0.1800502,0,0,0,110.8835
