Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,16.69568,16.69568,0,0,0,16.69568,0,0,0,0,0,17.5744,16.69568,0,0,230.972,110.8835,0,17.5744,-17.5744,182.3566,43.41814,0.1800502,18.36525,0,0,110.8835
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.4991,93.30907,0,0,0,182.3566,43.41814,0.1800502,0,0,0,93.30907
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,45.84267,45.84267,0,0,0,45.84267,0,0,0,0,0,48.25545,45.84267,0,0,250.4991,93.30907,0,48.25545,-48.25545,131.4909,31.30728,0.1800502,50.42694,0,0,93.30907
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,50.82338,50.82338,81,0,22.761,50.82338,34.12259,0,0,0,17.34225,0,0,30.17661,28.66779,304.1162,45.05362,46.01004,0,46.01004,175.1398,41.69987,0.1800969,55.90572,13.8738,81,62.39587
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,42.38911,42.38911,81,0,22.761,42.38911,124.1047,0,0,0,52.60687,0,0,38.61089,36.68035,258.1062,86.46265,89.28722,0,89.28722,259.8451,61.86776,0.1801065,46.62802,42.08549,81,139.0695
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,22.7443,22.7443,81,0,22.761,22.7443,371.743,0,0,0,84.55035,0,0,58.2557,55.34291,168.819,166.8212,139.8933,0,139.8933,392.5595,93.46636,0.1800282,25.01873,67.64029,81,251.3715
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,28.93385,28.93385,0,0,0,28.93385,327.8452,35.47586,0,0,94.85825,30.45668,28.93385,0,0,28.9257,292.7251,28.9257,0,28.9257,420.0009,100,0.1799779,31.82723,75.8866,0,387.5833
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,64.28818,64.28818,20.25,0,7.39125,64.28818,126.3014,34.84092,0,0,81.19689,46.35598,44.03818,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,70.717,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,45.41592,45.41592,0,0,0,45.41592,206.5876,46.01741,0,0,93.82364,47.80622,45.41592,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,49.95751,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2538733,0.2538733,0,0,0,0.2538733,28219.89,71.37552,0,0,71.64275,0.267235,0.2538733,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,0.2792606,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,27.31735,27.31735,0,0,0,27.31735,118.129,3.514618,0,0,32.26973,28.75511,27.31735,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,30.04909,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799779,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,19.78342,19.78342,0,0,0,19.78342,0,0,0,0,0,20.82465,19.78342,0,0,0,318.7582,0,20.82465,-20.82465,398.0497,94.77355,0.1799779,21.76176,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.1385,297.9336,0,0,0,398.0497,94.77355,0.1799779,0,0,0,297.9336
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,32.42084,32.42084,0,0,0,32.42084,0,0,0,0,0,34.1272,32.42084,0,0,23.1385,297.9336,0,34.1272,-34.1272,362.0765,86.20852,0.1799779,35.66292,0,0,297.9336
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,48.25696,48.25696,0,0,0,48.25696,0,0,7.105427E-15,0,0,50.7968,48.25696,0,0,61.05761,263.8064,0,50.7968,-50.7968,308.532,73.45985,0.1799779,53.08266,0,0,263.8064
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,26.38295,26.38295,0,0,0,26.38295,0,0,0,0,0,27.77153,26.38295,0,0,117.4985,213.0096,0,27.77153,-27.77153,279.2582,66.48991,0.1799779,29.02125,0,0,213.0096
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,15.64908,15.64908,0,0,0,15.64908,0,0,3.552714E-15,0,0,16.47271,15.64908,0,0,148.3558,185.238,0,16.47271,-16.47271,261.8944,62.35569,0.1799779,17.21399,0,0,185.238
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,17.04147,17.04147,0,0,0,17.04147,0,0,3.552714E-15,0,0,17.93839,17.04147,0,0,166.6588,168.7653,0,17.93839,-17.93839,242.9857,57.85363,0.1799779,18.74562,0,0,168.7653
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,12.93473,12.93473,0,0,0,12.93473,0,0,1.776357E-15,0,0,13.61551,12.93473,0,0,186.5903,150.8269,0,13.61551,-13.61551,228.6337,54.43649,0.1799779,14.2282,0,0,150.8269
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,65.63603,65.63603,81,0,22.761,65.63603,0,0,0,0,0,0,0,15.36397,14.59577,201.7187,137.2114,14.59577,0,14.59577,242.4805,57.73333,0.1799943,72.19963,0,81,137.2114
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,53.61356,53.61356,81,0,22.761,53.61356,0,0,0,0,0,0,0,27.38644,26.01712,187.1229,150.3476,26.01712,0,26.01712,267.1625,63.60999,0.1800233,58.97491,0,81,150.3476
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.1058,173.763,68.7,0,68.7,332.337,79.12771,0.1800452,0,0,81,173.763
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.40577,235.593,68.7,0,68.7,397.5116,94.64542,0.180067,0,0,81,235.593
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,12.97734,12.97734,0,0,0,12.97734,0,0,1.776357E-15,0,0,13.66036,12.97734,0,0,23.70577,297.423,0,13.66036,-13.66036,383.1123,91.21703,0.180067,14.27508,0,0,297.423
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,139.2252,139.2252,81,0,22.761,139.2252,6.674983,0,0,3.447706,9.293258,61.28967,58.22519,0,0,38.88395,283.7627,0,51.99641,-51.99641,328.3033,78.16728,0.180067,153.1477,7.434606,81,293.0559
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,96.65774,231.7663,96.61336,0,96.61336,419.9587,99.98997,0.1800405,0,22.33069,81,259.6796
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.7478895,0.7478895,0,0,0,0.7478895,3683.762,26.71884,0,0,27.55047,0.7872521,0.7478895,0,0,0.04438121,318.7183,0.04438121,0,0.04438121,420.0009,100,0.1800404,0.8226785,22.04038,0,346.2687
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,64.5278,64.5278,30.64832,0,10.02202,64.5278,55.26706,0,0,0,35.66262,35.66262,33.87949,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,70.98058,28.53009,81,354.4208
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,11.87515,11.87515,0,0,0,11.87515,610.3726,59.98251,0,0,72.48267,12.50016,11.87515,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,13.06267,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,27.55486,27.55486,0,0,0,27.55486,245.0203,38.50988,0,0,67.515,29.00512,27.55486,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,30.31035,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,35.6255,35.6255,0,0,0,35.6255,283.0411,63.33427,0,0,100.8348,37.50053,35.6255,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,39.18805,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,12.94895,12.94895,0,0,0,12.94895,590.9608,62.89276,0,0,76.52324,13.63048,12.94895,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,14.24385,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,27.73842,27.73842,0,0,0,27.73842,181.6442,21.18689,0,0,50.38523,29.19834,27.73842,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,30.51226,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800404,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,21.14951,21.14951,0,0,0,21.14951,0,0,3.552714E-15,0,0,22.26265,21.14951,0,0,0,318.7582,0,22.26265,-22.26265,396.5339,94.41266,0.1800404,23.26447,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,82.79902,82.79902,81,0,22.761,82.79902,0,0,0,0,0,1.893702,1.799017,0,0,24.73627,296.4956,0,1.893702,-1.893702,394.5378,93.93739,0.1800404,91.07892,0,81,296.4956
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.84039,294.6019,0,0,0,394.5378,93.93739,0.1800404,0,0,0,294.6019
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.59679,34.59679,0,0,0,34.59679,0,0,7.105427E-15,0,0,36.41767,34.59679,0,0,26.84039,294.6019,0,36.41767,-36.41767,356.1502,84.7975,0.1800404,38.05647,0,0,294.6019
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.98364,28.98364,0,0,0,28.98364,0,0,3.552714E-15,0,0,30.5091,28.98364,0,0,67.30447,258.1842,0,30.5091,-30.5091,323.9908,77.14051,0.1800404,31.88201,0,0,258.1842
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2035,227.6751,0,0,0,323.9908,77.14051,0.1800404,0,0,0,227.6751
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,57.28441,57.28441,0,0,0,57.28441,0,0,7.105427E-15,0,0,60.29938,57.28441,0,0,101.2035,227.6751,0,60.29938,-60.29938,260.4297,62.00694,0.1800404,63.01285,0,0,227.6751
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,58.7981,58.7981,0,0,0,58.7981,0,0,7.105427E-15,0,0,61.89274,58.7981,0,0,168.2028,167.3757,0,61.89274,-61.89274,195.189,46.47348,0.1800404,64.67791,0,0,167.3757
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,55.40708,55.40708,0,0,0,55.40708,0,0,7.105427E-15,0,0,58.32324,55.40708,0,0,236.9725,105.483,0,58.32324,-58.32324,133.7109,31.83587,0.1800404,60.94779,0,0,105.483
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.7761,47.15975,0,0,0,133.7109,31.83587,0.1800404,0,0,0,47.15975
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.7761,47.15975,0,0,0,133.7109,31.83587,0.1800404,0,0,0,47.15975
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,95.70273,95.70273,81,0,22.761,95.70273,0,0,0,0,0,15.47656,14.70273,0,0,301.7761,47.15975,0,15.47656,-15.47656,117.3972,27.95166,0.1800404,105.273,0,81,47.15975
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,15.29784,15.29784,81,0,22.761,15.29784,0,0,0,0,0,0,0,65.70216,62.41705,318.9723,31.6832,62.41705,0,62.41705,176.6112,42.0502,0.1800966,16.82762,0,81,31.6832
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,256.5552,87.85854,99.56378,0,99.56378,271.0657,64.53932,0.1800649,0,24.69103,81,118.7223
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.380926,5.380926,77.69672,0,21.92527,5.380926,954.9173,0,0,0,51.38339,0,0,72.31579,68.7,156.9914,177.4659,120.0834,0,120.0834,384.9868,91.66335,0.1800124,5.919019,41.10672,81,228.8493
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,13.24989,13.24989,0,0,0,13.24989,710.6434,43.30418,0,0,94.15946,13.94725,13.24989,0,0,36.90802,285.541,36.90802,0,36.90802,420.0009,100,0.1799486,14.57488,75.32757,0,379.7005
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,73.862,73.862,20.25,0,7.39125,73.862,138.6204,45.95411,0,0,102.3878,56.43369,53.612,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,81.2482,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,19.73353,19.73353,0,0,0,19.73353,311.8026,40.75751,0,0,61.52965,20.77214,19.73353,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,21.70688,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,37.42296,37.42296,0,0,0,37.42296,180.4365,28.1321,0,0,67.52469,39.39259,37.42296,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,41.16526,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,16.6977,16.6977,0,0,0,16.6977,433.6782,54.83776,0,0,72.41428,17.57653,16.6977,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,18.36747,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,104.8055,104.8055,56.26984,0,16.50427,104.8055,48.74759,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,115.286,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,9.426768,9.426768,0,0,0,9.426768,237.7402,12.48831,0,0,22.41122,9.922915,9.426768,0,0,0,318.7582,0,0,0,420.0009,100,0.1799486,10.36945,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,36.96742,36.96742,0,0,0,36.96742,47.81575,0,0,0,17.67625,38.91307,36.96742,0,0,0,318.7582,0,21.23682,-21.23682,397.6153,94.67011,0.1799486,40.66416,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,66.8357,66.8357,81,0,22.761,66.8357,0,0,0,0,0,0,0,14.1643,13.45609,23.59647,297.5214,13.45609,0,13.45609,410.3808,97.70953,0.1799636,73.51927,0,81,297.5214
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.36964,42.36964,0,0,0,42.36964,0,0,7.105427E-15,0,0,44.59962,42.36964,0,0,10.14038,309.6319,0,44.59962,-44.59962,363.3687,86.51618,0.1799636,46.60661,0,0,309.6319
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,14.26666,14.26666,0,0,0,14.26666,0,0,1.776357E-15,0,0,15.01754,14.26666,0,0,59.69552,265.0323,0,15.01754,-15.01754,347.5388,82.74717,0.1799636,15.69333,0,0,265.0323
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.11083,40.11083,0,0,0,40.11083,0,0,0,0,0,42.22193,40.11083,0,0,76.38168,250.0147,0,42.22193,-42.22193,303.033,72.15057,0.1799636,44.12192,0,0,250.0147
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.56396,39.56396,0,0,0,39.56396,0,0,0,0,0,41.64628,39.56396,0,0,123.2949,207.7928,0,41.64628,-41.64628,259.134,61.69844,0.1799636,43.52036,0,0,207.7928
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.67725,39.67725,0,0,0,39.67725,0,0,0,0,0,41.76553,39.67725,0,0,169.5686,166.1465,0,41.76553,-41.76553,215.1092,51.21638,0.1799636,43.64498,0,0,166.1465
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.9747,124.381,0,0,0,215.1092,51.21638,0.1799636,0,0,0,124.381
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,69.31571,69.31571,81,0,22.761,69.31571,0,0,0,0,0,0,0,11.68429,11.10008,215.9747,124.381,11.10008,0,11.10008,225.6397,53.72363,0.179976,76.24728,0,81,124.381
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,6.991579,6.991579,79.30737,0,22.33276,6.991579,0,0,0,0,0,0,0,72.31579,68.7,204.8746,134.371,68.7,0,68.7,290.8142,69.24135,0.1800166,7.690737,0,81,134.371
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.478791,4.478791,76.79458,0,21.69703,4.478791,0,0,0,0,0,0,0,72.31579,68.7,136.1746,196.201,68.7,0,68.7,355.9888,84.75906,0.1800504,4.926671,0,81,196.201
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,65.78761,65.78761,81,0,22.761,65.78761,0,0,0,0,0,0,0,15.21239,14.45177,67.47464,258.0311,14.45177,0,14.45177,369.6989,88.02338,0.1800664,72.36638,0,81,258.0311
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,6.690179,6.690179,0,0,0,6.690179,0,0,8.881784E-16,0,0,7.042294,6.690179,0,0,53.02287,271.0376,0,7.042294,-7.042294,362.2757,86.25594,0.1800664,7.359197,0,0,271.0376
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.84764,263.9954,0,0,0,362.2757,86.25594,0.1800664,0,0,0,263.9954
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,55.09689,55.09689,0,0,0,55.09689,27.87958,0,7.105427E-15,0,15.36078,57.99673,55.09689,0,0,60.84764,263.9954,0,42.63594,-42.63594,317.3335,75.55544,0.1800664,60.60658,12.28863,0,279.3561
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,50.09246,50.09246,0,0,0,50.09246,31.27768,0,0,0,15.66776,52.7289,50.09246,0,0,108.2209,221.3594,0,37.06114,-37.06114,278.2676,66.25406,0.1800664,55.1017,12.53421,0,237.0272
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,149.4,184.2983,19.10761,0,19.10761,296.3947,70.57001,0.1800334,0,15.28609,0,203.4059
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,44.82257,44.82257,0,0,0,44.82257,54.864,0,7.105427E-15,0,24.59145,47.18165,44.82257,0,0,130.2923,201.4951,0,22.5902,-22.5902,272.5825,64.90047,0.1800334,49.30482,19.67316,0,226.0866
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,62.93893,62.93893,81,0,22.761,62.93893,99.55051,0,0,0,62.65602,0,0,18.06107,17.15802,155.3926,178.9049,79.81404,0,79.81404,348.3008,82.92859,0.1800594,69.23282,50.12482,81,241.5609
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,11.46423,11.46423,0,0,0,11.46423,577.8298,0,0,0,66.24376,12.06761,11.46423,0,0,75.57852,250.7376,54.17614,0,54.17614,399.6968,95.1657,0.1799661,12.61066,52.99501,0,316.9813
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,99.12847,99.12847,71.1216,0,20.26177,99.12847,51.33065,0,0,0,50.88329,29.48091,28.00686,0,0,21.40237,299.4961,21.40237,0,21.40237,420.0009,100,0.1799839,109.0413,40.70663,81,350.3794
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,61.34399,61.34399,0,0,0,61.34399,153.6172,29.66229,0,0,94.23491,64.57262,61.34399,0,0,0,318.7582,0,0,0,420.0009,100,0.1799839,67.47839,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,44.12225,44.12225,0,0,0,44.12225,87.28627,0,7.105427E-15,0,38.51266,46.44447,44.12225,0,0,0,318.7582,0,7.931806,-7.931806,411.64,98.00932,0.1799839,48.53447,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,30.34816,30.34816,0,0,0,30.34816,111.9433,0,0,0,33.97274,31.94543,30.34816,0,0,8.813118,310.8264,2.027305,0,2.027305,413.5633,98.46725,0.1799804,33.38298,27.17819,0,344.7992
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,34.3605,34.3605,0,0,0,34.3605,38.24781,0,7.105427E-15,0,13.14214,36.16895,34.3605,0,0,6.785812,312.651,0,23.02681,-23.02681,389.2909,92.68812,0.1799804,37.79655,10.51371,0,325.7931
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,85.75062,85.75062,81,0,22.761,85.75062,0,0,0,0,0,5.00065,4.750618,0,0,32.37116,289.6242,0,5.00065,-5.00065,384.0197,91.43308,0.1799804,94.32568,0,81,289.6242
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,22.29177,22.29177,0,0,0,22.29177,0,0,3.552714E-15,0,0,23.46502,22.29177,0,0,37.92744,284.6235,0,23.46502,-23.46502,359.2854,85.54398,0.1799804,24.52095,0,0,284.6235
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,81.86226,81.86226,81,0,22.761,81.86226,0,0,0,0,0,0.9076399,0.8622578,0,0,63.99968,261.1585,0,0.9076399,-0.9076399,358.3287,85.31618,0.1799804,90.04848,0,81,261.1585
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.689736,3.689736,0,0,0,3.689736,0,0,0,0,0,3.883933,3.689736,0,0,65.00817,260.2509,0,3.883933,-3.883933,354.2346,84.34142,0.1799804,4.05871,0,0,260.2509
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,17.43561,17.43561,0,0,0,17.43561,0,0,3.552714E-15,0,0,18.35327,17.43561,0,0,69.32365,256.3669,0,18.35327,-18.35327,334.8886,79.73522,0.1799804,19.17917,0,0,256.3669
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.71618,238.0137,0,0,0,334.8886,79.73522,0.1799804,0,0,0,238.0137
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.460981,3.460981,0,0,0,3.460981,0,0,4.440892E-16,0,0,3.643138,3.460981,0,0,89.71618,238.0137,0,3.643138,-3.643138,331.0484,78.82089,0.1799804,3.807079,0,0,238.0137
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,46.37624,46.37624,0,0,0,46.37624,0,0,0,0,0,48.81709,46.37624,0,0,93.76411,234.3705,0,48.81709,-48.81709,279.5907,66.56907,0.1799804,51.01386,0,0,234.3705
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,17.62833,17.62833,0,0,0,17.62833,0,0,3.552714E-15,0,0,18.55614,17.62833,0,0,148.0053,185.5534,0,18.55614,-18.55614,260.0308,61.91196,0.1799804,19.39116,0,0,185.5534
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.16471,28.16471,0,0,0,28.16471,0,0,3.552714E-15,0,0,29.64706,28.16471,0,0,168.6233,166.9973,0,29.64706,-29.64706,228.78,54.47132,0.1799804,30.98118,0,0,166.9973
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,40.29091,40.29091,0,0,0,40.29091,0,0,0,0,0,42.41148,40.29091,0,0,201.5644,137.3502,0,42.41148,-42.41148,184.0744,43.82715,0.1799804,44.32,0,0,137.3502
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.77439,28.77439,0,0,0,28.77439,0,0,3.552714E-15,0,0,30.28883,28.77439,0,0,248.6883,94.93875,0,30.28883,-30.28883,152.1472,36.22544,0.1799804,31.65183,0,0,94.93875
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.3426,64.64993,0,0,0,152.1472,36.22544,0.1799804,0,0,0,64.64993
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,45.29663,45.29663,0,0,0,45.29663,57.61026,0,0,0,26.09551,47.68066,45.29663,0,0,282.3426,64.64993,0,21.58516,-21.58516,129.3944,30.80813,0.1799804,49.82629,20.87641,0,90.74543
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,148.3708,148.3708,81,0,22.761,148.3708,34.20644,0,0,31.65343,50.75237,70.91666,67.37083,0,0,306.326,43.06477,0,20.16429,-20.16429,108.1394,25.74742,0.1799804,163.2079,40.6019,81,93.81714
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,61.31861,61.31861,81,0,22.761,61.31861,144.1322,0,0,0,88.37988,0,0,19.68139,18.69732,328.7308,22.90048,107.0772,0,107.0772,209.7218,49.93365,0.1799594,67.45047,70.7039,81,111.2804
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,8.878398,8.878398,81,0,22.761,8.878398,1149.868,0,0,0,102.0899,0,0,72.1216,68.51552,221.6536,119.27,170.6054,0,170.6054,371.5723,88.46941,0.1798295,9.766238,81.67191,81,221.3599
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,24.22855,24.22855,0,0,0,24.22855,442.6602,30.6982,0,0,107.2502,25.50374,24.22855,0,0,51.04821,272.8148,51.04821,0,51.04821,420.0009,100,0.179742,26.65141,85.80012,0,380.065
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,27.61305,27.61305,0,0,0,27.61305,366.9501,72.25974,0,0,101.3261,29.06637,27.61305,0,0,0,318.7582,0,0,0,420.0009,100,0.179742,30.37436,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,29.44071,29.44071,0,0,0,29.44071,368.5001,77.49883,0,0,108.489,30.99022,29.44071,0,0,0,318.7582,0,0,0,420.0009,100,0.179742,32.38478,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179742,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,31.58364,31.58364,0,0,0,31.58364,231.2918,39.80443,0,0,73.05036,33.24593,31.58364,0,0,0,318.7582,0,0,0,420.0009,100,0.179742,34.742,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179742,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,14.74581,14.74581,0,0,0,14.74581,95.46931,0,0,0,14.07772,15.52191,14.74581,0,0,0,318.7582,0,1.444183,-1.444183,418.4785,99.63755,0.179742,16.22039,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.71611,32.71611,0,0,0,32.71611,0,0,7.105427E-15,0,0,34.43801,32.71611,0,0,1.604648,317.3141,0,34.43801,-34.43801,382.1777,90.99451,0.179742,35.98772,0,0,317.3141
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.8691,282.876,0,0,0,382.1777,90.99451,0.179742,0,0,0,282.876
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.8691,282.876,0,0,0,382.1777,90.99451,0.179742,0,0,0,282.876
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,75.60754,75.60754,81,0,22.761,75.60754,0,0,0,0,0,0,0,5.392459,5.122836,39.8691,282.876,5.122836,0,5.122836,387.0376,92.15163,0.1797477,83.1683,0,81,282.876
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.19045,27.19045,0,0,0,27.19045,0,0,0,0,0,28.62153,27.19045,0,0,34.74627,287.4866,0,28.62153,-28.62153,356.8679,84.96838,0.1797477,29.9095,0,0,287.4866
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.54797,258.8651,0,0,0,356.8679,84.96838,0.1797477,0,0,0,258.8651
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,57.13603,57.13603,0,0,0,57.13603,0,0,7.105427E-15,0,0,60.14319,57.13603,0,0,66.54797,258.8651,0,60.14319,-60.14319,293.4714,69.87401,0.1797477,62.84964,0,0,258.8651
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,71.28671,71.28671,81,0,22.761,71.28671,0,0,0,0,0,0,0,9.713289,9.227625,133.3737,198.7219,9.227625,0,9.227625,302.2255,71.95831,0.1797579,78.41538,0,81,198.7219
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,8.180768,8.180768,80.49656,0,22.63363,8.180768,0,0,0,0,0,0,0,72.31579,68.7,124.1461,207.0267,68.7,0,68.7,367.4001,87.47603,0.1798016,8.998844,0,81,207.0267
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.174748,6.174748,0,0,0,6.174748,0,0,8.881784E-16,0,0,6.499735,6.174748,0,0,55.44611,268.8567,0,6.499735,-6.499735,360.5487,85.84476,0.1798016,6.792223,0,0,268.8567
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,13.92427,13.92427,0,0,0,13.92427,0,0,1.776357E-15,0,0,14.65713,13.92427,0,0,62.66803,262.357,0,14.65713,-14.65713,345.0988,82.16621,0.1798016,15.3167,0,0,262.357
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.29891,23.29891,0,0,0,23.29891,0,0,3.552714E-15,0,0,24.52517,23.29891,0,0,78.95374,247.6999,0,24.52517,-24.52517,319.2469,76.01102,0.1798016,25.62881,0,0,247.6999
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,12.70722,12.70722,0,0,0,12.70722,0,0,1.776357E-15,0,0,13.37603,12.70722,0,0,106.2039,223.1747,0,13.37603,-13.37603,305.1474,72.65399,0.1798016,13.97795,0,0,223.1747
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,75.30428,75.30428,81,0,22.761,75.30428,21.16208,0,0,0,15.93595,0,0,5.695725,5.410939,121.0662,209.7987,21.34689,0,21.34689,325.3988,77.47575,0.1798208,82.8347,12.74876,81,225.7346
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,56.04682,56.04682,81,0,22.761,56.04682,40.49483,0,0,0,22.69606,0,0,24.95318,23.70552,99.71929,229.0109,46.40158,0,46.40158,369.4192,87.95678,0.1798659,61.6515,18.15685,81,251.7069
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,42.39938,42.39938,0,0,0,42.39938,92.58162,0,0,0,39.25403,44.63092,42.39938,0,0,53.31771,270.7723,0,5.376893,-5.376893,363.7515,86.60732,0.1798659,46.63931,31.40322,0,310.0263
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,72.26131,72.26131,50.54758,0,15.05654,72.26131,113.6827,0,0,0,82.1486,22.85656,21.71373,0,0,59.29203,265.3954,59.29203,0,59.29203,420.0009,100,0.1798454,79.48745,65.71887,81,347.544
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,19.18968,19.18968,0,0,0,19.18968,490.9936,74.02044,0,0,94.22011,20.19967,19.18968,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,21.10865,75.37608,0,412.9783
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.322918,4.322918,0,0,0,4.322918,2056.101,84.33314,0,0,88.88358,4.55044,4.322918,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,4.755209,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,52.34306,52.34306,0,0,0,52.34306,200.6269,49.91631,0,0,105.0143,55.09795,52.34306,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,57.57736,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.692278,4.692278,0,0,0,4.692278,1894.463,83.95425,0,0,88.89349,4.93924,4.692278,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,5.161506,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,19.01125,19.01125,0,0,0,19.01125,257.9751,29.03245,0,0,49.0443,20.01184,19.01125,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,20.91237,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798454,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,41.58149,41.58149,0,0,0,41.58149,37.2946,0,7.105427E-15,0,15.50765,43.76999,41.58149,0,0,0,318.7582,0,28.26234,-28.26234,390.2097,92.90689,0.1798454,45.73964,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.4026,290.4959,0,0,0,390.2097,92.90689,0.1798454,0,0,0,290.4959
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,89.91825,89.91825,81,0,22.761,89.91825,0,0,0,0,0,9.38763,8.918248,0,0,31.4026,290.4959,0,9.38763,-9.38763,380.3143,90.55084,0.1798454,98.91007,0,81,290.4959
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,75.62506,75.62506,81,0,22.761,75.62506,0,0,0,0,0,0,0,5.374938,5.106191,41.8333,281.1082,5.106191,0,5.106191,385.1584,91.70421,0.1798511,83.18757,0,81,281.1082
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,64.23948,64.23948,81,0,22.761,64.23948,0,0,0,0,0,0,0,16.76052,15.92249,36.7271,285.7038,15.92249,0,15.92249,400.2639,95.30073,0.1798686,70.66343,0,81,285.7038
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.79066,33.79066,0,0,0,33.79066,0,0,0,0,0,35.56911,33.79066,0,0,20.80461,300.0341,0,35.56911,-35.56911,362.7707,86.37381,0.1798686,37.16972,0,0,300.0341
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,12.79332,12.79332,0,0,0,12.79332,0,0,0,0,0,13.46665,12.79332,0,0,60.32585,264.465,0,13.46665,-13.46665,348.5756,82.99403,0.1798686,14.07265,0,0,264.465
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,52.65759,52.65759,0,0,0,52.65759,0,0,7.105427E-15,0,0,55.42904,52.65759,0,0,75.2888,250.9983,0,55.42904,-55.42904,290.1483,69.08279,0.1798686,57.92335,0,0,250.9983
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.8766,195.5693,0,0,0,290.1483,69.08279,0.1798686,0,0,0,195.5693
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.10774,33.10774,0,0,0,33.10774,0,0,7.105427E-15,0,0,34.85025,33.10774,0,0,136.8766,195.5693,0,34.85025,-34.85025,253.4129,60.33628,0.1798686,36.41851,0,0,195.5693
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,74.12212,74.12212,81,0,22.761,74.12212,0,0,0,0,0,0,0,6.877877,6.533984,175.5991,160.719,6.533984,0,6.533984,259.6116,61.81215,0.1798759,81.53433,0,81,160.719
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.0651,166.5996,68.7,0,68.7,324.7861,77.32987,0.1798975,0,0,81,166.5996
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,17.05678,17.05678,81,0,22.761,17.05678,0,0,0,0,0,0,0,63.94322,60.74606,100.3651,228.4296,60.74606,0,60.74606,382.4149,91.05098,0.1799559,18.76246,0,81,228.4296
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,47.49478,47.49478,0,0,0,47.49478,0,0,0,0,0,49.99451,47.49478,0,0,39.61908,283.101,0,49.99451,-49.99451,329.716,78.50366,0.1799559,52.24426,0,0,283.101
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,95.16853,233.1065,4.780837,0,4.780837,334.2515,79.58354,0.1799477,0,3.82467,0,237.8874
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,36.23048,36.23048,0,0,0,36.23048,70.33776,0,0,0,25.48371,38.13735,36.23048,0,0,90.3877,237.4093,0,12.65364,-12.65364,320.9134,76.40781,0.1799477,39.85353,20.38697,0,262.893
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,66.31531,66.31531,81,0,22.761,66.31531,64.43089,0,0,0,42.72754,0,0,14.6847,13.95046,104.4473,224.7557,56.67801,0,56.67801,374.6829,89.21004,0.1799984,72.94683,34.18203,81,267.4832
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,47.76929,275.7659,38.22228,0,38.22228,410.9438,97.84355,0.1799331,0,30.57783,0,313.9882
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,9.848808,9.848808,0,0,0,9.848808,537.3224,33.00568,0,0,52.91985,10.36717,9.848808,0,0,9.54701,310.1659,9.54701,0,9.54701,420.0009,100,0.1799168,10.83369,42.33588,0,363.0858
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799168,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799168,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,85.13406,85.13406,62.01484,0,17.95775,85.13406,28.58553,3.552714E-15,0,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1799168,93.64747,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,32.11451,32.11451,0,0,0,32.11451,135.6884,9.770918,0,0,43.57566,33.80474,32.11451,0,0,0,318.7582,0,0,0,420.0009,100,0.1799168,35.32596,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,33.496,33.496,0,0,0,33.496,86.78095,0,0,0,29.06815,35.25895,33.496,0,0,0,318.7582,0,6.190801,-6.190801,413.4752,98.44627,0.1799168,36.8456,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,58.84201,58.84201,0,0,0,58.84201,13.8843,0,7.105427E-15,0,8.169801,61.93895,58.84201,0,0,6.878668,312.5674,0,53.76915,-53.76915,356.7975,84.95161,0.1799168,64.7262,6.535841,0,320.7372
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,15.24173,15.24173,0,0,0,15.24173,0,0,0,0,0,16.04392,15.24173,0,0,66.62217,258.7983,0,16.04392,-16.04392,339.8857,80.92501,0.1799168,16.7659,0,0,258.7983
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,13.45204,13.45204,0,0,0,13.45204,0,0,1.776357E-15,0,0,14.16004,13.45204,0,0,84.44875,242.7543,0,14.16004,-14.16004,324.9597,77.37121,0.1799168,14.79724,0,0,242.7543
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.12691,26.12691,0,0,0,26.12691,0,0,3.552714E-15,0,0,27.50201,26.12691,0,0,100.1821,228.5943,0,27.50201,-27.50201,295.9701,70.46892,0.1799168,28.7396,0,0,228.5943
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,76.4624,76.4624,81,0,22.761,76.4624,0,0,0,0,0,0,0,4.537599,4.310719,130.7399,201.0923,4.310719,0,4.310719,300.0596,71.44261,0.1799216,84.10864,0,81,201.0923
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.47792,41.47792,81,0,22.761,41.47792,0,0,0,0,0,0,0,39.52208,37.54598,126.4292,204.9719,37.54598,0,37.54598,335.6788,79.92336,0.1799629,45.62571,0,81,204.9719
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,8.470697,8.470697,80.78648,0,22.70698,8.470697,0,0,0,0,0,0,0,72.31579,68.7,88.88322,238.7633,68.7,0,68.7,400.8534,95.44109,0.180007,9.317767,0,81,238.7633
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18323,300.5933,0,0,0,400.8534,95.44109,0.180007,0,0,0,300.5933
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18323,300.5933,0,0,0,400.8534,95.44109,0.180007,0,0,0,300.5933
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.06536371,0.06536371,0,0,0,0.06536371,0,0,1.387779E-17,0,0,0.0688039,0.06536371,0,0,20.18323,300.5933,0,0.0688039,-0.0688039,400.7808,95.42381,0.180007,0.07190008,0,0,300.5933
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.25968,300.5245,0,0,0,400.7808,95.42381,0.180007,0,0,0,300.5245
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,60.64781,60.64781,0,0,0,60.64781,0,0,7.105427E-15,0,0,63.8398,60.64781,0,0,20.25968,300.5245,0,63.8398,-63.8398,333.4878,79.40169,0.180007,66.71259,0,0,300.5245
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.5828,20.5828,0,0,0,20.5828,0,0,3.552714E-15,0,0,21.66611,20.5828,0,0,91.19279,236.6847,0,21.66611,-21.66611,310.6497,73.96407,0.180007,22.64108,0,0,236.6847
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.47153,19.47153,0,0,0,19.47153,0,0,3.552714E-15,0,0,20.49635,19.47153,0,0,115.2662,215.0186,0,20.49635,-20.49635,289.0446,68.82001,0.180007,21.41869,0,0,215.0186
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,42.61432,42.61432,0,0,0,42.61432,6.40867,0,1.421085E-14,0,2.731011,44.85718,42.61432,0,0,138.04,194.5223,0,42.12617,-42.12617,244.6398,58.24744,0.180007,46.87575,2.184809,0,197.2533
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,69.9422,69.9422,81,0,22.761,69.9422,23.17347,0,0,0,16.20803,0,0,11.0578,10.50491,184.8468,152.3961,26.71294,0,26.71294,269.9819,64.28127,0.1800319,76.93642,12.96643,81,168.6041
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,52.15656,52.15656,81,0,22.761,52.15656,19.24183,0,0,0,10.03588,0,0,28.84344,27.40127,158.1339,176.4377,37.43715,0,37.43715,305.4979,72.73744,0.1800703,57.37221,8.028703,81,186.4736
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,40.17724,40.17724,81,0,22.761,40.17724,121.282,0,0,0,48.72777,0,0,40.82276,38.78162,120.6967,210.1312,87.5094,0,87.5094,388.5166,92.50376,0.1800827,44.19496,38.98222,81,258.8589
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,40.21679,0,0,73.40411,0,0,0,0,33.18732,288.8896,33.18732,0,33.18732,420.0009,100,0.1800262,0,58.72329,0,362.2938
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,50.8568,50.8568,0,0,0,50.8568,78.30447,0,7.105427E-15,0,39.82314,53.53347,50.8568,0,0,0,318.7582,0,13.71033,-13.71033,405.5489,96.55907,0.1800262,55.94247,31.85851,0,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,54.54693,54.54693,0,0,0,54.54693,59.63287,0,7.105427E-15,0,32.5279,57.41782,54.54693,0,0,15.2337,305.0479,0,24.88992,-24.88992,379.3126,90.31235,0.1800262,60.00163,26.02232,0,337.5758
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,36.27298,36.27298,0,0,0,36.27298,42.72252,0,0,0,15.49673,38.18209,36.27298,0,0,42.88917,280.158,0,22.68535,-22.68535,355.4001,84.61891,0.1800262,39.90028,12.39739,0,295.6547
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,62.69619,62.69619,81,0,22.761,62.69619,41.09457,0,0,0,25.76473,0,0,18.30381,17.38862,68.09512,257.4726,43.15335,0,43.15335,396.339,94.36624,0.1800665,68.96581,20.61179,81,283.2374
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,10.85985,0,0,35.80161,0,0,0,0,24.94176,296.3106,24.94176,0,24.94176,420.0009,100,0.180024,0,28.64129,0,332.1122
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,19.11656,19.11656,0,0,0,19.11656,98.73394,0,0,0,18.87453,20.1227,19.11656,0,0,0,318.7582,0,1.248162,-1.248162,418.6852,99.68674,0.180024,21.02822,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07276,39.07276,0,0,0,39.07276,0,0,7.105427E-15,0,0,41.12922,39.07276,0,0,1.386846,317.5101,0,41.12922,-41.12922,375.3311,89.36438,0.180024,42.98004,0,0,317.5101
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.0236,51.0236,0,0,0,51.0236,0,0,7.105427E-15,0,0,53.70905,51.0236,0,0,47.08598,276.3808,0,53.70905,-53.70905,318.7169,75.88481,0.180024,56.12596,0,0,276.3808
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,63.14092,63.14092,81,0,22.761,63.14092,0,0,0,0,0,0,0,17.85908,16.96612,106.7627,222.6718,16.96612,0,16.96612,334.8123,79.71706,0.1800426,69.45502,0,81,222.6718
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.95229,40.95229,81,0,22.761,40.95229,0,0,0,0,0,0,0,40.04771,38.04533,89.79658,237.9413,38.04533,0,38.04533,370.9053,88.31061,0.1800842,45.04752,0,81,237.9413
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,54.50884,54.50884,0,0,0,54.50884,0,0,7.105427E-15,0,0,57.37772,54.50884,0,0,51.75126,272.1821,0,57.37772,-57.37772,310.4239,73.91029,0.1800842,59.95972,0,0,272.1821
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,48.8075,48.8075,0,0,0,48.8075,0,0,7.105427E-15,0,0,51.37632,48.8075,0,0,115.5043,214.8044,0,51.37632,-51.37632,256.2685,61.01618,0.1800842,53.68826,0,0,214.8044
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,7.614645,7.614645,0,0,0,7.614645,0,0,8.881784E-16,0,0,8.015415,7.614645,0,0,172.5891,163.4281,0,8.015415,-8.015415,247.8195,59.00452,0.1800842,8.376109,0,0,163.4281
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,59.2789,59.2789,0,0,0,59.2789,0,0,7.105427E-15,0,0,62.39884,59.2789,0,0,181.4951,155.4126,0,62.39884,-62.39884,182.0453,43.34404,0.1800842,65.20679,0,0,155.4126
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.09286,22.09286,0,0,0,22.09286,0,0,0,0,0,23.25565,22.09286,0,0,250.8271,93.01379,0,23.25565,-23.25565,157.5317,37.50748,0.1800842,24.30215,0,0,93.01379
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.62758,33.62758,0,0,0,33.62758,0,0,7.105427E-15,0,0,35.39746,33.62758,0,0,276.6667,69.75815,0,35.39746,-35.39746,120.2195,28.62364,0.1800842,36.99034,0,0,69.75815
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,13.90438,13.90438,0,0,0,13.90438,0,0,1.776357E-15,0,0,14.63619,13.90438,0,0,315.9973,34.36069,0,14.63619,-14.63619,104.7916,24.95033,0.1800842,15.29482,0,0,34.36069
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.198104,3.198104,0,0,0,3.198104,0,0,4.440892E-16,0,0,3.366426,3.198104,0,0,332.2597,19.7245,0,3.366426,-3.366426,101.2431,24.10545,0.1800842,3.517915,0,0,19.7245
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,52.05272,52.05272,81,0,22.761,52.05272,0,0,0,0,0,0,0,28.94728,27.49992,336.0002,16.35807,27.49992,0,27.49992,127.3318,30.31704,0.1801143,57.25799,0,81,16.35807
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,44.85929,44.85929,81,0,22.761,44.85929,43.61517,0,0,0,19.56546,0,0,36.14071,34.33367,308.5002,41.108,53.89913,0,53.89913,178.465,42.49158,0.1801679,49.34523,15.65237,81,60.67345
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,73.86852,73.86852,81,0,22.761,73.86852,64.1489,0,0,0,47.38585,0,0,7.131483,6.774909,254.6011,89.61721,54.16076,0,54.16076,229.8464,54.72522,0.1802142,81.25537,37.90868,81,137.0031
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,114.041,114.041,81,0,22.761,114.041,54.39331,0,0,0,62.03068,34.78002,33.04102,0,0,200.4404,138.3619,27.25066,0,27.25066,255.6987,60.88051,0.1802365,125.4451,49.62455,81,200.3926
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,21.94918,21.94918,81,0,22.761,21.94918,466.1732,0,0,0,102.3212,0,0,59.05082,56.09828,173.1897,162.8875,158.4194,0,158.4194,405.9885,96.66374,0.1801284,24.14409,81.85693,81,265.2086
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,11.799,11.799,0,0,0,11.799,954.931,85.48208,0,0,112.6723,12.42,11.799,0,0,14.77026,305.465,14.77026,0,14.77026,420.0009,100,0.1801033,12.9789,90.13788,0,418.1373
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,40.8608,40.8608,0,0,0,40.8608,272.0316,68.14293,0,0,111.1543,43.01137,40.8608,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,44.94688,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,36.20338,36.20338,0,0,0,36.20338,291.8586,67.55385,0,0,105.6627,38.10883,36.20338,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,39.82372,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,43.7855,43.7855,0,0,0,43.7855,163.8406,25.64842,0,0,71.73842,46.09,43.7855,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,48.16405,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,23.06522,23.06522,0,0,0,23.06522,201.3277,22.1575,0,0,46.43667,24.27917,23.06522,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,25.37174,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,96.89888,96.89888,78.3398,0,22.08797,96.89888,20.16109,0,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,106.5888,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,76.90907,76.90907,76.90907,0,21.72599,76.90907,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801033,84.59998,0,81,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.83701,29.83701,0,0,0,29.83701,0,0,3.552714E-15,0,0,31.40738,29.83701,0,0,0,318.7582,0,31.40738,-31.40738,386.8946,92.11757,0.1801033,32.82071,0,0,318.7582
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,71.98098,71.98098,81,0,22.761,71.98098,0,0,0,0,0,0,0,9.019019,8.568069,34.89708,287.3509,8.568069,0,8.568069,395.0229,94.05289,0.1801127,79.17908,0,81,287.3509
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,99.45834,99.45834,81,0,22.761,99.45834,0,0,0,0,0,19.42983,18.45834,0,0,26.32902,295.0621,0,19.42983,-19.42983,374.5421,89.17651,0.1801127,109.4042,0,81,295.0621
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,64.05892,64.05892,81,0,22.761,64.05892,0,0,0,0,0,0,0,16.94108,16.09403,47.91771,275.6323,16.09403,0,16.09403,389.8102,92.81178,0.1801302,70.46481,0,81,275.6323
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.83194,28.83194,0,0,0,28.83194,0,0,3.552714E-15,0,0,30.34941,28.83194,0,0,31.82369,290.1169,0,30.34941,-30.34941,357.8192,85.19486,0.1801302,31.71514,0,0,290.1169
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,55.20157,55.20157,0,0,0,55.20157,0,0,7.105427E-15,0,0,58.10691,55.20157,0,0,65.54526,259.7675,0,58.10691,-58.10691,296.5691,70.61155,0.1801302,60.72173,0,0,259.7675
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,52.33662,52.33662,0,0,0,52.33662,0,0,7.105427E-15,0,0,55.09118,52.33662,0,0,130.1085,201.6606,0,55.09118,-55.09118,238.4979,56.7851,0.1801302,57.57028,0,0,201.6606
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,43.63867,43.63867,0,0,0,43.63867,0,0,7.105427E-15,0,0,45.93544,43.63867,0,0,191.3209,146.5694,0,45.93544,-45.93544,190.0777,45.2565,0.1801302,48.00254,0,0,146.5694
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,37.25733,37.25733,0,0,0,37.25733,0,0,0,0,0,39.21825,37.25733,0,0,242.3603,100.634,0,39.21825,-39.21825,148.738,35.41374,0.1801302,40.98307,0,0,100.634
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,67.75009,67.75009,81,0,22.761,67.75009,0,0,0,0,0,0,0,13.24991,12.58741,285.9361,61.41571,12.58741,0,12.58741,160.6795,38.25694,0.180144,74.5251,0,81,61.41571
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,66.14,66.14,81,0,22.761,66.14,0,0,0,0,0,0,0,14.86,14.117,273.3487,72.74438,14.117,0,14.117,174.072,41.44564,0.1801593,72.754,0,81,72.74438
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,46.83149,46.83149,81,0,22.761,46.83149,0,0,0,0,0,0,0,34.16851,32.46008,259.2317,85.44968,32.46008,0,32.46008,204.8664,48.77761,0.1801947,51.51464,0,81,85.44968
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,67.28989,67.28989,81,0,22.761,67.28989,44.41098,0,0,0,29.8841,0,0,13.71011,13.02461,226.7716,114.6638,42.9087,0,42.9087,245.5732,58.46968,0.1802333,74.01888,23.90728,81,144.5479
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,33.46815,33.46815,81,0,22.761,33.46815,163.4388,0,0,0,54.69995,0,0,47.53185,45.15525,183.8629,153.2816,99.85521,0,99.85521,340.3041,81.02463,0.1802247,36.81497,43.75996,81,207.9816
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,129.6058,129.6058,81,0,22.761,129.6058,55.54142,0,0,0,71.98489,51.16397,48.60577,0,0,84.00772,243.1513,20.82092,0,20.82092,360.0566,85.72758,0.1802417,142.5663,57.58791,81,315.1362
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,82.39204,82.39204,55.85449,0,16.39919,82.39204,110.5945,7.105427E-15,0,0,91.12107,27.93426,26.53755,0,0,63.18681,261.8901,63.18681,0,63.18681,420.0009,100,0.1802287,90.63124,72.89686,81,353.0112
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,71.18031,71.18031,20.25,0,7.39125,71.18031,157.3119,58.36423,0,0,111.9751,53.61085,50.93031,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,78.29834,89.58006,81,430.7333
