Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,39.17535,39.17535,0,0,0,39.17535,238.8093,52.31719,0,0,93.55441,41.23721,39.17535,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,43.09289,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,37.93441,37.93441,0,0,0,37.93441,250.8961,55.245,0,0,95.17596,39.93096,37.93441,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,41.72785,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,91.84671,91.84671,24.00358,0,8.340905,91.84671,77.75327,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,101.0314,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802287,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,37.48452,37.48452,0,0,0,37.48452,32.54034,0,0,0,12.19759,39.45739,37.48452,0,0,0,318.7582,0,27.2598,-27.2598,391.2665,93.1585,0.1802287,41.23297,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.200661,1.200661,0,0,0,1.200661,0,0,2.220446E-16,0,0,1.263853,1.200661,0,0,30.28866,291.4984,0,1.263853,-1.263853,389.9343,92.84131,0.1802287,1.320727,0,0,291.4984
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.46479,42.46479,0,0,0,42.46479,0,0,7.105427E-15,0,0,44.69978,42.46479,0,0,31.69294,290.2346,0,44.69978,-44.69978,342.8166,81.62283,0.1802287,46.71127,0,0,290.2346
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,105.1721,105.1721,81,0,22.761,105.1721,0,0,0,0,0,25.44427,24.17205,0,0,81.35937,245.5348,0,25.44427,-25.44427,315.996,75.23698,0.1802287,115.6893,0,81,245.5348
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,15.81799,15.81799,81,0,22.761,15.81799,0,0,0,0,0,0,0,65.18201,61.92291,109.6308,220.0905,61.92291,0,61.92291,374.7412,89.22392,0.1802842,17.39979,0,81,220.0905
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,12.02442,12.02442,0,0,0,12.02442,0,0,1.776357E-15,0,0,12.65728,12.02442,0,0,47.70786,275.8211,0,12.65728,-12.65728,361.3992,86.04726,0.1802842,13.22686,0,0,275.8211
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.03944,41.03944,0,0,0,41.03944,0,0,0,0,0,43.19941,41.03944,0,0,61.77151,263.1639,0,43.19941,-43.19941,315.8631,75.20534,0.1802842,45.14339,0,0,263.1639
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,19.68452,19.68452,0,0,0,19.68452,0,0,3.552714E-15,0,0,20.72054,19.68452,0,0,109.7709,219.9645,0,20.72054,-20.72054,294.0217,70.00503,0.1802842,21.65297,0,0,219.9645
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.94276,20.94276,0,0,0,20.94276,0,0,3.552714E-15,0,0,22.04501,20.94276,0,0,132.7937,199.2439,0,22.04501,-22.04501,270.7842,64.47231,0.1802842,23.03704,0,0,199.2439
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2881,177.1989,0,0,0,270.7842,64.47231,0.1802842,0,0,0,177.1989
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.2881,177.1989,0,0,0,270.7842,64.47231,0.1802842,0,0,0,177.1989
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.3211,19.3211,0,0,0,19.3211,0,0,3.552714E-15,0,0,20.338,19.3211,0,0,157.2881,177.1989,0,20.338,-20.338,249.3461,59.368,0.1802842,21.25321,0,0,177.1989
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,5.826614,5.826614,0,0,0,5.826614,0,0,8.881784E-16,0,0,6.133277,5.826614,0,0,179.8859,156.8609,0,6.133277,-6.133277,242.881,57.8287,0.1802842,6.409275,0,0,156.8609
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.7007,150.7276,0,0,0,242.881,57.8287,0.1802842,0,0,0,150.7276
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,186.7007,150.7276,28.51224,0,28.51224,269.9301,64.26895,0.180236,0,22.80979,0,179.2399
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,21.05104,21.05104,0,0,0,21.05104,264.5009,0,0,0,55.68021,22.15899,21.05104,0,0,158.1884,176.3886,33.52122,0,33.52122,301.7311,71.84061,0.1801793,23.15615,44.54417,0,232.0688
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,64.17763,64.17763,81,0,22.761,64.17763,129.2822,0,0,0,82.97027,0,0,16.82237,15.98126,124.6672,206.5577,98.95153,0,98.95153,395.6048,94.19143,0.1801723,70.59539,66.37621,81,289.528
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,24.49512,24.49512,0,0,0,24.49512,379.3385,41.41941,0,0,92.91943,25.78434,24.49512,0,0,25.71568,295.6141,25.71568,0,25.71568,420.0009,100,0.1801289,26.94464,74.33555,0,388.5335
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.612448,4.612448,0,0,0,4.612448,2530.61,111.8679,0,0,116.7231,4.855208,4.612448,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,5.073693,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,41.44674,41.44674,0,0,0,41.44674,246.5145,58.54409,0,0,102.1722,43.62815,41.44674,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,45.59142,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,50.86399,50.86399,0,0,0,50.86399,143.3211,19.35778,0,0,72.89883,53.54104,50.86399,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,55.95039,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,65.8801,65.8801,20.25,0,7.39125,65.8801,77.97566,3.33876,0,0,51.37044,48.03168,45.6301,0,0,0,318.7582,0,0,0,420.0009,100,0.1801289,72.46811,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,24.20931,24.20931,0,0,0,24.20931,82.47545,0,0,0,19.96674,25.48348,24.20931,0,0,0,318.7582,0,5.516747,-5.516747,414.1857,98.61544,0.1801289,26.63024,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.52336,53.52336,0,0,0,53.52336,0,0,7.105427E-15,0,0,56.34037,53.52336,0,0,6.129719,313.2415,0,56.34037,-56.34037,354.7977,84.47548,0.1801289,58.87569,0,0,313.2415
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,56.10064,56.10064,0,0,0,56.10064,0,0,7.105427E-15,0,0,59.0533,56.10064,0,0,68.73013,256.9011,0,59.0533,-59.0533,292.5501,69.65464,0.1801289,61.7107,0,0,256.9011
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.3838,7.3838,0,0,0,7.3838,0,0,8.881784E-16,0,0,7.772421,7.3838,0,0,134.3449,197.8478,0,7.772421,-7.772421,284.3572,67.70396,0.1801289,8.12218,0,0,197.8478
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.49257,24.49257,0,0,0,24.49257,0,0,0,0,0,25.78165,24.49257,0,0,142.9809,190.0754,0,25.78165,-25.78165,257.181,61.23344,0.1801289,26.94183,0,0,190.0754
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.48813,29.48813,0,0,0,29.48813,0,0,3.552714E-15,0,0,31.04013,29.48813,0,0,171.6272,164.2937,0,31.04013,-31.04013,224.4618,53.44318,0.1801289,32.43694,0,0,164.2937
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.06314,41.06314,0,0,0,41.06314,0,0,7.105427E-15,0,0,43.22436,41.06314,0,0,206.1163,133.2536,0,43.22436,-43.22436,178.8993,42.59499,0.1801289,45.16946,0,0,133.2536
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,28.4323,28.4323,0,0,0,28.4323,0,0,3.552714E-15,0,0,29.92873,28.4323,0,0,254.1433,90.02924,0,29.92873,-29.92873,147.3517,35.08366,0.1801289,31.27553,0,0,90.02924
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.3975,60.10051,0,0,0,147.3517,35.08366,0.1801289,0,0,0,60.10051
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.10815,30.10815,0,0,0,30.10815,0,0,0,0,0,31.69279,30.10815,0,0,287.3975,60.10051,0,31.69279,-31.69279,113.9445,27.12959,0.1801289,33.11897,0,0,60.10051
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.4669,36.4669,81,0,22.761,36.4669,0,0,0,0,0,0,0,44.5331,42.30644,322.6117,28.40771,42.30644,0,42.30644,154.0799,36.68563,0.1801747,40.11359,0,81,28.40771
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,41.96048,41.96048,81,0,22.761,41.96048,0,0,0,0,0,0,0,39.03952,37.08755,280.3052,66.48351,37.08755,0,37.08755,189.2643,45.06283,0.1802149,46.15652,0,81,66.48351
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.81785,28.81785,81,0,22.761,28.81785,0,0,0,0,0,0,0,52.18215,49.57304,243.2177,99.8623,49.57304,0,49.57304,236.2934,56.26022,0.1802686,31.69964,0,81,99.8623
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.4045,21.4045,81,0,22.761,21.4045,0,7.105427E-15,0,0,0,0,0,59.5955,56.61572,193.6447,144.478,56.61572,0,56.61572,290.0038,69.04839,0.1803299,23.54495,0,81,144.478
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,142.3854,142.3854,81,0,22.761,142.3854,18.61541,0,0,6.923989,26.50563,64.61626,61.38544,0,0,137.0289,195.4322,0,38.11063,-38.11063,249.8317,59.48361,0.1803299,156.624,21.2045,81,221.9378
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,89.42024,89.42024,81,0,22.761,89.42024,52.57742,0,0,0,47.01486,8.863413,8.420242,0,0,179.3741,157.3216,38.15144,0,38.15144,286.0253,68.10113,0.1803608,98.36227,37.61189,81,204.3364
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,42.45548,42.45548,81,0,22.761,42.45548,166.4672,0,0,0,70.67444,0,0,38.54452,36.61729,141.2226,191.6579,107.2917,0,107.2917,387.8112,92.33581,0.1803396,46.70103,56.53955,81,262.3323
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,56.50621,0,0,90.4371,0,0,0,0,33.93089,288.2204,33.93089,0,33.93089,420.0009,100,0.1802824,0,72.34969,0,378.6575
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,113.3772,113.3772,44.6772,0,13.57133,113.3772,88.36574,27.87081,0,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,124.7149,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,28.71922,28.71922,0,0,0,28.71922,394.535,83.07661,0,0,113.3074,30.23075,28.71922,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,31.59114,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,56.73832,56.73832,0,0,0,56.73832,197.9571,52.59296,0,0,112.3175,59.72454,56.73832,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,62.41214,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,62.36847,62.36847,0,0,0,62.36847,147.89,26.5857,0,0,92.23672,65.65102,62.36847,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,68.60532,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,101.4069,101.4069,32.70694,0,10.54286,101.4069,73.75688,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,111.5476,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,37.08357,37.08357,0,0,0,37.08357,119.2525,5.187766,0,0,44.22311,39.03534,37.08357,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,40.79193,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802824,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.62006,39.62006,0,0,0,39.62006,0,0,7.105427E-15,0,0,41.70532,39.62006,0,0,0,318.7582,0,41.70532,-41.70532,376.0396,89.53305,0.1802824,43.58206,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.33925,277.0529,0,0,0,376.0396,89.53305,0.1802824,0,0,0,277.0529
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.33925,277.0529,0,0,0,376.0396,89.53305,0.1802824,0,0,0,277.0529
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.12574,31.12574,0,0,0,31.12574,0,0,0,0,0,32.76394,31.12574,0,0,46.33925,277.0529,0,32.76394,-32.76394,341.5034,81.31016,0.1802824,34.23832,0,0,277.0529
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.25936,41.25936,0,0,0,41.25936,0,0,7.105427E-15,0,0,43.4309,41.25936,0,0,82.74363,244.289,0,43.4309,-43.4309,295.7231,70.41013,0.1802824,45.3853,0,0,244.289
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,66.6049,66.6049,81,0,22.761,66.6049,0,0,0,0,0,0,0,14.39509,13.67534,131.0002,200.8581,13.67534,0,13.67534,308.6967,73.49907,0.1802972,73.2654,0,81,200.8581
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.90063,24.90063,81,0,22.761,24.90063,0,0,0,0,0,0,0,56.09937,53.2944,117.3249,213.1659,53.2944,0,53.2944,359.2562,85.53703,0.1803547,27.39069,0,81,213.1659
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.03044,261.1308,0,0,0,359.2562,85.53703,0.1803547,0,0,0,261.1308
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,14.57693,14.57693,0,0,0,14.57693,0,0,1.776357E-15,0,0,15.34414,14.57693,0,0,64.03044,261.1308,0,15.34414,-15.34414,343.0821,81.68605,0.1803547,16.03462,0,0,261.1308
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.07948,245.7867,0,0,0,343.0821,81.68605,0.1803547,0,0,0,245.7867
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,34.48193,34.48193,0,0,0,34.48193,0,0,7.105427E-15,0,0,36.29677,34.48193,0,0,81.07948,245.7867,0,36.29677,-36.29677,304.8219,72.57651,0.1803547,37.93012,0,0,245.7867
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.00172,26.00172,0,0,0,26.00172,0,0,3.552714E-15,0,0,27.37024,26.00172,0,0,121.4092,209.4899,0,27.37024,-27.37024,275.9712,65.70729,0.1803547,28.6019,0,0,209.4899
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,83.50457,83.50457,81,0,22.761,83.50457,27.76602,0,0,0,23.18589,2.636389,2.504569,0,0,151.8206,182.1197,20.5495,0,20.5495,295.4662,70.34894,0.1803713,91.85503,18.54871,81,205.3056
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,33.25039,33.25039,81,0,22.761,33.25039,165.1738,0,0,0,54.92092,0,0,47.74961,45.36213,131.2711,200.6142,100.2831,0,100.2831,390.603,93.00053,0.1803619,36.57542,43.93674,81,255.5352
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,25.37711,25.37711,0,0,0,25.37711,252.4594,6.366104,0,0,64.06689,26.71274,25.37711,0,0,30.98804,290.869,30.98804,0,30.98804,420.0009,100,0.1803098,27.91482,51.25351,0,354.9359
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,24.04091,24.04091,0,0,0,24.04091,350.2929,58.90738,0,0,84.2136,25.30622,24.04091,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,26.445,67.37088,0,402.9718
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,9.638033,9.638033,0,0,0,9.638033,1077.458,93.70048,0,0,103.8458,10.1453,9.638033,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,10.60184,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,15.67866,15.67866,0,0,0,15.67866,730.0964,97.96549,0,0,114.4693,16.50385,15.67866,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,17.24653,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,30.20732,30.20732,0,0,0,30.20732,317.92,64.23792,0,0,96.0351,31.79717,30.20732,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,33.22805,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,128.955,128.955,60.25504,0,17.51252,128.955,56.80028,0.9310284,0,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,141.8505,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,75.31721,75.31721,27.87535,0,9.320462,75.31721,66.30463,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,82.84892,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803098,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,121.3993,121.3993,81,0,22.761,121.3993,0,0,1.421085E-14,0,0,42.52561,40.39933,0,0,0,318.7582,0,42.52561,-42.52561,375.1749,89.32718,0.1803098,133.5393,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.78628,42.78628,0,0,0,42.78628,0,0,7.105427E-15,0,0,45.03819,42.78628,0,0,47.25068,276.2326,0,45.03819,-45.03819,327.7005,78.02377,0.1803098,47.06491,0,0,276.2326
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,20.17018,20.17018,0,0,0,20.17018,0,0,3.552714E-15,0,0,21.23177,20.17018,0,0,97.29311,231.1944,0,21.23177,-21.23177,305.3203,72.69515,0.1803098,22.1872,0,0,231.1944
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,103.2823,103.2823,81,0,22.761,103.2823,0,0,0,0,0,23.45506,22.2823,0,0,120.884,209.9627,0,23.45506,-23.45506,280.5964,66.80854,0.1803098,113.6105,0,81,209.9627
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,63.05685,63.05685,81,0,22.761,63.05685,0,0,0,0,0,0,0,17.94315,17.04599,146.9451,186.5076,17.04599,0,17.04599,296.7677,70.65883,0.1803282,69.36253,0,81,186.5076
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,15.96272,15.96272,81,0,22.761,15.96272,0,0,0,0,0,0,0,65.03728,61.78542,129.8992,201.849,61.78542,0,61.78542,355.3825,84.61471,0.1803834,17.55899,0,81,201.849
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,18.8339,18.8339,0,0,0,18.8339,0,0,3.552714E-15,0,0,19.82516,18.8339,0,0,68.11373,257.4559,0,19.82516,-19.82516,334.4849,79.63911,0.1803834,20.71729,0,0,257.4559
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,85.54002,85.54002,81,0,22.761,85.54002,0,0,0,0,0,4.778974,4.540025,0,0,90.14168,237.6307,0,4.778974,-4.778974,329.4474,78.43971,0.1803834,94.09402,0,81,237.6307
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,14.71888,14.71888,81,0,22.761,14.71888,0,0,0,0,0,0,0,66.28112,62.96706,95.45165,232.8517,62.96706,0,62.96706,389.1833,92.66249,0.1804367,16.19077,0,81,232.8517
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.82884,21.82884,0,0,0,21.82884,0,0,3.552714E-15,0,0,22.97773,21.82884,0,0,32.48458,289.5221,0,22.97773,-22.97773,364.9626,86.89568,0.1804367,24.01173,0,0,289.5221
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.88693,28.88693,0,0,0,28.88693,0,0,3.552714E-15,0,0,30.4073,28.88693,0,0,58.0154,266.5444,0,30.4073,-30.4073,332.9105,79.26424,0.1804367,31.77562,0,0,266.5444
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,52.22641,52.22641,0,0,0,52.22641,0,0,7.105427E-15,0,0,54.97517,52.22641,0,0,91.80128,236.1371,0,54.97517,-54.97517,274.9616,65.46691,0.1804367,57.44905,0,0,236.1371
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,11.08802,11.08802,0,0,0,11.08802,0,0,0,0,0,11.6716,11.08802,0,0,152.8848,181.1619,0,11.6716,-11.6716,262.6586,62.53765,0.1804367,12.19682,0,0,181.1619
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,75.23314,75.23314,81,0,22.761,75.23314,34.60703,0,0,0,26.03596,0,0,5.766865,5.478521,165.8532,169.4903,31.51448,0,31.51448,292.5559,69.65603,0.1804635,82.75645,20.82876,81,195.5263
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,33.30331,33.30331,81,0,22.761,33.30331,167.997,0,0,0,55.94854,0,0,47.69669,45.31186,134.3388,197.8533,101.2604,0,101.2604,388.62,92.52837,0.1804524,36.63364,44.75883,81,253.8019
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,51.79029,0,0,84.86865,0,0,0,0,33.07836,288.9877,33.07836,0,33.07836,420.0009,100,0.1803969,0,67.89492,0,373.8564
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,37.3979,37.3979,0,0,0,37.3979,261.3434,58.37075,0,0,97.73695,39.36621,37.3979,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,41.13769,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,32.8545,32.8545,0,0,0,32.8545,378.2374,89.68432,0,0,124.268,34.58369,32.8545,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,36.13995,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,44.61481,44.61481,0,0,0,44.61481,237.9612,59.203,0,0,106.166,46.96296,44.61481,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,49.07629,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,44.91656,44.91656,0,0,0,44.91656,195.7849,40.65927,0,0,87.93986,47.28059,44.91656,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,49.40822,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,58.43643,58.43643,0,0,0,58.43643,127.3754,12.9216,0,0,74.43362,61.51203,58.43643,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,64.28007,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,66.79568,66.79568,20.25,0,7.39125,66.79568,79.16452,3.883024,0,0,52.87848,48.99546,46.54568,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,73.47526,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,67.93471,67.93471,43.40713,0,13.25,67.93471,38.00488,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,74.72818,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803969,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.08136,43.08136,0,0,0,43.08136,0,0,7.105427E-15,0,0,45.3488,43.08136,0,0,0,318.7582,0,45.3488,-45.3488,372.199,88.61863,0.1803969,47.3895,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,8.09136,8.09136,0,0,0,8.09136,0,0,1.776357E-15,0,0,8.517221,8.09136,0,0,50.38756,273.4094,0,8.517221,-8.517221,363.2211,86.48103,0.1803969,8.900496,0,0,273.4094
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,138.653,138.653,81,0,22.761,138.653,0,0,0,2.8183,0,60.68737,57.653,0,0,59.85114,264.8922,0,60.68737,-60.68737,299.2509,71.25008,0.1803969,152.5183,0,81,264.8922
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.538421,2.538421,74.85421,0,21.20612,2.538421,0,0,0,0,0,0,0,72.31579,68.7,127.2815,204.2048,68.7,0,68.7,364.4255,86.76781,0.1804244,2.792263,0,81,204.2048
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,19.45432,19.45432,0,0,0,19.45432,0,0,0,0,0,20.47823,19.45432,0,0,58.58155,266.0348,0,20.47823,-20.47823,342.8396,81.6283,0.1804244,21.39975,0,0,266.0348
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.33514,245.5566,0,0,0,342.8396,81.6283,0.1804244,0,0,0,245.5566
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,61.14057,61.14057,0,0,0,61.14057,0,0,0,0,0,64.3585,61.14057,0,0,81.33514,245.5566,0,64.3585,-64.3585,274.9998,65.476,0.1804244,67.25463,0,0,245.5566
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,59.79985,59.79985,0,0,0,59.79985,0,0,7.105427E-15,0,0,62.94721,59.79985,0,0,152.8446,181.1981,0,62.94721,-62.94721,208.6476,49.67789,0.1804244,65.77983,0,0,181.1981
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.7859,118.2509,0,0,0,208.6476,49.67789,0.1804244,0,0,0,118.2509
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.73055,22.73055,0,0,0,22.73055,0,0,3.552714E-15,0,0,23.92689,22.73055,0,0,222.7859,118.2509,0,23.92689,-23.92689,183.4264,43.67287,0.1804244,25.0036,0,0,118.2509
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.146718,3.146718,0,0,0,3.146718,0,0,0,0,0,3.312335,3.146718,0,0,249.3714,94.32401,0,3.312335,-3.312335,179.9349,42.84156,0.1804244,3.46139,0,0,94.32401
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,48.10827,48.10827,0,0,0,48.10827,0,0,7.105427E-15,0,0,50.64028,48.10827,0,0,253.0517,91.01167,0,50.64028,-50.64028,126.5554,30.13217,0.1804244,52.91909,0,0,91.01167
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,29.4414,29.4414,0,0,0,29.4414,85.98002,0,0,0,25.31372,30.99095,29.4414,0,0,309.3187,40.37139,0,5.677225,-5.677225,120.571,28.70733,0.1804244,32.38554,20.25098,0,65.68511
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,315.6267,34.69416,51.29104,0,51.29104,169.23,40.29277,0.1803385,0,41.03283,0,85.98521
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,26.56097,26.56097,0,0,0,26.56097,320.295,0,0,0,85.07348,27.95892,26.56097,0,0,264.3357,80.8561,57.11456,0,57.11456,223.4136,53.19361,0.1802429,29.21707,68.05878,0,165.9296
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,90.02406,90.02406,81,0,22.761,90.02406,117.4448,0,0,0,105.7286,9.499016,9.024065,0,0,207.2211,132.2592,96.22956,0,96.22956,314.705,74.92961,0.1802377,99.02647,84.58286,81,237.9878
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,35.73101,35.73101,29.21673,0,9.659834,35.73101,329.8219,0,0,0,117.8487,6.857139,6.514282,0,0,110.9916,218.8658,110.9916,0,110.9916,420.0009,100,0.1800758,39.30412,94.27897,81,336.7145
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,54.63085,54.63085,0,0,0,54.63085,222.5291,64.06339,0,0,121.5695,57.50615,54.63085,0,0,0,318.7582,0,0,0,420.0009,100,0.1800758,60.09393,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,24.58962,24.58962,0,0,0,24.58962,472.3748,90.27136,0,0,116.1552,25.88381,24.58962,0,0,0,318.7582,0,0,0,420.0009,100,0.1800758,27.04858,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800758,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,56.51588,56.51588,0,0,0,56.51588,147.7583,24.0165,0,0,83.5069,59.4904,56.51588,0,0,0,318.7582,0,0,0,420.0009,100,0.1800758,62.16747,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,36.99315,36.99315,0,0,0,36.99315,147.4387,15.60205,0,0,54.54221,38.94016,36.99315,0,0,0,318.7582,0,0,0,420.0009,100,0.1800758,40.69246,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,61.97877,61.97877,0,0,0,61.97877,35.69733,0,0,0,22.12477,65.24081,61.97877,0,0,0,318.7582,0,43.11604,-43.11604,374.5526,89.179,0.1800758,68.17665,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.90672,275.6422,0,0,0,374.5526,89.179,0.1800758,0,0,0,275.6422
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.56254,38.56254,0,0,0,38.56254,0,0,0,0,0,40.59215,38.56254,0,0,47.90672,275.6422,0,40.59215,-40.59215,331.7646,78.99142,0.1800758,42.41879,0,0,275.6422
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,20.49554,20.49554,0,0,0,20.49554,0,0,0,0,0,21.57425,20.49554,0,0,93.0091,235.05,0,21.57425,-21.57425,309.0234,73.57685,0.1800758,22.54509,0,0,235.05
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.37938,34.37938,0,0,0,34.37938,0,0,0,0,0,36.18882,34.37938,0,0,116.9805,213.4758,0,36.18882,-36.18882,270.877,64.4944,0.1800758,37.81732,0,0,213.4758
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,53.67241,53.67241,0,0,0,53.67241,0,0,7.105427E-15,0,0,56.49727,53.67241,0,0,157.1903,177.287,0,56.49727,-56.49727,211.3237,50.31506,0.1800758,59.03965,0,0,177.287
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.87164,33.87164,0,0,0,33.87164,0,0,7.105427E-15,0,0,35.65436,33.87164,0,0,219.965,120.7897,0,35.65436,-35.65436,173.7407,41.36675,0.1800758,37.2588,0,0,120.7897
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.43196,21.43196,0,0,0,21.43196,0,0,3.552714E-15,0,0,22.55996,21.43196,0,0,259.581,85.13534,0,22.55996,-22.55996,149.9604,35.70479,0.1800758,23.57516,0,0,85.13534
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.6476,62.57538,0,0,0,149.9604,35.70479,0.1800758,0,0,0,62.57538
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.6476,62.57538,0,0,0,149.9604,35.70479,0.1800758,0,0,0,62.57538
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.89494,32.89494,0,0,0,32.89494,0,0,0,0,0,34.62625,32.89494,0,0,284.6476,62.57538,0,34.62625,-34.62625,113.4611,27.0145,0.1800758,36.18443,0,0,62.57538
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,16.55607,16.55607,0,0,0,16.55607,0,0,0,0,0,17.42744,16.55607,0,0,323.1212,27.94913,0,17.42744,-17.42744,95.091,22.64067,0.1800758,18.21167,0,0,27.94913
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,41.30869,41.30869,81,0,22.761,41.30869,0,0,0,0,0,0,0,39.69131,37.70675,342.485,10.52169,37.70675,0,37.70675,130.8628,31.15774,0.1801162,45.43955,0,81,10.52169
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,43.42657,43.42657,81,0,22.761,43.42657,0,-7.105427E-15,0,0,0,0,0,37.57343,35.69476,304.7783,44.45776,35.69476,0,35.69476,164.7258,39.22035,0.1801544,47.76923,0,81,44.45776
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,46.95143,46.95143,81,0,22.761,46.95143,41.62995,0,0,0,19.54586,0,0,34.04857,32.34614,269.0835,76.58305,51.892,0,51.892,213.9548,50.94153,0.1802048,51.64657,15.63668,81,96.1289
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,24.4923,24.4923,81,0,22.761,24.4923,186.6195,0,0,0,45.70741,0,0,56.50771,53.68232,217.1915,123.2858,99.38972,0,99.38972,308.2442,73.39133,0.1801971,26.94153,36.56593,81,168.9932
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,64.57991,64.57991,81,0,22.761,64.57991,102.1903,0,0,0,65.99442,0,0,16.42009,15.59908,117.8018,212.7366,81.5935,0,81.5935,385.6506,91.8214,0.180219,71.0379,52.79553,81,278.731
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,27.20435,27.20435,0,0,0,27.20435,260.9032,6.132546,0,0,70.97702,28.63616,27.20435,0,0,36.20831,286.1707,36.20831,0,36.20831,420.0009,100,0.1801588,29.92479,56.78161,0,357.1478
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,22.36216,22.36216,0,0,0,22.36216,313.8617,46.64715,0,0,70.18626,23.53912,22.36216,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,24.59838,56.14901,0,388.9445
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,50.32901,50.32901,0,0,0,50.32901,173.57,34.37815,0,0,87.35606,52.9779,50.32901,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,55.36191,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,34.02958,34.02958,0,0,0,34.02958,186.5354,27.6566,0,0,63.47721,35.82061,34.02958,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,37.43254,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,102.6754,102.6754,59.5341,0,17.33013,102.6754,44.22858,0,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,112.9429,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,77.9699,77.9699,51.3111,0,15.24971,77.9699,35.99067,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,85.76689,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801588,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,22.93991,22.93991,0,0,0,22.93991,0,0,0,0,0,24.14727,22.93991,0,0,0,318.7582,0,24.14727,-24.14727,394.5474,93.93967,0.1801588,25.23389,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,19.18435,19.18435,0,0,0,19.18435,0,0,3.552714E-15,0,0,20.19406,19.18435,0,0,26.8303,294.611,0,20.19406,-20.19406,373.261,88.87148,0.1801588,21.10279,0,0,294.611
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,64.60577,64.60577,81,0,22.761,64.60577,0,0,0,0,0,0,0,16.39423,15.57451,49.26814,274.4169,15.57451,0,15.57451,388.0363,92.3894,0.1801754,71.06635,0,81,274.4169
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,20.39349,20.39349,0,0,0,20.39349,0,0,0,0,0,21.46684,20.39349,0,0,33.69362,288.434,0,21.46684,-21.46684,365.4082,87.00179,0.1801754,22.43284,0,0,288.434
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,8.712939,8.712939,0,0,0,8.712939,0,0,0,0,0,9.171515,8.712939,0,0,57.54566,266.9671,0,9.171515,-9.171515,355.7406,84.69997,0.1801754,9.584233,0,0,266.9671
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.27835,21.27835,0,0,0,21.27835,0,0,3.552714E-15,0,0,22.39827,21.27835,0,0,67.73624,257.7956,0,22.39827,-22.39827,332.1308,79.07859,0.1801754,23.40619,0,0,257.7956
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,67.70525,67.70525,81,0,22.761,67.70525,0,0,0,0,0,0,0,13.29476,12.63002,92.6232,235.3973,12.63002,0,12.63002,344.1126,81.93142,0.1801889,74.47577,0,81,235.3973
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.99318,246.7644,0,0,0,344.1126,81.93142,0.1801889,0,0,0,246.7644
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,62.63849,62.63849,81,0,22.761,62.63849,0,0,0,0,0,0,0,18.36151,17.44344,79.99318,246.7644,17.44344,0,17.44344,360.6609,85.87148,0.1802075,68.90234,0,81,246.7644
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.75834,28.75834,0,0,0,28.75834,0,0,3.552714E-15,0,0,30.27193,28.75834,0,0,62.54974,262.4635,0,30.27193,-30.27193,328.7515,78.27402,0.1802075,31.63417,0,0,262.4635
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.18523,232.1915,0,0,0,328.7515,78.27402,0.1802075,0,0,0,232.1915
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,88.43687,88.43687,81,0,22.761,88.43687,0,0,0,0,0,7.828278,7.436864,0,0,96.18523,232.1915,0,7.828278,-7.828278,320.4998,76.30932,0.1802075,97.28055,0,81,232.1915
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,88.24263,88.24263,81,0,22.761,88.24263,0,0,0,0,0,7.623823,7.242631,0,0,104.8833,224.3633,0,7.623823,-7.623823,312.4636,74.39594,0.1802075,97.06689,0,81,224.3633
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,113.3542,216.7394,92.54279,0,92.54279,400.2574,95.29919,0.1801887,0,19.07423,81,240.5822
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,89.69521,89.69521,59.21807,0,17.25017,89.69521,58.96929,0,0,0,52.89262,32.08119,30.47713,0,0,20.81144,300.0279,20.81144,0,20.81144,420.0009,100,0.1802054,98.66473,42.3141,81,352.9206
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,23.58657,23.58657,0,0,0,23.58657,320.9796,50.88012,0,0,75.7081,24.82797,23.58657,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,25.94523,60.56648,0,394.4663
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,17.63815,17.63815,0,0,0,17.63815,496.0645,68.93012,0,0,87.4966,18.56647,17.63815,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,19.40197,69.99728,0,406.2548
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,36.96484,36.96484,0,0,0,36.96484,311.4998,76.23504,0,0,115.1454,38.91035,36.96484,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,40.66132,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,78.25611,78.25611,20.25,0,7.39125,78.25611,146.8425,53.85416,0,0,114.9132,61.05906,58.00611,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,86.08172,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,82.18925,82.18925,20.25,0,7.39125,82.18925,99.87042,16.88354,0,0,82.08275,65.1992,61.93924,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,90.40817,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,33.42287,33.42287,0,0,0,33.42287,246.4524,47.18949,0,0,82.37145,35.18197,33.42287,0,0,0,318.7582,0,0,0,420.0009,100,0.1802054,36.76516,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,46.46731,46.46731,0,0,0,46.46731,90.52109,0,0,0,42.06271,48.91296,46.46731,0,0,0,318.7582,0,6.850244,-6.850244,412.7801,98.28077,0.1802054,51.11404,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,61.32481,61.32481,0,0,0,61.32481,22.95569,0,7.105427E-15,0,14.07753,64.55243,61.32481,0,0,7.611382,311.908,0,50.4749,-50.4749,359.5748,85.61288,0.1802054,67.45729,11.26202,0,325.9855
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,56.70996,56.70996,0,0,0,56.70996,0,0,7.105427E-15,0,0,59.6947,56.70996,0,0,63.6946,261.4331,0,59.6947,-59.6947,296.6511,70.63107,0.1802054,62.38096,0,0,261.4331
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.90338,1.90338,0,0,0,1.90338,0,0,4.440892E-16,0,0,2.003558,1.90338,0,0,130.022,201.7384,0,2.003558,-2.003558,294.5392,70.12823,0.1802054,2.093718,0,0,201.7384
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,78.88222,78.88222,81,0,22.761,78.88222,0,0,0,0,0,0,0,2.117783,2.011894,132.2482,199.7348,2.011894,0,2.011894,296.4478,70.58267,0.1802075,86.77044,0,81,199.7348
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,55.78825,55.78825,81,0,22.761,55.78825,0,0,0,0,0,0,0,25.21175,23.95117,130.2363,201.5455,23.95117,0,23.95117,319.1699,75.99268,0.1802331,61.36707,0,81,201.5455
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.74657,22.74657,81,0,22.761,22.74657,0,0,0,0,0,0,0,58.25343,55.34076,106.2852,223.1016,55.34076,0,55.34076,371.6707,88.49286,0.180292,25.02123,0,81,223.1016
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,60.06673,60.06673,0,0,0,60.06673,0,0,7.105427E-15,0,0,63.22813,60.06673,0,0,50.9444,272.9083,0,63.22813,-63.22813,305.0224,72.62424,0.180292,66.0734,0,0,272.9083
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,52.31746,52.31746,0,0,0,52.31746,0,0,7.105427E-15,0,0,55.071,52.31746,0,0,121.1979,209.6801,0,55.071,-55.071,246.9725,58.80286,0.180292,57.5492,0,0,209.6801
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,47.46944,47.46944,0,0,0,47.46944,0,0,0,0,0,49.96783,47.46944,0,0,182.3879,154.6091,0,49.96783,-49.96783,194.3018,46.26224,0.180292,52.21638,0,0,154.6091
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.64346,23.64346,0,0,0,23.64346,0,0,0,0,0,24.88785,23.64346,0,0,237.9077,104.6413,0,24.88785,-24.88785,168.0677,40.01604,0.180292,26.0078,0,0,104.6413
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,40.32082,40.32082,0,0,0,40.32082,0,0,0,0,0,42.44297,40.32082,0,0,265.5609,79.75345,0,42.44297,-42.44297,123.3289,29.36396,0.180292,44.35291,0,0,79.75345
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,40.14133,40.14133,81,0,22.761,40.14133,0,0,0,0,0,0,0,40.85867,38.81573,312.7197,37.31048,38.81573,0,38.81573,160.1527,38.13152,0.1803333,44.15547,0,81,37.31048
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.89463,19.89463,81,0,22.761,19.89463,0,0,0,0,0,0,0,61.10537,58.0501,273.904,72.24464,58.0501,0,58.0501,215.2239,51.24368,0.1803942,21.8841,0,81,72.24464
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,215.8539,124.4897,68.7,0,68.7,280.3984,66.76139,0.1804148,0,0,81,124.4897
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,48.0148,48.0148,81,0,22.761,48.0148,54.03036,0,0,0,25.94257,0,0,32.9852,31.33594,147.1539,186.3197,57.27851,0,57.27851,334.7376,79.69926,0.1804687,52.81628,20.75405,81,212.2623
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,60.05147,60.05147,81,0,22.761,60.05147,96.36502,0,0,0,57.86861,0,0,20.94853,19.9011,89.87538,237.8704,77.76971,0,77.76971,408.5164,97.26561,0.1804966,66.05662,46.29489,81,295.739
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,32.52065,32.52065,0,0,0,32.52065,242.5757,32.54926,0,0,78.88719,34.23227,32.52065,0,0,12.10567,307.8631,12.10567,0,12.10567,420.0009,100,0.1804766,35.77272,63.10975,0,386.7503
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.979204,1.979204,0,0,0,1.979204,5390.614,104.6079,0,0,106.6913,2.083373,1.979204,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,2.177125,85.35302,0,425.4495
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,54.43791,54.43791,0,0,0,54.43791,199.1835,51.12829,0,0,108.4314,57.30307,54.43791,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,59.8817,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,31.04464,31.04464,0,0,0,31.04464,364.8357,80.58337,0,0,113.2619,32.67857,31.04464,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,34.14911,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,16.45037,16.45037,0,0,0,16.45037,583.8408,78.72778,0,0,96.04395,17.31617,16.45037,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,18.0954,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,101.1303,101.1303,53.73381,0,15.86265,101.1303,49.3334,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1804766,111.2433,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,45.30991,45.30991,0,0,0,45.30991,50.48388,0,0,0,22.8742,47.69465,45.30991,0,0,0,318.7582,0,24.82045,-24.82045,393.8378,93.77071,0.1804766,49.84091,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,16.61453,16.61453,0,0,0,16.61453,0,0,3.552714E-15,0,0,17.48898,16.61453,0,0,27.57827,293.9378,0,17.48898,-17.48898,375.4028,89.38144,0.1804766,18.27599,0,0,293.9378
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,51.46291,51.46291,0,0,0,51.46291,0,0,0,0,0,54.17148,51.46291,0,0,47.01048,276.4488,0,54.17148,-54.17148,318.301,75.78581,0.1804766,56.6092,0,0,276.4488
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,52.83923,52.83923,0,0,0,52.83923,0,0,7.105427E-15,0,0,55.62024,52.83923,0,0,107.201,222.2773,0,55.62024,-55.62024,259.6721,61.82658,0.1804766,58.12315,0,0,222.2773
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,45.09381,45.09381,0,0,0,45.09381,0,0,0,0,0,47.46717,45.09381,0,0,169.0013,166.6571,0,47.46717,-47.46717,209.6374,49.91356,0.1804766,49.6032,0,0,166.6571
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,31.78171,31.78171,0,0,0,31.78171,0,0,3.552714E-15,0,0,33.45444,31.78171,0,0,221.7426,119.1899,0,33.45444,-33.45444,174.3733,41.51736,0.1804766,34.95988,0,0,119.1899
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,79.07042,79.07042,81,0,22.761,79.07042,0,0,0,0,0,0,0,1.929582,1.833102,258.9142,85.73547,1.833102,0,1.833102,176.1123,41.93142,0.1804785,86.97746,0,81,85.73547
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,257.0811,87.38526,68.7,0,68.7,241.2869,57.44914,0.1804991,0,0,81,87.38526
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.3811,149.2153,68.7,0,68.7,306.4614,72.96686,0.1805196,0,0,81,149.2153
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,78.51077,78.51077,81,0,22.761,78.51077,0,0,0,0,0,0,0,2.48923,2.364769,119.6811,211.0453,2.364769,0,2.364769,308.7048,73.501,0.1805221,86.36185,0,81,211.0453
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,45.73146,45.73146,81,0,22.761,45.73146,0,0,0,0,0,0,0,35.26854,33.50511,117.3163,213.1736,33.50511,0,33.50511,340.4906,81.06902,0.1805575,50.30461,0,81,213.1736
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,37.54114,37.54114,0,0,0,37.54114,0,0,7.105427E-15,0,0,39.51699,37.54114,0,0,83.8112,243.3282,0,39.51699,-39.51699,298.836,71.15128,0.1805575,41.29525,0,0,243.3282
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,46.21232,46.21232,0,0,0,46.21232,0,0,0,0,0,48.64455,46.21232,0,0,127.719,203.8112,0,48.64455,-48.64455,247.5602,58.94277,0.1805575,50.83355,0,0,203.8112
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,12.24069,12.24069,0,0,0,12.24069,0,0,0,0,0,12.88494,12.24069,0,0,181.7684,155.1666,0,12.88494,-12.88494,233.9782,55.70899,0.1805575,13.46476,0,0,155.1666
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,23.47366,23.47366,0,0,0,23.47366,107.9436,0,0,0,25.33831,24.70912,23.47366,0,0,196.0851,142.2817,0.6291965,0,0.6291965,234.5751,55.85111,0.1805565,25.82103,20.27065,0,167.62
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.194456,6.194456,0,0,0,6.194456,873.1414,0,0,0,54.08636,6.52048,6.194456,0,0,195.4559,142.8479,47.56588,0,47.56588,279.7001,66.59512,0.1804778,6.813901,43.26908,0,196.9343
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,67.11845,67.11845,81,0,22.761,67.11845,120.8325,0,0,0,81.10088,0,0,13.88155,13.18747,147.89,185.6572,94.28835,0,94.28835,369.1499,87.89265,0.1804783,73.83029,64.88071,81,266.7581
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,34.32548,34.32548,0,0,0,34.32548,300.3421,13.36017,0,0,103.0939,36.13209,34.32548,0,0,53.60162,270.5168,53.60162,0,53.60162,420.0009,100,0.1803898,37.75803,82.47511,0,373.6107
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,43.43014,43.43014,0,0,0,43.43014,276.5057,74.37088,0,0,120.0868,45.71594,43.43014,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,47.77316,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.234717,5.234717,0,0,0,5.234717,2288.989,114.3119,0,0,119.8221,5.510228,5.234717,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,5.758189,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,18.09117,18.09117,0,0,0,18.09117,645.137,97.66951,0,0,116.7128,19.04334,18.09117,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,19.90029,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,27.36136,27.36136,0,0,0,27.36136,390.4356,78.02705,0,0,106.8285,28.80143,27.36136,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,30.09749,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,92.12708,92.12708,23.42709,0,8.195053,92.12708,83.03256,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,101.3398,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,32.51466,32.51466,0,0,0,32.51466,153.5251,15.69219,0,0,49.91815,34.22596,32.51466,0,0,0,318.7582,0,0,0,420.0009,100,0.1803898,35.76612,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,32.6426,32.6426,0,0,0,32.6426,70.12538,0,0,0,22.89075,34.36063,32.6426,0,0,0,318.7582,0,11.46988,-11.46988,407.9105,97.12136,0.1803898,35.90686,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.510013,4.510013,0,0,0,4.510013,0,0,8.881784E-16,0,0,4.747382,4.510013,0,0,12.74431,307.2883,0,4.747382,-4.747382,402.9063,95.92989,0.1803898,4.961014,0,0,307.2883
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,37.0909,37.0909,0,0,0,37.0909,0,0,7.105427E-15,0,0,39.04305,37.0909,0,0,18.01918,302.541,0,39.04305,-39.04305,361.7513,86.1311,0.1803898,40.79998,0,0,302.541
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.39707,46.39707,0,0,0,46.39707,0,0,7.105427E-15,0,0,48.83902,46.39707,0,0,61.40035,263.4979,0,48.83902,-48.83902,310.2705,73.87378,0.1803898,51.03677,0,0,263.4979
