Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.560163,4.560163,0,0,0,4.560163,0,0,8.881784E-16,0,0,4.800171,4.560163,0,0,115.6659,214.6589,0,4.800171,-4.800171,305.2107,72.66907,0.1803898,5.016179,0,0,214.6589
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,69.61519,69.61519,81,0,22.761,69.61519,0,0,0,0,0,0,0,11.38481,10.81557,120.9995,209.8587,10.81557,0,10.81557,315.4712,75.11205,0.1804012,76.57671,0,81,209.8587
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,51.64367,51.64367,81,0,22.761,51.64367,0,0,0,0,0,0,0,29.35633,27.88851,110.1839,219.5927,27.88851,0,27.88851,341.9286,81.41141,0.1804307,56.80804,0,81,219.5927
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,71.18437,71.18437,81,0,22.761,71.18437,0,0,0,0,0,0,0,9.815625,9.324843,82.29536,244.6924,9.324843,0,9.324843,350.7749,83.51767,0.1804405,78.30281,0,81,244.6924
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.97052,253.0848,0,0,0,350.7749,83.51767,0.1804405,0,0,0,253.0848
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,50.55765,50.55765,0,0,0,50.55765,0,0,7.105427E-15,0,0,53.21857,50.55765,0,0,72.97052,253.0848,0,53.21857,-53.21857,294.6776,70.16119,0.1804405,55.61341,0,0,253.0848
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.963653,4.963653,0,0,0,4.963653,0,0,0,0,0,5.224897,4.963653,0,0,132.1023,199.8662,0,5.224897,-5.224897,289.1701,68.84988,0.1804405,5.460018,0,0,199.8662
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,6.622552,6.622552,0,0,0,6.622552,0,0,0,0,0,6.971107,6.622552,0,0,137.9077,194.6413,0,6.971107,-6.971107,281.8219,67.10032,0.1804405,7.284807,0,0,194.6413
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,16.44201,16.44201,0,0,0,16.44201,0,0,0,0,0,17.30738,16.44201,0,0,145.6534,187.6702,0,17.30738,-17.30738,263.5783,62.75662,0.1804405,18.08621,0,0,187.6702
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.65975,29.65975,0,0,0,29.65975,0,0,3.552714E-15,0,0,31.22079,29.65975,0,0,164.8838,170.3628,0,31.22079,-31.22079,230.6687,54.92101,0.1804405,32.62573,0,0,170.3628
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,79.83875,79.83875,81,0,22.761,79.83875,33.68916,0,0,0,26.897,0,0,1.161248,1.103185,199.5736,139.142,28.00019,0,28.00019,257.232,61.2456,0.180463,87.82262,21.5176,81,166.039
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,41.27853,41.27853,81,0,22.761,41.27853,111.2891,0,0,0,45.93851,0,0,39.72147,37.7354,171.5734,164.3422,83.6739,0,83.6739,336.6121,80.14557,0.1804811,45.40638,36.7508,81,210.2807
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,0,0,0,81.08926,0,0,0,0,87.89948,239.6487,81.08926,0,81.08926,413.5401,98.46173,0.1803474,0,64.87141,0,320.7379
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,86.62991,86.62991,20.25,0,7.39125,86.62991,115.7236,23.56744,0,0,100.2513,69.87359,66.37991,0,0,6.810217,312.629,6.810217,0,6.810217,420.0009,100,0.1803362,95.2929,80.201,81,412.8803
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,68.21906,68.21906,20.25,0,7.39125,68.21906,146.6082,49.52097,0,0,100.0147,50.49375,47.96906,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,75.04096,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,73.01056,73.01056,20.25,0,7.39125,73.01056,108.389,23.598,0,0,79.13543,55.53743,52.76056,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,80.31161,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.149557,6.149557,0,0,0,6.149557,944.1213,51.58606,0,0,58.05928,6.473218,6.149557,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,6.764513,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803362,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.2274,50.2274,0,0,0,50.2274,0,0,7.105427E-15,0,0,52.87095,50.2274,0,0,0,318.7582,0,52.87095,-52.87095,364.27,86.73077,0.1803362,55.25014,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,70.77376,70.77376,81,0,22.761,70.77376,0,0,0,0,0,0,0,10.22624,9.71493,58.7455,265.8873,9.71493,0,9.71493,373.4864,88.92515,0.1803465,77.85114,0,81,265.8873
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,65.33044,65.33044,81,0,22.761,65.33044,0,0,0,0,0,0,0,15.66956,14.88608,49.03057,274.6307,14.88608,0,14.88608,387.6085,92.28756,0.1803622,71.86349,0,81,274.6307
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.59059,27.59059,0,0,0,27.59059,0,0,3.552714E-15,0,0,29.04273,27.59059,0,0,34.14449,288.0282,0,29.04273,-29.04273,356.9948,84.9986,0.1803622,30.34965,0,0,288.0282
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,6.613563,6.613563,0,0,0,6.613563,0,0,0,0,0,6.961645,6.613563,0,0,66.41418,258.9854,0,6.961645,-6.961645,349.6566,83.2514,0.1803622,7.27492,0,0,258.9854
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,7.605431,7.605431,0,0,0,7.605431,0,0,0,0,0,8.005717,7.605431,0,0,74.14935,252.0238,0,8.005717,-8.005717,341.2178,81.24218,0.1803622,8.365974,0,0,252.0238
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,73.91209,73.91209,81,0,22.761,73.91209,0,0,0,0,0,0,0,7.087903,6.733508,83.04459,244.0181,6.733508,0,6.733508,347.6058,82.76311,0.1803693,81.30331,0,81,244.0181
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.357055,2.357055,0,0,0,2.357055,0,0,4.440892E-16,0,0,2.481111,2.357055,0,0,76.31108,250.0782,0,2.481111,-2.481111,344.9905,82.14043,0.1803693,2.592761,0,0,250.0782
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.071191,3.071191,0,0,0,3.071191,0,0,4.440892E-16,0,0,3.232832,3.071191,0,0,79.06787,247.5971,0,3.232832,-3.232832,341.5828,81.32907,0.1803693,3.37831,0,0,247.5971
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.2409,34.2409,0,0,0,34.2409,0,0,7.105427E-15,0,0,36.04306,34.2409,0,0,82.6599,244.3643,0,36.04306,-36.04306,303.5901,72.2832,0.1803693,37.66499,0,0,244.3643
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,49.24952,49.24952,0,0,0,49.24952,0,0,0,0,0,51.8416,49.24952,0,0,122.7077,208.3213,0,51.8416,-51.8416,248.9442,59.27231,0.1803693,54.17448,0,0,208.3213
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.65466,28.65466,0,0,0,28.65466,0,0,3.552714E-15,0,0,30.1628,28.65466,0,0,180.3095,156.4796,0,30.1628,-30.1628,217.1498,51.70223,0.1803693,31.52013,0,0,156.4796
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,76.17611,76.17611,81,0,22.761,76.17611,0,0,0,0,0,0,0,4.823888,4.582694,213.8237,126.3168,4.582694,0,4.582694,221.4973,52.73736,0.1803741,83.79372,0,81,126.3168
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,34.16072,34.16072,81,0,22.761,34.16072,35.9226,0,0,0,12.27142,0,0,46.83928,44.49731,209.2411,130.4413,56.76873,0,56.76873,275.3529,65.56008,0.1804307,37.57679,9.817137,81,142.7127
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,152.4723,181.5331,96.05685,0,96.05685,366.4804,87.25707,0.1804061,0,21.88548,81,208.89
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,39.23328,39.23328,0,0,0,39.23328,121.5287,0,0,0,47.67968,41.29819,39.23328,0,0,56.41547,267.9843,6.38149,0,6.38149,372.5344,88.6985,0.1803956,43.15661,38.14375,0,315.664
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,47.8596,47.8596,0,0,0,47.8596,106.775,0,0,0,51.1021,50.37852,47.8596,0,0,50.03398,273.7276,0.7235769,0,0.7235769,373.2209,88.86194,0.1803945,52.64556,40.88168,0,324.8297
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,73.00702,73.00702,56.28149,0,16.50722,73.00702,91.65725,0,0,0,66.91622,17.60582,16.72552,0,0,49.31041,274.3789,49.31041,0,49.31041,420.0009,100,0.1804057,80.30772,53.53298,81,341.2951
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,92.19273,92.19273,24.46452,0,8.457522,92.19273,77.33024,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.1804057,101.412,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,87.19338,87.19338,20.25,0,7.39125,87.19338,94.26984,11.73035,0,0,82.19707,70.46672,66.94338,0,0,0,318.7582,0,0,0,420.0009,100,0.1804057,95.91272,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,87.35574,87.35574,34.14584,0,10.9069,87.35574,64.11761,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.1804057,96.09132,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804057,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,54.5007,54.5007,0,0,0,54.5007,30.33335,0,0,0,16.53189,57.36915,54.5007,0,0,0,318.7582,0,40.83727,-40.83727,376.9546,89.75092,0.1804057,59.95077,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,62.43831,62.43831,0,0,0,62.43831,21.93159,0,7.105427E-15,0,13.69371,65.72453,62.43831,0,0,45.37474,277.921,0,52.03082,-52.03082,322.1093,76.69254,0.1804057,68.68214,10.95497,0,291.6147
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,71.49216,71.49216,81,0,22.761,71.49216,0,0,0,0,0,0,0,9.507846,9.032454,103.1868,225.8901,9.032454,0,9.032454,330.6782,78.73275,0.1804152,78.64137,0,81,225.8901
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,59.95212,59.95212,81,0,22.761,59.95212,0,0,0,0,0,0,0,21.04788,19.99549,94.15431,234.0193,19.99549,0,19.99549,349.6476,83.24926,0.1804362,65.94733,0,81,234.0193
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,66.84932,66.84932,81,0,22.761,66.84932,0,0,0,0,0,0,0,14.15068,13.44315,74.15882,252.0153,13.44315,0,13.44315,362.4009,86.28575,0.1804504,73.53425,0,81,252.0153
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,7.499485,7.499485,0,0,0,7.499485,0,0,8.881784E-16,0,0,7.894195,7.499485,0,0,60.71568,264.1141,0,7.894195,-7.894195,354.0797,84.30452,0.1804504,8.249434,0,0,264.1141
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.48701,256.2199,0,0,0,354.0797,84.30452,0.1804504,0,0,0,256.2199
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,74.75675,74.75675,81,0,22.761,74.75675,0,0,0,0,0,0,0,6.243245,5.931083,69.48701,256.2199,5.931083,0,5.931083,359.7064,85.64421,0.1804566,82.23243,0,81,256.2199
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,28.80269,28.80269,0,0,0,28.80269,0,0,3.552714E-15,0,0,30.31862,28.80269,0,0,63.55592,261.5579,0,30.31862,-30.31862,327.7478,78.03503,0.1804566,31.68296,0,0,261.5579
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.407356,1.407356,0,0,0,1.407356,0,0,2.220446E-16,0,0,1.481427,1.407356,0,0,97.24328,231.2393,0,1.481427,-1.481427,326.1862,77.66323,0.1804566,1.548091,0,0,231.2393
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,58.27537,58.27537,0,0,0,58.27537,0,0,7.105427E-15,0,0,61.34249,58.27537,0,0,98.88931,229.7578,0,61.34249,-61.34249,261.5255,62.26786,0.1804566,64.10291,0,0,229.7578
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.0476,168.4154,0,0,0,261.5255,62.26786,0.1804566,0,0,0,168.4154
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,59.39926,59.39926,0,0,0,59.39926,0,0,7.105427E-15,0,0,62.52554,59.39926,0,0,167.0476,168.4154,0,62.52554,-62.52554,195.6178,46.57558,0.1804566,65.33919,0,0,168.4154
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.326702,6.326702,0,0,0,6.326702,0,0,8.881784E-16,0,0,6.659686,6.326702,0,0,236.5204,105.8898,0,6.659686,-6.659686,188.5979,44.90417,0.1804566,6.959372,0,0,105.8898
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.10081,17.10081,0,0,0,17.10081,0,0,0,0,0,18.00085,17.10081,0,0,243.9201,99.23013,0,18.00085,-18.00085,169.6234,40.38643,0.1804566,18.81089,0,0,99.23013
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,42.68069,42.68069,0,0,0,42.68069,49.40928,0,7.105427E-15,0,21.08822,44.92705,42.68069,0,0,263.9211,81.22928,0,23.83883,-23.83883,144.495,34.40351,0.1804566,46.94876,16.87058,0,102.3175
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,51.39122,51.39122,0,0,0,51.39122,105.909,0,0,0,54.42793,54.09602,51.39122,0,0,290.4086,57.39045,0.3319082,0,0.3319082,144.8099,34.47848,0.1804561,56.53034,43.54234,0,111.8184
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,49.95392,49.95392,0,0,0,49.95392,164.3389,0,0,0,82.09373,52.58307,49.95392,0,0,290.0767,57.68917,29.51066,0,29.51066,172.8062,41.14424,0.1804076,54.94931,65.67499,0,139.7829
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,28.2628,28.2628,0,0,0,28.2628,358.7278,0,0,0,101.3865,29.75031,28.2628,0,0,260.5661,84.24876,71.63622,0,71.63622,240.7663,57.32518,0.18029,31.08908,81.10923,0,185.6353
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,68.53268,68.53268,81,0,22.761,68.53268,164.0167,0,0,0,112.4051,0,0,12.46732,11.84395,188.9298,148.7214,124.249,0,124.249,358.6392,85.39012,0.1802416,75.38596,89.92405,81,261.1264
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,45.40411,0,0,110.0849,0,0,0,0,64.68083,260.5455,64.68083,0,64.68083,420.0009,100,0.1801357,0,88.06796,0,370.6304
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801357,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801357,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,76.8227,76.8227,20.25,0,7.39125,76.8227,104.428,20.67421,0,0,80.22443,59.55022,56.5727,0,0,0,318.7582,0,0,0,420.0009,100,0.1801357,84.50497,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.049634,1.049634,0,0,0,1.049634,3621.047,36.90285,0,0,38.00773,1.104878,1.049634,0,0,0,318.7582,0,0,0,420.0009,100,0.1801357,1.154597,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,43.50387,43.50387,0,0,0,43.50387,28.8832,0,7.105427E-15,0,12.56531,45.79355,43.50387,0,0,0,318.7582,0,33.22824,-33.22824,384.9752,91.66058,0.1801357,47.85426,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,58.41646,58.41646,0,0,0,58.41646,0,0,7.105427E-15,0,0,61.49101,58.41646,0,0,36.92026,285.53,0,61.49101,-61.49101,320.158,76.22794,0.1801357,64.2581,0,0,285.53
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,31.42227,31.42227,0,0,0,31.42227,0,0,3.552714E-15,0,0,33.07608,31.42227,0,0,105.2436,224.039,0,33.07608,-33.07608,285.2928,67.9267,0.1801357,34.5645,0,0,224.039
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.913297,3.913297,0,0,0,3.913297,0,0,4.440892E-16,0,0,4.11926,3.913297,0,0,141.9948,190.9629,0,4.11926,-4.11926,280.9507,66.89288,0.1801357,4.304627,0,0,190.9629
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.12457,42.12457,0,0,0,42.12457,0,0,7.105427E-15,0,0,44.34166,42.12457,0,0,146.5718,186.8436,0,44.34166,-44.34166,234.2104,55.76428,0.1801357,46.33703,0,0,186.8436
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,43.22156,43.22156,0,0,0,43.22156,0,0,7.105427E-15,0,0,45.49638,43.22156,0,0,195.8403,142.502,0,45.49638,-45.49638,186.2531,44.34588,0.1801357,47.54372,0,0,142.502
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,13.05322,13.05322,0,0,0,13.05322,0,0,1.776357E-15,0,0,13.74023,13.05322,0,0,246.3918,97.00561,0,13.74023,-13.74023,171.7696,40.89744,0.1801357,14.35854,0,0,97.00561
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.6587,83.26538,0,0,0,171.7696,40.89744,0.1801357,0,0,0,83.26538
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.43668,25.43668,0,0,0,25.43668,0,0,0,0,0,26.77546,25.43668,0,0,261.6587,83.26538,0,26.77546,-26.77546,143.5458,34.1775,0.1801357,27.98035,0,0,83.26538
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.4092,56.48992,0,0,0,143.5458,34.1775,0.1801357,0,0,0,56.48992
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,84.59534,84.59534,81,0,22.761,84.59534,0,0,0,0,0,3.784561,3.595333,0,0,291.4092,56.48992,0,3.784561,-3.784561,139.5565,33.22767,0.1801357,93.05486,0,81,56.48992
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,73.01614,73.01614,81,0,22.761,73.01614,0,0,0,0,0,0,0,7.98386,7.584667,295.6143,52.70536,7.584667,0,7.584667,146.7519,34.94087,0.1801437,80.31776,0,81,52.70536
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,42.75682,42.75682,81,0,22.761,42.75682,0,0,0,0,0,0,0,38.24318,36.33102,288.0296,59.53156,36.33102,0,36.33102,181.2186,43.14719,0.1801819,47.03251,0,81,59.53156
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,60.93377,60.93377,81,0,22.761,60.93377,0,0,0,0,0,0,0,20.06623,19.06291,251.6986,92.22948,19.06291,0,19.06291,199.3032,47.45306,0.1802019,67.02715,0,81,92.22948
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,41.48619,41.48619,81,0,22.761,41.48619,49.73246,0,0,0,20.6321,0,0,39.51381,37.53812,232.6357,109.3861,58.17022,0,58.17022,254.4884,60.59235,0.1802576,45.63482,16.50568,81,130.0182
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,23.87193,23.87193,81,0,22.761,23.87193,190.4829,0,0,0,45.47196,0,0,57.12807,54.27166,174.4655,161.7393,99.74362,0,99.74362,349.1135,83.12209,0.1802494,26.25913,36.37757,81,207.2113
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,71.76414,71.76414,75.45545,0,21.35823,71.76414,98.70704,0,0,0,70.83627,0,0,3.691304,3.506739,74.72185,251.5086,74.343,0,74.343,419.6414,99.91443,0.1802686,78.94056,56.66901,81,322.3448
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,20.3883,20.3883,0,0,0,20.3883,462.748,72.50626,0,0,94.34648,21.46137,20.3883,0,0,0.3788444,318.4173,0.3788444,0,0.3788444,420.0009,100,0.180268,22.42713,75.47718,0,412.7637
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,28.4146,28.4146,0,0,0,28.4146,389.4109,80.73945,0,0,110.6496,29.91011,28.4146,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,31.25606,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,69.22791,69.22791,20.25,0,7.39125,69.22791,159.1739,58.63705,0,0,110.1927,51.55569,48.97791,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,76.1507,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,47.33631,47.33631,0,0,0,47.33631,206.6862,48.00993,0,0,97.83763,49.8277,47.33631,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,52.06994,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,66.58369,66.58369,20.25,0,7.39125,66.58369,134.9146,41.05879,0,0,89.83109,48.7723,46.33368,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,73.24205,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,30.77345,30.77345,0,0,0,30.77345,194.7297,27.53194,0,0,59.92505,32.39311,30.77345,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,33.8508,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,35.82437,35.82437,0,0,0,35.82437,127.1492,7.84053,0,0,45.5504,37.70987,35.82437,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,39.40681,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,17.02964,17.02964,0,0,0,17.02964,138.2376,5.615425,0,0,23.54136,17.92594,17.02964,0,0,0,318.7582,0,0,0,420.0009,100,0.180268,18.7326,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,82.33585,82.33585,81,0,22.761,82.33585,0,0,0,0,0,1.406152,1.335845,0,0,0,318.7582,0,1.406152,-1.406152,418.5186,99.64709,0.180268,90.56943,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.12354,42.12354,0,0,0,42.12354,0,0,7.105427E-15,0,0,44.34057,42.12354,0,0,1.562391,317.3521,0,44.34057,-44.34057,371.7796,88.51877,0.180268,46.33589,0,0,317.3521
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,22.59405,22.59405,0,0,0,22.59405,0,0,3.552714E-15,0,0,23.78321,22.59405,0,0,50.82969,273.0115,0,23.78321,-23.78321,346.7099,82.5498,0.180268,24.85345,0,0,273.0115
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,13.63324,13.63324,0,0,0,13.63324,0,0,1.776357E-15,0,0,14.35078,13.63324,0,0,77.25548,249.2283,0,14.35078,-14.35078,331.5828,78.94813,0.180268,14.99657,0,0,249.2283
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.20079,234.8775,0,0,0,331.5828,78.94813,0.180268,0,0,0,234.8775
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.20079,234.8775,0,0,0,331.5828,78.94813,0.180268,0,0,0,234.8775
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,67.9989,67.9989,81,0,22.761,67.9989,0,0,0,0,0,0,0,13.0011,12.35104,93.20079,234.8775,12.35104,0,12.35104,343.3,81.73794,0.1802809,74.7988,0,81,234.8775
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,17.60525,17.60525,0,0,0,17.60525,0,0,3.552714E-15,0,0,18.53185,17.60525,0,0,80.84975,245.9935,0,18.53185,-18.53185,323.7657,77.08693,0.1802809,19.36578,0,0,245.9935
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.67181,21.67181,0,0,0,21.67181,0,0,0,0,0,22.81243,21.67181,0,0,101.4407,227.4616,0,22.81243,-22.81243,299.7193,71.3616,0.1802809,23.83899,0,0,227.4616
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.25188,34.25188,0,0,0,34.25188,0,0,7.105427E-15,0,0,36.05461,34.25188,0,0,126.7878,204.6492,0,36.05461,-36.05461,261.7144,62.31284,0.1802809,37.67706,0,0,204.6492
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.05224,20.05224,0,0,0,20.05224,0,0,0,0,0,21.10762,20.05224,0,0,166.8485,168.5946,0,21.10762,-21.10762,239.4651,57.01538,0.1802809,22.05746,0,0,168.5946
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,47.91279,47.91279,0,0,0,47.91279,0,0,0,0,0,50.43451,47.91279,0,0,190.3014,147.487,0,50.43451,-50.43451,186.3024,44.35763,0.1802809,52.70407,0,0,147.487
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.3398,97.05244,0,0,0,186.3024,44.35763,0.1802809,0,0,0,97.05244
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,64.88405,64.88405,81,0,22.761,64.88405,26.01215,0,0,0,16.87774,0,0,16.11595,15.31015,246.3398,97.05244,32.18789,0,32.18789,216.8385,51.62812,0.1803102,71.37245,13.50219,81,113.9302
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,214.1519,126.0215,119.3578,0,119.3578,330.0713,78.58825,0.1802479,0,40.52626,81,176.6794
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,110.1785,110.1785,81,0,22.761,110.1785,63.11377,0,0,0,69.53778,30.71417,29.17846,0,0,94.79404,233.4436,38.82361,0,38.82361,366.9026,87.35759,0.1802784,121.1963,55.63023,81,302.9814
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,34.17829,34.17829,0,0,0,34.17829,280.5706,3.946635,0,0,95.89422,35.97715,34.17829,0,0,55.97044,268.3848,55.97044,0,55.97044,420.0009,100,0.1801872,37.59612,76.71538,0,364.2791
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.755988,4.755988,0,0,0,4.755988,2284.576,103.6479,0,0,108.6542,5.006303,4.755988,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,5.231587,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,30.97926,30.97926,0,0,0,30.97926,392.902,89.10838,0,0,121.7181,32.60974,30.97926,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,34.07718,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,31.12475,31.12475,0,0,0,31.12475,349.4087,75.98969,0,0,108.7526,32.7629,31.12475,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,34.23723,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,70.64748,70.64748,20.25,0,7.39125,70.64748,132.4842,40.54678,0,0,93.59676,53.04998,50.39748,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,77.71223,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,17.22046,17.22046,0,0,0,17.22046,417.2006,53.71706,0,0,71.84386,18.1268,17.22046,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,18.94251,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801872,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,56.25663,56.25663,0,0,0,56.25663,30.62929,0,0,0,17.23101,59.21751,56.25663,0,0,0,318.7582,0,41.9865,-41.9865,375.7432,89.46249,0.1801872,61.88229,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,90.88342,90.88342,81,0,22.761,90.88342,0,0,0,0,0,10.4036,9.883418,0,0,46.65166,276.7717,0,10.4036,-10.4036,364.7768,86.85146,0.1801872,99.97176,0,81,276.7717
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,10.05716,10.05716,0,0,0,10.05716,0,0,1.776357E-15,0,0,10.58648,10.05716,0,0,58.21122,266.3681,0,10.58648,-10.58648,353.6177,84.19452,0.1801872,11.06288,0,0,266.3681
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,14.63279,14.63279,0,0,0,14.63279,0,0,1.776357E-15,0,0,15.40294,14.63279,0,0,69.97398,255.7816,0,15.40294,-15.40294,337.3816,80.32879,0.1801872,16.09607,0,0,255.7816
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,84.96757,84.96757,81,0,22.761,84.96757,0,0,0,0,0,4.176387,3.967568,0,0,87.08836,240.3787,0,4.176387,-4.176387,332.9793,79.28062,0.1801872,93.46432,0,81,240.3787
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,16.70678,16.70678,81,0,22.761,16.70678,0,0,0,0,0,0,0,64.29321,61.07856,91.72878,236.2023,61.07856,0,61.07856,390.9235,93.07684,0.180242,18.37746,0,81,236.2023
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.27603,38.27603,0,0,0,38.27603,0,0,7.105427E-15,0,0,40.29056,38.27603,0,0,30.65023,291.173,0,40.29056,-40.29056,348.4535,82.96495,0.180242,42.10363,0,0,291.173
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.07178,23.07178,0,0,0,23.07178,0,0,3.552714E-15,0,0,24.28608,23.07178,0,0,75.41752,250.8825,0,24.28608,-24.28608,322.8537,76.86978,0.180242,25.37895,0,0,250.8825
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,42.90741,42.90741,0,0,0,42.90741,0,0,0,0,0,45.16569,42.90741,0,0,102.4021,226.5964,0,45.16569,-45.16569,275.2449,65.53437,0.180242,47.19815,0,0,226.5964
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.41852,22.41852,0,0,0,22.41852,0,0,3.552714E-15,0,0,23.59844,22.41852,0,0,152.5862,181.4307,0,23.59844,-23.59844,250.37,59.61178,0.180242,24.66037,0,0,181.4307
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.45756,20.45756,0,0,0,20.45756,0,0,3.552714E-15,0,0,21.53428,20.45756,0,0,178.8066,157.8322,0,21.53428,-21.53428,227.6708,54.20724,0.180242,22.50332,0,0,157.8322
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,15.54555,15.54555,0,0,0,15.54555,0,0,1.776357E-15,0,0,16.36373,15.54555,0,0,202.7336,136.298,0,16.36373,-16.36373,210.422,50.10036,0.180242,17.1001,0,0,136.298
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,15.9546,15.9546,0,0,0,15.9546,0,0,3.552714E-15,0,0,16.79431,15.9546,0,0,220.9155,119.9342,0,16.79431,-16.79431,192.7192,45.88543,0.180242,17.55006,0,0,119.9342
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.5759,103.1399,0,0,0,192.7192,45.88543,0.180242,0,0,0,103.1399
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,59.6062,59.6062,0,0,0,59.6062,6.424775,0,7.105427E-15,0,3.829564,62.74337,59.6062,0,0,239.5759,103.1399,0,58.9138,-58.9138,130.6186,31.0996,0.180242,65.56682,3.063651,0,106.9695
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,43.55151,43.55151,81,0,22.761,43.55151,21.64557,0,0,0,9.426972,0,0,37.44849,35.57607,305.0357,44.22612,45.00304,0,45.00304,173.3122,41.26473,0.1802866,47.90666,7.541578,81,53.6531
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,7.193931,7.193931,79.50972,0,22.38396,7.193931,194.0789,0,0,0,13.9619,0,0,72.31579,68.7,260.0326,84.72885,82.6619,0,82.6619,251.7322,59.93612,0.1803024,7.913324,11.16952,81,98.69076
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,66.39365,66.39365,81,0,22.761,66.39365,35.3229,0,0,0,23.45216,0,0,14.60635,13.87604,177.3707,159.1246,37.3282,0,37.3282,287.1448,68.36768,0.1803352,73.03301,18.76173,81,182.5767
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,21.70961,21.70961,81,0,22.761,21.70961,157.8416,0,0,0,34.2668,0,0,59.29039,56.32587,140.0425,192.7199,90.59267,0,90.59267,373.0886,88.83044,0.1803419,23.88057,27.41344,81,226.9867
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,49.44986,274.2534,22.69094,0,22.69094,394.6151,93.95579,0.180305,0,18.15275,0,296.9443
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,45.51323,45.51323,0,0,0,45.51323,15.89322,0,0,0,7.233515,47.90866,45.51323,0,0,26.75893,294.6752,0,40.67514,-40.67514,351.7397,83.74738,0.180305,50.06455,5.786812,0,301.9087
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,71.95353,254,0.5329425,0,0.5329425,352.2453,83.86777,0.1803042,0,0.426354,0,254.533
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,76.16427,76.16427,81,0,22.761,76.16427,9.388074,0,0,0,7.150358,0,0,4.835728,4.593942,71.42059,254.4797,11.7443,0,11.7443,363.3869,86.52053,0.1803146,83.7807,5.720287,81,261.6301
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,33.38955,33.38955,0,0,0,33.38955,1.155213,0,0,0,0.3857203,35.1469,33.38955,0,0,59.67629,265.0496,0,34.76117,-34.76117,326.7455,77.79638,0.1803146,36.7285,0.3085763,0,265.4353
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,98.29981,230.2884,1.312067,0,1.312067,327.9902,78.09274,0.1803124,0,1.049653,0,231.6005
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.98775,231.4693,0,0,0,327.9902,78.09274,0.1803124,0,0,0,231.4693
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,7.600301,7.600301,0,0,0,7.600301,0,0,8.881784E-16,0,0,8.000317,7.600301,0,0,96.98775,231.4693,0,8.000317,-8.000317,319.5571,76.08488,0.1803124,8.360331,0,0,231.4693
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.877,223.4689,0,0,0,319.5571,76.08488,0.1803124,0,0,0,223.4689
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.96832,29.96832,0,0,0,29.96832,0,0,3.552714E-15,0,0,31.5456,29.96832,0,0,105.877,223.4689,0,31.5456,-31.5456,286.3051,68.16775,0.1803124,32.96516,0,0,223.4689
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.903647,4.903647,0,0,0,4.903647,0,0,0,0,0,5.161734,4.903647,0,0,140.9277,191.9233,0,5.161734,-5.161734,280.8642,66.87229,0.1803124,5.394012,0,0,191.9233
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,12.49232,12.49232,0,0,0,12.49232,0,0,1.776357E-15,0,0,13.14981,12.49232,0,0,146.6629,186.7616,0,13.14981,-13.14981,267.0031,63.57203,0.1803124,13.74155,0,0,186.7616
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,56.38795,56.38795,0,0,0,56.38795,0,0,7.105427E-15,0,0,59.35573,56.38795,0,0,161.2738,173.6118,0,59.35573,-59.35573,204.4366,48.67529,0.1803124,62.02674,0,0,173.6118
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,59.72187,59.72187,0,0,0,59.72187,0,0,7.105427E-15,0,0,62.86513,59.72187,0,0,227.2246,114.2561,0,62.86513,-62.86513,138.171,32.89778,0.1803124,65.69406,0,0,114.2561
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,77.96629,77.96629,81,0,22.761,77.96629,0,0,0,0,0,0,0,3.033711,2.882026,297.0748,51.39093,2.882026,0,2.882026,140.9051,33.54876,0.1803154,85.76292,0,81,51.39093
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.93011,22.93011,81,0,22.761,22.93011,0,0,0,0,0,0,0,58.06989,55.16639,294.1927,53.98475,55.16639,0,55.16639,193.2405,46.00956,0.1803728,25.22312,0,81,53.98475
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.68797,29.68797,81,0,22.761,29.68797,0,0,0,0,0,0,0,51.31203,48.74643,239.0264,103.6345,48.74643,0,48.74643,239.4855,57.02023,0.1804235,32.65676,0,81,103.6345
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,50.23357,50.23357,81,0,22.761,50.23357,0,0,0,0,0,0,0,30.76643,29.22811,190.2799,147.5063,29.22811,0,29.22811,267.2137,63.62218,0.1804539,55.25693,0,81,147.5063
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,12.69546,12.69546,81,0,22.761,12.69546,0,0,0,0,0,0,0,68.30453,64.88931,161.0518,173.8116,64.88931,0,64.88931,328.7731,78.27914,0.1805022,13.96501,0,81,173.8116
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,96.16251,232.212,88.49335,0,88.49335,412.7253,98.26772,0.1804902,0,15.83469,81,252.0053
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,57.32228,57.32228,0,0,0,57.32228,52.37649,0,0,0,30.0234,60.33924,57.32228,0,0,7.669147,311.856,0,30.31584,-30.31584,380.7695,90.65923,0.1804902,63.05451,24.01872,0,341.8794
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,3.033537,0,0,44.38696,0,0,0,0,41.35342,281.5402,41.35342,0,41.35342,420.0009,100,0.1804231,0,35.50956,0,325.9271
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.66932,3.66932,0,0,0,3.66932,1807.647,62.46592,0,0,66.32836,3.862442,3.66932,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,4.036252,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,57.73491,57.73491,0,0,0,57.73491,109.989,2.728469,0,0,63.50206,60.77359,57.73491,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,63.5084,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,36.14054,36.14054,0,0,0,36.14054,188.3988,30.04565,0,0,68.08833,38.04268,36.14054,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,39.7546,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,55.83434,55.83434,0,0,0,55.83434,127.5378,12.4369,0,0,71.20988,58.77299,55.83434,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,61.41777,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,71.12924,71.12924,20.25,0,7.39125,71.12924,122.7969,33.78741,0,0,87.34451,53.5571,50.87925,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,78.24217,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,125.3866,125.3866,56.72966,0,16.6206,125.3866,57.63809,0,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,137.9252,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,24.19545,24.19545,0,0,0,24.19545,135.9536,7.425677,0,0,32.89457,25.46889,24.19545,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,26.61499,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.314061,1.314061,0,0,0,1.314061,1523.456,18.63592,0,0,20.01914,1.383222,1.314061,0,0,0,318.7582,0,0,0,420.0009,100,0.1804231,1.445467,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,15.78352,15.78352,0,0,0,15.78352,0,0,0,0,0,16.61423,15.78352,0,0,0,318.7582,0,16.61423,-16.61423,402.4879,95.83026,0.1804231,17.36187,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.17756,29.17756,0,0,0,29.17756,0,0,3.552714E-15,0,0,30.71322,29.17756,0,0,18.46026,302.144,0,30.71322,-30.71322,370.1133,88.12205,0.1804231,32.09531,0,0,302.144
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.73512,37.73512,0,0,0,37.73512,0,0,7.105427E-15,0,0,39.72118,37.73512,0,0,52.58606,271.4308,0,39.72118,-39.72118,328.2435,78.15306,0.1804231,41.50863,0,0,271.4308
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,147.7989,147.7989,81,0,22.761,147.7989,0,0,0,12.87877,0,70.31461,66.79888,0,0,96.7207,231.7096,0,70.31461,-70.31461,254.1254,60.50593,0.1804231,162.5788,0,81,231.7096
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.666,33.666,81,0,22.761,33.666,0,0,0,0,0,0,0,47.334,44.9673,174.8481,161.395,44.9673,0,44.9673,296.7852,70.66299,0.1804698,37.0326,0,81,161.395
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,73.689,73.689,81,0,22.761,73.689,0,0,0,0,0,0,0,7.311,6.94545,129.8808,201.8656,6.94545,0,6.94545,303.3742,72.2318,0.1804769,81.0579,0,81,201.8656
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,15.03376,15.03376,81,0,22.761,15.03376,0,0,0,0,0,0,0,65.96624,62.66793,122.9353,208.1165,62.66793,0,62.66793,362.8262,86.38702,0.1805287,16.53713,0,81,208.1165
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.6216,23.6216,0,0,0,23.6216,0,0,0,0,0,24.86485,23.6216,0,0,60.26737,264.5176,0,24.86485,-24.86485,336.6163,80.14659,0.1805287,25.98376,0,0,264.5176
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.3033,32.3033,0,0,0,32.3033,0,0,7.105427E-15,0,0,34.00347,32.3033,0,0,87.89498,239.6527,0,34.00347,-34.00347,300.7735,71.6126,0.1805287,35.53363,0,0,239.6527
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.6766,205.6493,0,0,0,300.7735,71.6126,0.1805287,0,0,0,205.6493
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,44.81998,44.81998,0,0,0,44.81998,0,0,7.105427E-15,0,0,47.17893,44.81998,0,0,125.6766,205.6493,0,47.17893,-47.17893,251.0426,59.77192,0.1805287,49.30198,0,0,205.6493
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,101.8397,101.8397,81,0,22.761,101.8397,0,0,0,0,0,21.93652,20.8397,0,0,178.0976,158.4704,0,21.93652,-21.93652,227.9194,54.26643,0.1805287,112.0237,0,81,158.4704
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,74.16491,74.16491,81,0,22.761,74.16491,0,0,0,0,0,0,0,6.835091,6.493337,202.4716,136.5338,6.493337,0,6.493337,234.0796,55.73312,0.1805354,81.5814,0,81,136.5338
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,30.13871,30.13871,81,0,22.761,30.13871,32.97637,0,0,0,9.938654,0,0,50.86129,48.31822,195.9782,142.3778,58.25688,0,58.25688,289.3469,68.89198,0.1805931,33.15258,7.950923,81,152.3165
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,52.34108,52.34108,81,0,22.761,52.34108,33.98537,0,0,0,17.78831,0,0,28.65893,27.22598,137.7213,194.809,45.01429,0,45.01429,332.0512,79.05965,0.180635,57.57518,14.23065,81,212.5973
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,9.173623,9.173623,62.35159,0,18.04295,9.173623,459.8836,0,0,0,42.18798,0,0,53.17797,50.51907,92.70705,235.3219,92.70705,0,92.70705,420.0009,100,0.1805911,10.09099,33.75039,81,277.5099
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,27.52782,27.52782,0,0,0,27.52782,268.2122,44.85632,0,0,73.83297,28.97665,27.52782,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,30.2806,59.06638,0,392.5912
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,89.58022,89.58022,20.88021,0,7.550694,89.58022,91.20888,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,98.53824,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,41.72491,41.72491,0,0,0,41.72491,160.9658,23.24188,0,0,67.16284,43.92096,41.72491,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,45.8974,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,25.5416,25.5416,0,0,0,25.5416,336.049,58.9464,0,0,85.83229,26.88589,25.5416,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,28.09576,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,29.69376,29.69376,0,0,0,29.69376,191.2114,25.52125,0,0,56.77784,31.25659,29.69376,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,32.66314,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,80.59485,80.59485,65.21911,0,18.76843,80.59485,20.08192,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1805911,88.65434,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,25.20436,25.20436,0,0,0,25.20436,27.77263,0,3.552714E-15,0,6.999912,26.5309,25.20436,0,0,0,318.7582,0,19.53099,-19.53099,399.4134,95.09823,0.1805911,27.72479,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,58.36348,58.36348,0,0,0,58.36348,0,0,0,0,0,61.43523,58.36348,0,0,21.7011,299.2272,0,61.43523,-61.43523,334.6549,79.67959,0.1805911,64.19982,0,0,299.2272
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,21.12174,21.12174,0,0,0,21.12174,0,0,3.552714E-15,0,0,22.23341,21.12174,0,0,89.96247,237.792,0,22.23341,-22.23341,311.2189,74.09959,0.1805911,23.23392,0,0,237.792
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.6663,215.5586,0,0,0,311.2189,74.09959,0.1805911,0,0,0,215.5586
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,24.2622,24.2622,0,0,0,24.2622,0,0,3.552714E-15,0,0,25.53916,24.2622,0,0,114.6663,215.5586,0,25.53916,-25.53916,284.2982,67.68992,0.1805911,26.68842,0,0,215.5586
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.008298,7.008298,0,0,0,7.008298,0,0,8.881784E-16,0,0,7.377156,7.008298,0,0,143.0431,190.0194,0,7.377156,-7.377156,276.522,65.83845,0.1805911,7.709128,0,0,190.0194
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.81551,25.81551,0,0,0,25.81551,0,0,3.552714E-15,0,0,27.17422,25.81551,0,0,151.2399,182.6423,0,27.17422,-27.17422,247.8779,59.01842,0.1805911,28.39706,0,0,182.6423
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,17.06549,17.06549,0,0,0,17.06549,0,0,0,0,0,17.96367,17.06549,0,0,181.4335,155.468,0,17.96367,-17.96367,228.9425,54.51001,0.1805911,18.77204,0,0,155.468
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.3932,137.5044,0,0,0,228.9425,54.51001,0.1805911,0,0,0,137.5044
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.536654,1.536654,0,0,0,1.536654,0,0,0,0,0,1.617531,1.536654,0,0,201.3932,137.5044,0,1.617531,-1.617531,227.2375,54.10405,0.1805911,1.69032,0,0,137.5044
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,48.48875,48.48875,0,0,0,48.48875,0,0,7.105427E-15,0,0,51.04079,48.48875,0,0,203.1904,135.8869,0,51.04079,-51.04079,173.4358,41.29415,0.1805911,53.33762,0,0,135.8869
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.73554,27.73554,0,0,0,27.73554,0,0,0,0,0,29.1953,27.73554,0,0,259.9024,84.84606,0,29.1953,-29.1953,142.6612,33.96689,0.1805911,30.50909,0,0,84.84606
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,79.71264,79.71264,81,0,22.761,79.71264,0,0,0,0,0,0,0,1.287361,1.222993,292.3416,55.65076,1.222993,0,1.222993,143.8215,34.24313,0.1805923,87.68391,0,81,55.65076
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,60.59158,60.59158,81,0,22.761,60.59158,0,0,0,0,0,0,0,20.40842,19.388,291.1187,56.75145,19.388,0,19.388,162.2145,38.62243,0.1806124,66.65073,0,81,56.75145
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,77.20641,77.20641,81,0,22.761,77.20641,16.28542,0,0,0,12.57339,0,0,3.793597,3.603917,271.7306,74.20065,16.17731,0,16.17731,177.5617,42.2765,0.1806258,84.92704,10.05871,81,86.77404
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,71.02391,71.02391,81,0,22.761,71.02391,46.18022,0,0,0,32.799,0,0,9.976089,9.477284,255.5533,88.76023,42.27628,0,42.27628,217.6685,51.82572,0.180661,78.1263,26.2392,81,121.5592
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,37.60366,37.60366,81,0,22.761,37.60366,202.7048,0,0,0,76.22444,0,0,43.39634,41.22652,213.2771,126.8089,117.451,0,117.451,329.0922,78.35513,0.1806239,41.36403,60.97955,81,203.0333
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,67.49059,67.49059,65.1618,0,18.75393,67.49059,145.6165,0,0,0,98.27745,2.45136,2.328792,0,0,95.82609,232.5147,95.82609,0,95.82609,420.0009,100,0.1805821,74.23965,78.62196,81,330.7922
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,65.864,65.864,20.25,0,7.39125,65.864,125.6908,34.77024,0,0,82.78497,48.01474,45.614,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,72.4504,66.22797,81,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,51.39836,51.39836,0,0,0,51.39836,161.7873,29.05247,0,0,83.15601,54.10353,51.39836,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,56.53819,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,55.82312,55.82312,0,0,0,55.82312,121.2359,8.916488,0,0,67.67767,58.76118,55.82312,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,61.40543,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,43.17112,43.17112,0,0,0,43.17112,137.8121,14.05176,0,0,59.49504,45.44328,43.17112,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,47.48823,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,54.89764,54.89764,0,0,0,54.89764,116.3499,6.086337,0,0,63.87333,57.78699,54.89764,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,60.38741,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,78.34304,78.34304,46.75884,0,14.09799,78.34304,42.43711,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,86.17735,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805821,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.58238,42.58238,0,0,0,42.58238,0,0,7.105427E-15,0,0,44.82356,42.58238,0,0,0,318.7582,0,44.82356,-44.82356,372.7527,88.75046,0.1805821,46.84062,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,99.20592,99.20592,81,0,22.761,99.20592,0,0,0,0,0,19.16413,18.20593,0,0,49.80396,273.9347,0,19.16413,-19.16413,352.5519,83.94076,0.1805821,109.1265,0,81,273.9347
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,8.750017,8.750017,0,0,0,8.750017,0,0,0,0,0,9.210545,8.750017,0,0,71.09743,254.7705,0,9.210545,-9.210545,342.8431,81.62915,0.1805821,9.625019,0,0,254.7705
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.67943,37.67943,0,0,0,37.67943,0,0,0,0,0,39.66256,37.67943,0,0,81.33138,245.56,0,39.66256,-39.66256,301.0351,71.67488,0.1805821,41.44738,0,0,245.56
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,64.53428,64.53428,81,0,22.761,64.53428,0,0,0,0,0,0,0,16.46572,15.64243,125.4009,205.8974,15.64243,0,15.64243,315.8748,75.20815,0.1805982,70.98771,0,81,205.8974
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,58.97376,58.97376,81,0,22.761,58.97376,0,0,0,0,0,0,0,22.02624,20.92493,109.7585,219.9756,20.92493,0,20.92493,335.726,79.93459,0.1806197,64.87114,0,81,219.9756
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.43541,29.43541,81,0,22.761,29.43541,0,0,0,0,0,0,0,51.56459,48.98636,88.83353,238.8081,48.98636,0,48.98636,382.1985,90.99946,0.1806702,32.37895,0,81,238.8081
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.96853,25.96853,0,0,0,25.96853,0,0,3.552714E-15,0,0,27.33529,25.96853,0,0,39.84716,282.8958,0,27.33529,-27.33529,353.3846,84.13902,0.1806702,28.56538,0,0,282.8958
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.21971,255.5605,0,0,0,353.3846,84.13902,0.1806702,0,0,0,255.5605
