Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,7.620993,7.620993,0,0,0,7.620993,0,0,1.776357E-15,0,0,8.022098,7.620993,0,0,70.21971,255.5605,0,8.022098,-8.022098,344.9285,82.12568,0.1806702,8.383092,0,0,255.5605
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,9.108316,9.108316,0,0,0,9.108316,0,0,0,0,0,9.587702,9.108316,0,0,79.13316,247.5384,0,9.587702,-9.587702,334.8222,79.71941,0.1806702,10.01915,0,0,247.5384
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,35.84077,35.84077,0,0,0,35.84077,0,0,7.105427E-15,0,0,37.72713,35.84077,0,0,89.78616,237.9507,0,37.72713,-37.72713,295.0543,70.25089,0.1806702,39.42485,0,0,237.9507
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,28.61139,28.61139,0,0,0,28.61139,76.60889,3.552714E-15,0,0,21.91887,30.11725,28.61139,0,0,131.7052,200.2236,0,8.198383,-8.198383,286.4125,68.19331,0.1806702,31.47253,17.53509,0,222.1424
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,96.18504,96.18504,81,0,22.761,96.18504,57.12362,0,0,0,54.94438,15.98426,15.18505,0,0,140.8145,192.0252,38.96012,0,38.96012,323.3733,76.99348,0.1807002,105.8036,43.95551,81,246.9695
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,92.3253,92.3253,81,0,22.761,92.3253,86.06396,0,0,0,79.45882,11.92137,11.3253,0,0,101.8544,227.0893,67.53745,0,67.53745,387.4449,92.24861,0.1807352,101.5578,63.56705,81,306.5481
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,19.77785,19.77785,0,0,0,19.77785,531.8787,50.05843,0,0,105.1942,20.81878,19.77785,0,0,34.31694,287.873,34.31694,0,34.31694,420.0009,100,0.1806799,21.75563,84.15532,0,393.0671
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,79.82397,79.82397,20.25,0,7.39125,79.82397,148.6285,55.93173,0,0,118.6412,62.70945,59.57397,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,87.80637,94.91294,81,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,42.97627,42.97627,0,0,0,42.97627,273.4211,72.26799,0,0,117.5062,45.23818,42.97627,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,47.2739,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.752328,5.752328,0,0,0,5.752328,1889.197,102.6177,0,0,108.6728,6.055082,5.752328,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,6.32756,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1806799,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,28.4416,28.4416,0,0,0,28.4416,78.50651,0,3.552714E-15,0,22.3285,29.93852,28.4416,0,0,0,318.7582,0,7.610018,-7.610018,411.9792,98.09009,0.1806799,31.28575,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,15.21919,15.21919,0,0,0,15.21919,0,0,1.776357E-15,0,0,16.0202,15.21919,0,0,8.455575,311.1482,0,16.0202,-16.0202,395.0924,94.06944,0.1806799,16.74111,0,0,311.1482
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,74.09401,74.09401,81,0,22.761,74.09401,0,0,0,0,0,0,0,6.90599,6.56069,26.25579,295.128,6.56069,0,6.56069,401.3164,95.55134,0.1806866,81.50341,0,81,295.128
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6951,301.0326,0,0,0,401.3164,95.55134,0.1806866,0,0,0,301.0326
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,21.53935,21.53935,0,0,0,21.53935,0,0,3.552714E-15,0,0,22.673,21.53935,0,0,19.6951,301.0326,0,22.673,-22.673,377.417,89.86101,0.1806866,23.69329,0,0,301.0326
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,10.26117,10.26117,0,0,0,10.26117,0,0,0,0,0,10.80123,10.26117,0,0,44.88733,278.3596,0,10.80123,-10.80123,366.0315,87.15018,0.1806866,11.28729,0,0,278.3596
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.081278,4.081278,0,0,0,4.081278,0,0,0,0,0,4.296082,4.081278,0,0,56.8887,267.5584,0,4.296082,-4.296082,361.503,86.07198,0.1806866,4.489406,0,0,267.5584
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.66212,263.2623,0,0,0,361.503,86.07198,0.1806866,0,0,0,263.2623
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,18.83182,18.83182,0,0,0,18.83182,0,0,0,0,0,19.82296,18.83182,0,0,61.66212,263.2623,0,19.82296,-19.82296,340.6078,81.09692,0.1806866,20.715,0,0,263.2623
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.68764,243.4393,0,0,0,340.6078,81.09692,0.1806866,0,0,0,243.4393
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.68764,243.4393,0,0,0,340.6078,81.09692,0.1806866,0,0,0,243.4393
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.09458,31.09458,0,0,0,31.09458,0,0,0,0,0,32.73114,31.09458,0,0,83.68764,243.4393,0,32.73114,-32.73114,306.1061,72.88226,0.1806866,34.20404,0,0,243.4393
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,35.62551,35.62551,0,0,0,35.62551,0,0,0,0,0,37.50054,35.62551,0,0,120.0556,210.7082,0,37.50054,-37.50054,266.5771,63.47061,0.1806866,39.18807,0,0,210.7082
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,36.08065,36.08065,0,0,0,36.08065,0,0,7.105427E-15,0,0,37.97963,36.08065,0,0,161.7228,173.2077,0,37.97963,-37.97963,226.543,53.93871,0.1806866,39.68871,0,0,173.2077
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,25.87774,25.87774,0,0,0,25.87774,103.9409,0,0,0,26.89756,27.23973,25.87774,0,0,203.9224,135.228,0,0.3421666,-0.3421666,226.1824,53.85284,0.1806866,28.46552,21.51805,0,162.1256
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,204.3026,134.8859,53.39152,0,53.39152,276.834,65.91273,0.1806007,0,42.71321,0,188.2774
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,5.660469,5.660469,0,0,0,5.660469,1270.697,0,0,0,71.92743,5.958388,5.660469,0,0,150.9111,182.9382,65.96904,0,65.96904,339.4177,80.81358,0.1804946,6.226516,57.54195,0,254.8657
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,33.578,33.578,0,0,0,33.578,243.4139,0,0,0,81.73353,35.34526,33.578,0,0,84.94205,242.3104,46.38827,0,46.38827,383.4255,91.2916,0.18042,36.9358,65.38683,0,324.0439
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,32.5471,32.5471,0,0,0,32.5471,228.7412,1.634743,0,0,74.44862,34.2601,32.5471,0,0,38.55378,284.0598,38.55378,0,38.55378,420.0009,100,0.1803581,35.80181,59.5589,0,358.5085
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,56.44344,56.44344,0,0,0,56.44344,139.7061,19.44081,0,0,78.85496,59.41415,56.44344,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,62.08779,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.360508,5.360508,0,0,0,5.360508,1943.426,98.53487,0,0,104.1775,5.64264,5.360508,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,5.896559,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,40.65988,40.65988,0,0,0,40.65988,186.533,33.04422,0,0,75.8441,42.79988,40.65988,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,44.72587,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,76.36969,76.36969,23.31486,0,8.166658,76.36969,73.12743,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,84.00666,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803581,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,100.3034,100.3034,81,0,22.761,100.3034,0,0,0,0,0,20.31936,19.30339,0,0,0,318.7582,0,20.31936,-20.31936,398.5824,94.90038,0.1803581,110.3337,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,89.05746,89.05746,81,0,22.761,89.05746,0,0,0,0,0,8.481543,8.057466,0,0,22.57706,298.4389,0,8.481543,-8.481543,389.642,92.77173,0.1803581,97.96321,0,81,298.4389
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,101.5314,101.5314,81,0,22.761,101.5314,0,0,0,0,0,21.61204,20.53144,0,0,32.001,289.9573,0,21.61204,-21.61204,366.8609,87.34766,0.1803581,111.6846,0,81,289.9573
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.01438,268.3453,0,0,0,366.8609,87.34766,0.1803581,0,0,0,268.3453
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,15.63312,15.63312,0,0,0,15.63312,0,0,1.776357E-15,0,0,16.45592,15.63312,0,0,56.01438,268.3453,0,16.45592,-16.45592,349.5149,83.21766,0.1803581,17.19643,0,0,268.3453
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.84388,25.84388,0,0,0,25.84388,0,0,3.552714E-15,0,0,27.20409,25.84388,0,0,74.29873,251.8894,0,27.20409,-27.20409,320.8393,76.39014,0.1803581,28.42827,0,0,251.8894
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.82656,31.82656,0,0,0,31.82656,0,0,0,0,0,33.50164,31.82656,0,0,104.5255,224.6853,0,33.50164,-33.50164,285.5254,67.98211,0.1803581,35.00921,0,0,224.6853
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,36.48698,36.48698,0,0,0,36.48698,0,0,0,0,0,38.40735,36.48698,0,0,141.7495,191.1836,0,38.40735,-38.40735,245.0405,58.34286,0.1803581,40.13568,0,0,191.1836
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.7336,28.7336,0,0,0,28.7336,0,0,3.552714E-15,0,0,30.2459,28.7336,0,0,184.4244,152.7763,0,30.2459,-30.2459,213.1585,50.75193,0.1803581,31.60696,0,0,152.7763
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,41.4987,41.4987,0,0,0,41.4987,0,0,7.105427E-15,0,0,43.68284,41.4987,0,0,218.0309,122.5304,0,43.68284,-43.68284,167.1128,39.78868,0.1803581,45.64857,0,0,122.5304
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,32.04002,32.04002,0,0,0,32.04002,0,0,7.105427E-15,0,0,33.72634,32.04002,0,0,266.5674,78.84755,0,33.72634,-33.72634,131.5621,31.32425,0.1803581,35.24403,0,0,78.84755
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,42.71595,42.71595,81,0,22.761,42.71595,0,0,0,0,0,0,0,38.28405,36.36985,304.0411,45.12121,36.36985,0,36.36985,166.0656,39.53934,0.1803955,46.98754,0,81,45.12121
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,26.01194,26.01194,81,0,22.761,26.01194,79.8778,0,0,0,20.77776,0,0,54.98806,52.23866,267.6713,77.85408,73.01643,0,73.01643,235.335,56.03204,0.1804302,28.61313,16.62221,81,98.63184
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,31.70611,31.70611,81,0,22.761,31.70611,151.5888,0,0,0,48.06292,0,0,49.29389,46.82919,194.6548,143.5689,94.89211,0,94.89211,325.3576,77.46594,0.1804299,34.87672,38.45034,81,191.6318
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.406603,3.406603,41.56586,0,12.78416,3.406603,1864.363,0,0,0,63.51144,0,0,38.15926,36.2513,99.76274,228.9718,99.76274,0,99.76274,420.0009,100,0.1803233,3.747264,50.80915,81,292.4832
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,31.62439,31.62439,0,0,0,31.62439,293.0439,59.38449,0,0,92.67332,33.28883,31.62439,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,34.78682,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,104.202,104.202,35.502,0,11.25001,104.202,98.61584,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,114.6222,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,14.35624,14.35624,0,0,0,14.35624,811.6434,101.4096,0,0,116.5215,15.11183,14.35624,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,15.79186,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,65.44405,65.44405,20.25,0,7.39125,65.44405,156.6639,54.95451,0,0,102.5272,47.57269,45.19405,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,71.98846,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,70.01852,70.01852,20.25,0,7.39125,70.01852,149.4031,52.22193,0,0,104.6098,52.38791,49.76851,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,77.02036,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,107.6985,107.6985,38.99849,0,12.13462,107.6985,79.25534,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,118.4683,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1803233,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,7.760367,7.760367,0,0,0,7.760367,0,0,1.776357E-15,0,0,8.168808,7.760367,0,0,0,318.7582,0,8.168808,-8.168808,411.3902,97.94984,0.1803233,8.536404,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.08458,44.08458,0,0,0,44.08458,0,0,7.105427E-15,0,0,46.40482,44.08458,0,0,9.076453,310.5894,0,46.40482,-46.40482,362.4752,86.30344,0.1803233,48.49304,0,0,310.5894
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.44102,34.44102,0,0,0,34.44102,0,0,7.105427E-15,0,0,36.2537,34.44102,0,0,60.63736,264.1846,0,36.2537,-36.2537,324.2604,77.20471,0.1803233,37.88512,0,0,264.1846
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.320817,3.320817,0,0,0,3.320817,0,0,4.440892E-16,0,0,3.495597,3.320817,0,0,100.9193,227.9309,0,3.495597,-3.495597,320.5757,76.32741,0.1803233,3.652899,0,0,227.9309
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.87136,40.87136,0,0,0,40.87136,0,0,7.105427E-15,0,0,43.02249,40.87136,0,0,104.8033,224.4353,0,43.02249,-43.02249,275.2261,65.52988,0.1803233,44.9585,0,0,224.4353
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,10.52451,10.52451,0,0,0,10.52451,0,0,1.776357E-15,0,0,11.07843,10.52451,0,0,152.606,181.4128,0,11.07843,-11.07843,263.5484,62.74949,0.1803233,11.57696,0,0,181.4128
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,39.5985,39.5985,0,0,0,39.5985,0,0,0,0,0,41.68264,39.5985,0,0,164.9154,170.3344,0,41.68264,-41.68264,219.611,52.28823,0.1803233,43.55836,0,0,170.3344
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,63.80117,63.80117,81,0,22.761,63.80117,0,0,0,0,0,0,0,17.19883,16.33889,211.2294,128.6517,16.33889,0,16.33889,235.1115,55.97881,0.1803401,70.18128,0,81,128.6517
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,50.13253,50.13253,81,0,22.761,50.13253,0,0,0,0,0,0,0,30.86747,29.3241,194.8905,143.3568,29.3241,0,29.3241,262.9307,62.60243,0.1803701,55.14578,0,81,143.3568
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,23.70633,23.70633,81,0,22.761,23.70633,0,0,0,0,0,0,0,57.29367,54.42899,165.5664,169.7484,54.42899,0,54.42899,314.5666,74.89666,0.1804259,26.07696,0,81,169.7484
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,43.36305,43.36305,81,0,22.761,43.36305,0,0,0,0,0,0,0,37.63695,35.7551,111.1374,218.7345,35.7551,0,35.7551,348.4869,82.9729,0.1804625,47.69935,0,81,218.7345
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.60514,24.60514,0,0,0,24.60514,0,0,3.552714E-15,0,0,25.90014,24.60514,0,0,75.38234,250.9141,0,25.90014,-25.90014,321.1857,76.47264,0.1804625,27.06565,0,0,250.9141
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,32.3874,32.3874,0,0,0,32.3874,0,0,7.105427E-15,0,0,34.092,32.3874,0,0,104.1603,225.014,0,34.092,-34.092,285.2496,67.91644,0.1804625,35.62614,0,0,225.014
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,57.29585,57.29585,0,0,0,57.29585,36.98509,0,0,0,21.19092,60.31142,57.29585,0,0,142.0403,190.922,0,39.1205,-39.1205,244.013,58.09821,0.1804625,63.02543,16.95274,0,212.1129
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,57.73413,57.73413,0,0,0,57.73413,97.65892,0,0,0,56.38252,60.77276,57.73413,0,0,185.5075,151.8015,0,4.390239,-4.390239,239.3853,56.99638,0.1804625,63.50754,45.10602,0,208.184
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,42.12121,42.12121,0,0,0,42.12121,201.6496,0,0,0,84.93725,44.33812,42.12121,0,0,190.3855,147.4112,40.59913,0,40.59913,277.901,66.16677,0.1803976,46.33334,67.9498,0,232.3485
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,33.77355,33.77355,0,0,0,33.77355,290.1468,0,0,0,97.99288,35.55111,33.77355,0,0,149.7864,183.9505,62.44178,0,62.44178,337.1385,80.2709,0.1802978,37.15091,78.3943,0,281.9434
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.278699,3.278699,0,0,0,3.278699,3115.877,11.36434,0,0,102.1602,3.451262,3.278699,0,0,87.34463,240.1481,87.34463,0,87.34463,420.0009,100,0.1801584,3.606569,81.72818,0,342.3083
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,65.93552,65.93552,20.25,0,7.39125,65.93552,171.7009,65.12185,0,0,113.2119,48.09003,45.68553,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,72.52908,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,99.66383,99.66383,30.96383,0,10.10185,99.66383,111.1391,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,109.6302,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,65.37764,65.37764,20.25,0,7.39125,65.37764,148.9078,49.84961,0,0,97.35239,47.50278,45.12764,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,71.9154,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,83.24368,83.24368,20.25,0,7.39125,83.24368,104.6272,20.78642,0,0,87.09555,66.30913,62.99367,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,91.56804,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,18.9411,18.9411,0,0,0,18.9411,138.812,6.354522,0,0,26.29252,19.938,18.9411,0,0,0,318.7582,0,0,0,420.0009,100,0.1801584,20.83521,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,7.722447,7.722447,0,0,0,7.722447,0,0,8.881784E-16,0,0,8.128892,7.722447,0,0,0,318.7582,0,8.128892,-8.128892,411.4323,97.95986,0.1801584,8.494692,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,52.2894,52.2894,0,0,0,52.2894,0,0,7.105427E-15,0,0,55.04148,52.2894,0,0,9.032102,310.6293,0,55.04148,-55.04148,353.4134,84.14588,0.1801584,57.51834,0,0,310.6293
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.81269,40.81269,0,0,0,40.81269,0,0,7.105427E-15,0,0,42.96073,40.81269,0,0,70.1893,255.5879,0,42.96073,-42.96073,308.1288,73.36386,0.1801584,44.89396,0,0,255.5879
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,16.48378,16.48378,0,0,0,16.48378,0,0,0,0,0,17.35135,16.48378,0,0,117.9234,212.6271,0,17.35135,-17.35135,289.8389,69.00912,0.1801584,18.13216,0,0,212.6271
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,19.9572,19.9572,0,0,0,19.9572,0,0,3.552714E-15,0,0,21.00758,19.9572,0,0,137.2027,195.2758,0,21.00758,-21.00758,267.695,63.73677,0.1801584,21.95292,0,0,195.2758
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.06133,24.06133,0,0,0,24.06133,0,0,3.552714E-15,0,0,25.32771,24.06133,0,0,160.5445,174.2682,0,25.32771,-25.32771,240.9972,57.38018,0.1801584,26.46746,0,0,174.2682
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,47.97835,47.97835,0,0,0,47.97835,0,0,0,0,0,50.50352,47.97835,0,0,188.6864,148.9405,0,50.50352,-50.50352,187.7618,44.70511,0.1801584,52.77618,0,0,148.9405
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,54.04933,54.04933,0,0,0,54.04933,0,0,7.105427E-15,0,0,56.89403,54.04933,0,0,244.8014,98.43696,0,56.89403,-56.89403,127.7903,30.42619,0.1801584,59.45426,0,0,98.43696
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,87.38981,87.38981,81,0,22.761,87.38981,0,0,0,0,0,6.726111,6.389805,0,0,308.017,41.54293,0,6.726111,-6.726111,120.7003,28.73811,0.1801584,96.12878,0,81,41.54293
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,81.50252,81.50252,81,0,22.761,81.50252,0,0,0,0,0,0.5289688,0.5025204,0,0,315.4904,34.81682,0,0.5289688,-0.5289688,120.1427,28.60536,0.1801584,89.65277,0,81,34.81682
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,68.25603,68.25603,81,0,22.761,68.25603,0,0,0,0,0,0,0,12.74397,12.10677,316.0782,34.28785,12.10677,0,12.10677,131.6282,31.33999,0.1801708,75.08163,0,81,34.28785
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,41.51248,41.51248,81,0,22.761,41.51248,0,0,0,0,0,0,0,39.48752,37.51315,303.9714,45.18394,37.51315,0,37.51315,167.2163,39.81333,0.1802092,45.66372,0,81,45.18394
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,38.46316,38.46316,81,0,22.761,38.46316,0,0,0,0,0,0,0,42.53684,40.41,266.4583,78.94577,40.41,0,40.41,205.5526,48.941,0.1802506,42.30948,0,81,78.94577
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,53.39694,53.39694,81,0,22.761,53.39694,49.28477,0,0,0,26.31656,0,0,27.60306,26.22291,226.0483,115.3148,52.53947,0,52.53947,255.3959,60.80843,0.1802976,58.73663,21.05325,81,141.6313
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,97.49998,97.49998,81,0,22.761,97.49998,52.87748,0,0,0,51.55553,17.3684,16.49998,0,0,173.5088,162.6003,34.18714,0,34.18714,287.8287,68.5305,0.1803238,107.25,41.24443,81,214.1558
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,91.57991,91.57991,81,0,22.761,91.57991,62.23826,0,0,0,56.99774,11.13674,10.57991,0,0,139.3217,193.3687,45.861,0,45.861,331.3362,78.88943,0.1803589,100.7379,45.59819,81,250.3665
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,76.90495,76.90495,81,0,22.761,76.90495,95.48415,0,0,0,73.43204,0,0,4.095053,3.8903,93.46068,234.6436,77.32234,0,77.32234,404.6907,96.35473,0.1803865,84.59544,58.74563,81,308.0757
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,99.26916,99.26916,47.22754,0,14.21657,99.26916,71.44111,0,0,0,70.91899,54.78065,52.04161,0,0,16.13834,304.2337,16.13834,0,16.13834,420.0009,100,0.1803989,109.1961,56.73519,81,375.1527
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,28.01226,28.01226,0,0,0,28.01226,319.7257,60.07582,0,0,89.56242,29.48659,28.01226,0,0,0,318.7582,0,0,0,420.0009,100,0.1803989,30.81349,71.64993,0,408.3206
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,50.84364,50.84364,0,0,0,50.84364,143.0311,19.2026,0,0,72.72223,53.51962,50.84364,0,0,0,318.7582,0,0,0,420.0009,100,0.1803989,55.92801,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,60.94541,60.94541,0,0,0,60.94541,127.9459,13.82406,0,0,77.97713,64.15306,60.94541,0,0,0,318.7582,0,0,0,420.0009,100,0.1803989,67.03995,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,43.63873,43.63873,0,0,0,43.63873,187.1049,35.71467,0,0,81.65017,45.9355,43.63873,0,0,0,318.7582,0,0,0,420.0009,100,0.1803989,48.0026,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,87.38285,87.38285,34.74027,0,11.05729,87.38285,63.41432,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1803989,96.12114,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,59.2765,59.2765,0,0,0,59.2765,39.82233,0,0,0,23.60528,62.39631,59.2765,0,0,0,318.7582,0,38.79103,-38.79103,379.1115,90.26447,0.1803989,65.20415,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.43549,44.43549,0,0,0,44.43549,0,0,0,0,0,46.7742,44.43549,0,0,43.10115,279.9672,0,46.7742,-46.7742,329.8072,78.52536,0.1803989,48.87904,0,0,279.9672
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,118.4369,118.4369,81,0,22.761,118.4369,0,0,1.421085E-14,0,0,39.4073,37.43693,0,0,95.07248,233.193,0,39.4073,-39.4073,288.2682,68.63515,0.1803989,130.2806,0,81,233.193
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,65.85962,65.85962,81,0,22.761,65.85962,0,0,0,0,0,0,0,15.14038,14.38336,138.8584,193.7857,14.38336,0,14.38336,301.9135,71.88402,0.1804135,72.44558,0,81,193.7857
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,85.8824,85.8824,81,0,22.761,85.8824,0,0,0,0,0,5.139366,4.882398,0,0,124.475,206.7307,0,5.139366,-5.139366,296.4961,70.59417,0.1804135,94.47063,0,81,206.7307
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,22.79566,22.79566,81,0,22.761,22.79566,0,0,0,0,0,0,0,58.20434,55.29412,130.1854,201.5914,55.29412,0,55.29412,348.9527,83.08382,0.1804699,25.07523,0,81,201.5914
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,16.61565,16.61565,0,0,0,16.61565,0,0,0,0,0,17.49016,16.61565,0,0,74.89128,251.3561,0,17.49016,-17.49016,330.5165,78.69424,0.1804699,18.27721,0,0,251.3561
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.000987,7.000987,0,0,0,7.000987,0,0,8.881784E-16,0,0,7.36946,7.000987,0,0,94.32479,233.8659,0,7.36946,-7.36946,322.7484,76.8447,0.1804699,7.701086,0,0,233.8659
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,46.90861,46.90861,0,0,0,46.90861,0,0,7.105427E-15,0,0,49.37748,46.90861,0,0,102.5131,226.4965,0,49.37748,-49.37748,270.7,64.45224,0.1804699,51.59947,0,0,226.4965
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.23265,21.23265,0,0,0,21.23265,0,0,3.552714E-15,0,0,22.35016,21.23265,0,0,157.377,177.119,0,22.35016,-22.35016,247.1408,58.84293,0.1804699,23.35592,0,0,177.119
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.509389,3.509389,0,0,0,3.509389,0,0,0,0,0,3.694094,3.509389,0,0,182.2105,154.7688,0,3.694094,-3.694094,243.2469,57.91581,0.1804699,3.860328,0,0,154.7688
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,56.88339,56.88339,0,0,0,56.88339,0,0,7.105427E-15,0,0,59.87725,56.88339,0,0,186.315,151.0747,0,59.87725,-59.87725,180.1307,42.88818,0.1804699,62.57173,0,0,151.0747
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.54854,30.54854,0,0,0,30.54854,0,0,0,0,0,32.15636,30.54854,0,0,252.8453,91.19746,0,32.15636,-32.15636,146.235,34.81778,0.1804699,33.60339,0,0,91.19746
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,10.97124,10.97124,0,0,0,10.97124,0,0,1.776357E-15,0,0,11.54868,10.97124,0,0,288.5746,59.04111,0,11.54868,-11.54868,134.0616,31.91936,0.1804699,12.06837,0,0,59.04111
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,33.50736,33.50736,0,0,0,33.50736,28.66043,0,7.105427E-15,0,9.603354,35.27091,33.50736,0,0,301.4064,47.49243,0,25.66755,-25.66755,107.0056,25.47747,0.1804699,36.8581,7.682684,0,57.09579
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,17.44041,17.44041,0,0,0,17.44041,118.0914,0,0,0,20.59562,18.35833,17.44041,0,0,329.9259,21.82488,2.237291,0,2.237291,109.1281,25.98283,0.1804663,19.18445,16.4765,0,42.4205
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,45.76366,45.76366,81,0,22.761,45.76366,113.4211,0,0,0,51.90566,0,0,35.23634,33.47452,327.6887,23.83844,85.38018,0,85.38018,190.1268,45.2682,0.180481,50.34003,41.52453,81,75.74409
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,59.40106,59.40106,81,0,22.761,59.40106,109.5167,0,0,0,65.05408,0,0,21.59894,20.519,242.3085,100.6806,85.57308,0,85.57308,271.3086,64.59715,0.1804954,65.34116,52.04327,81,165.7347
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,72.31579,0,20.56389,0,0,0,0,0,78.84717,0,0,72.31579,68.7,156.7354,177.6964,147.5472,0,147.5472,411.2841,97.9246,0.1803899,0,63.07773,81,256.5435
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,33.89413,33.89413,0,0,0,33.89413,285.5628,51.92278,0,0,96.78905,35.67804,33.89413,0,0,9.188223,310.4888,9.188223,0,9.188223,420.0009,100,0.1803753,37.28355,77.43124,0,407.2779
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,43.91067,43.91067,0,0,0,43.91067,186.5079,35.67513,0,0,81.89689,46.22176,43.91067,0,0,0,318.7582,0,0,0,420.0009,100,0.1803753,48.30174,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,9.767211,9.767211,0,0,0,9.767211,627.6714,51.02472,0,0,61.30599,10.28127,9.767211,0,0,0,318.7582,0,0,0,420.0009,100,0.1803753,10.74393,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,70.99747,70.99747,20.25,0,7.39125,70.99747,101.614,18.72497,0,0,72.14336,53.41839,50.74747,0,0,0,318.7582,0,0,0,420.0009,100,0.1803753,78.09721,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.311887,2.311887,0,0,0,2.311887,1465.219,31.44064,0,0,33.87421,2.433565,2.311887,0,0,0,318.7582,0,0,0,420.0009,100,0.1803753,2.543076,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,8.45088,8.45088,0,0,0,8.45088,150.1073,3.789725,0,0,12.68539,8.895663,8.45088,0,0,0,318.7582,0,0,0,420.0009,100,0.1803753,9.295968,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.10339,47.10339,0,0,0,47.10339,0,0,7.105427E-15,0,0,49.58252,47.10339,0,0,0,318.7582,0,49.58252,-49.58252,367.7363,87.55608,0.1803753,51.81373,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.75127,47.75127,0,0,0,47.75127,0,0,7.105427E-15,0,0,50.2645,47.75127,0,0,55.09169,269.1757,0,50.2645,-50.2645,314.7528,74.941,0.1803753,52.5264,0,0,269.1757
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,53.22371,53.22371,0,0,0,53.22371,0,0,7.105427E-15,0,0,56.02496,53.22371,0,0,110.9411,218.9112,0,56.02496,-56.02496,255.6974,60.8802,0.1803753,58.54608,0,0,218.9112
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,18.94114,18.94114,0,0,0,18.94114,0,0,3.552714E-15,0,0,19.93804,18.94114,0,0,173.1911,162.8863,0,19.93804,-19.93804,234.6808,55.87627,0.1803753,20.83525,0,0,162.8863
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,61.50142,61.50142,0,0,0,61.50142,0,0,7.105427E-15,0,0,64.73833,61.50142,0,0,195.3445,142.9482,0,64.73833,-64.73833,166.4406,39.62864,0.1803753,67.65156,0,0,142.9482
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,16.40295,16.40295,0,0,0,16.40295,0,0,0,0,0,17.26626,16.40295,0,0,267.2759,78.20988,0,17.26626,-17.26626,148.2404,35.29526,0.1803753,18.04324,0,0,78.20988
