Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,47.37973,47.37973,0,0,0,47.37973,0,0,7.105427E-15,0,0,49.8734,47.37973,0,0,0,318.7582,0,49.8734,-49.8734,367.4297,87.48308,0,52.1177,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,87.15284,87.15284,20.25,0,7.39125,87.15284,0,0,0,0,0,70.42404,66.90284,0,0,55.41489,268.8848,0,70.42404,-70.42404,293.1962,69.80848,0,95.86813,0,81,268.8848
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,88.03333,88.03333,20.25,0,7.39125,88.03333,0,0,1.421085E-14,0,0,71.35087,67.78333,0,0,133.6638,198.4608,0,71.35087,-71.35087,217.9858,51.90127,0,96.83665,0,81,198.4608
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,80.42367,80.42367,81,0,22.761,80.42367,0,0,0,0,0,0,0,0.576335,0.5475183,212.9426,127.1099,0.5475183,0,0.5475183,218.5052,52.02494,0.2959064,88.46603,0,81,127.1099
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.10421,27.10421,81,0,22.761,27.10421,0,0,0,0,0,0,0,53.89579,51.201,212.3951,127.6027,51.201,0,51.201,267.0787,63.59005,0.2959064,29.81463,0,81,127.6027
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,29.09949,29.09949,81,0,22.761,29.09949,24.75626,0,0,0,7.203945,0,0,51.90051,49.30548,161.194,173.6836,56.50943,0,56.50943,320.6883,76.3542,0.2939866,32.00944,5.763156,81,180.8875
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,29.81973,29.81973,81,0,22.761,29.81973,54.21408,0,0,0,16.16649,0,0,51.18027,48.62126,104.6846,224.5421,64.78775,0,64.78775,382.1513,90.98824,0.2826068,32.8017,12.93319,81,240.7086
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,61.90504,61.90504,0,0,0,61.90504,50.92725,0,7.105427E-15,0,31.52654,65.1632,61.90504,0,0,39.89687,282.851,0,33.63666,-33.63666,346.6952,82.54631,0.2826068,68.09554,25.22123,0,314.3776
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,18.63393,18.63393,0,0,0,18.63393,41.23054,0,0,0,7.682869,19.61466,18.63393,0,0,77.27094,249.2144,0,11.93179,-11.93179,334.118,79.55174,0.2826068,20.49732,6.146295,0,256.8972
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,74.98655,74.98655,81,0,22.761,74.98655,8.289795,0,0,0,6.216231,0,0,6.01345,5.712778,90.52848,237.2826,11.92901,0,11.92901,345.4348,82.24622,0.2824949,82.48521,4.972985,81,243.4988
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,65.05619,65.05619,81,0,22.761,65.05619,51.90871,0,0,0,33.76983,0,0,15.94381,15.14662,78.59947,248.0187,48.91645,0,48.91645,391.8411,93.2953,0.2811342,71.56181,27.01587,81,281.7885
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,49.39235,49.39235,0,0,0,49.39235,60.40796,0,0,0,29.83691,51.99195,49.39235,0,0,29.68302,292.0435,0,22.15504,-22.15504,368.4876,87.73496,0.2811342,54.33158,23.86953,0,321.8804
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,30.00484,30.00484,0,0,0,30.00484,42.12048,0,3.552714E-15,0,12.63818,31.58404,30.00484,0,0,54.29973,269.8885,0,18.94586,-18.94586,348.5169,82.98005,0.2811342,33.00532,10.11054,0,282.5266
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,75.35068,250.9426,7.161844,0,7.161844,355.3112,84.59774,0.2727816,0,5.729475,0,258.1045
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,40.11615,40.11615,0,0,0,40.11615,35.20398,0,0,0,14.12248,42.22752,40.11615,0,0,68.18884,257.3883,0,28.10504,-28.10504,325.6859,77.54411,0.2727816,44.12776,11.29799,0,271.5107
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,99.41666,229.2832,7.428895,0,7.428895,332.7336,79.22212,0.2646262,0,5.943117,0,236.7121
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.18988,35.18988,0,0,0,35.18988,0,0,0,0,0,37.04197,35.18988,0,0,91.98777,235.9692,0,37.04197,-37.04197,293.6879,69.92555,0.2646262,38.70886,0,0,235.9692
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,48.66599,48.66599,81,0,22.761,48.66599,0,0,0,0,0,0,0,32.33401,30.71731,133.1455,198.9273,30.71731,0,30.71731,322.8289,76.86387,0.2680676,53.53259,0,81,198.9273
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,67.88489,67.88489,81,0,22.761,67.88489,0,0,0,0,0,0,0,13.11512,12.45936,102.4282,226.5728,12.45936,0,12.45936,334.6489,79.67815,0.2692569,74.67337,0,81,226.5728
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,80.23623,80.23623,81,0,22.761,80.23623,0,0,0,0,0,0,0,0.7637746,0.7255859,89.96885,237.7863,0.7255859,0,0.7255859,335.3372,79.84204,0.269323,88.25985,0,81,237.7863
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.843881,3.843881,76.15967,0,21.5364,3.843881,0,0,0,0,0,0,0,72.31579,68.7,89.24326,238.4393,68.7,0,68.7,400.5118,95.35976,0.2616083,4.228269,0,81,238.4393
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,15.94347,15.94347,0,0,0,15.94347,0,0,0,0,0,16.7826,15.94347,0,0,20.54326,300.2693,0,16.7826,-16.7826,382.8214,91.14777,0.2616083,17.53782,0,0,300.2693
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,48.76072,48.76072,81,0,22.761,48.76072,0,0,0,0,0,0,0,32.23928,30.62732,39.1906,283.4867,30.62732,0,30.62732,411.877,98.06576,0.26429,53.63679,0,81,283.4867
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.10626,20.10626,0,0,0,20.10626,0,0,0,0,0,21.16448,20.10626,0,0,8.563284,311.0513,0,21.16448,-21.16448,389.5677,92.75402,0.26429,22.11689,0,0,311.0513
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.07938,289.8868,0,0,0,389.5677,92.75402,0.26429,0,0,0,289.8868
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,70.89456,70.89456,81,0,22.761,70.89456,0,0,0,0,0,0,0,10.10544,9.600167,32.07938,289.8868,9.600167,0,9.600167,398.6752,94.92247,0.2650463,77.98402,0,81,289.8868
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.47921,298.5269,0,0,0,398.6752,94.92247,0.2650463,0,0,0,298.5269
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,11.53658,11.53658,0,0,0,11.53658,0,0,0,0,0,12.14377,11.53658,0,0,22.47921,298.5269,0,12.14377,-12.14377,385.8745,91.8747,0.2650463,12.69024,0,0,298.5269
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.97229,286.3832,0,0,0,385.8745,91.8747,0.2650463,0,0,0,286.3832
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,19.02166,19.02166,0,0,0,19.02166,57.86314,0,0,0,11.00653,20.0228,19.02166,0,0,35.97229,286.3832,0,9.01627,-9.01627,376.3705,89.61185,0.2650463,20.92383,8.805225,0,297.3897
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,12.59425,12.59425,0,0,0,12.59425,241.884,0,0,0,30.46347,13.2571,12.59425,0,0,45.99036,277.3669,17.20637,0,17.20637,392.6939,93.49837,0.2541496,13.85367,24.37078,0,307.8304
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,14.85027,14.85027,0,0,0,14.85027,378.2613,11.75697,0,0,56.17283,15.63187,14.85027,0,0,28.78399,292.8526,28.78399,0,28.78399,420.0009,100,0.237795,16.3353,44.93827,0,349.0255
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,91.16344,0,0,91.16344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,0,72.93075,0,409.9217
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,40.317,40.317,0,0,0,40.317,303.5965,79.96207,0,0,122.401,42.43895,40.317,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,44.3487,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,73.25873,73.25873,20.25,0,7.39125,73.25873,152.8476,56.17554,0,0,111.9742,55.79866,53.00873,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,80.5846,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,70.79705,70.79705,20.25,0,7.39125,70.79705,156.2588,57.4192,0,0,110.6266,53.20742,50.54705,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,77.87675,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,18.77004,18.77004,0,0,0,18.77004,419.4042,58.9644,0,0,78.72234,19.75794,18.77004,0,0,0,318.7582,0,0,0,420.0009,100,0.237795,20.64704,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,43.75219,43.75219,0,0,0,43.75219,69.09902,0,0,0,30.23233,46.05493,43.75219,0,0,0,318.7582,0,15.8226,-15.8226,403.3224,96.02894,0.237795,48.12741,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,61.50266,61.50266,0,0,0,61.50266,36.67268,0,0,0,22.55467,64.73964,61.50266,0,0,17.58067,302.9356,0,42.18496,-42.18496,358.8555,85.44161,0.237795,67.65292,18.04374,0,325.4903
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.45285,260.7507,0,0,0,358.8555,85.44161,0.237795,0,0,0,260.7507
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,13.78691,13.78691,0,0,0,13.78691,0,0,1.776357E-15,0,0,14.51254,13.78691,0,0,64.45285,260.7507,0,14.51254,-14.51254,343.558,81.79935,0.237795,15.1656,0,0,260.7507
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,36.30495,36.30495,0,0,0,36.30495,0,0,7.105427E-15,0,0,38.21573,36.30495,0,0,80.57789,246.2381,0,38.21573,-38.21573,303.275,72.20819,0.237795,39.93544,0,0,246.2381
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0398,208.0224,0,0,0,303.275,72.20819,0.237795,0,0,0,208.0224
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0398,208.0224,0,0,0,303.275,72.20819,0.237795,0,0,0,208.0224
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,41.50463,41.50463,0,0,0,41.50463,0,0,0,0,0,43.68909,41.50463,0,0,123.0398,208.0224,0,43.68909,-43.68909,257.2227,61.24337,0.237795,45.65509,0,0,208.0224
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,50.62595,50.62595,81,0,22.761,50.62595,0,0,0,0,0,0,0,30.37406,28.85535,171.5833,164.3333,28.85535,0,28.85535,284.5973,67.76112,0.2413166,55.68854,0,81,164.3333
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.399619,5.399619,77.71541,0,21.93,5.399619,0,0,0,0,0,0,0,72.31579,68.7,142.7279,190.3031,68.7,0,68.7,349.7718,83.27884,0.2405379,5.93958,0,81,190.3031
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,13.42532,13.42532,0,0,0,13.42532,0,0,1.776357E-15,0,0,14.13192,13.42532,0,0,74.02789,252.1331,0,14.13192,-14.13192,334.8755,79.73209,0.2405379,14.76785,0,0,252.1331
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,73.08774,73.08774,81,0,22.761,73.08774,0,0,0,0,0,0,0,7.912259,7.516646,89.73003,238.0012,7.516646,0,7.516646,342.0064,81.42993,0.2412913,80.39651,0,81,238.0012
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,50.6443,50.6443,81,0,22.761,50.6443,0,0,0,0,0,0,0,30.3557,28.83791,82.21338,244.7662,28.83791,0,28.83791,369.3644,87.94373,0.2440011,55.70873,0,81,244.7662
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,76.71624,76.71624,81,0,22.761,76.71624,0,0,0,0,0,0,0,4.283756,4.069569,53.37547,270.7203,4.069569,0,4.069569,373.2252,88.86295,0.2443621,84.38787,0,81,270.7203
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.71129,29.71129,0,0,0,29.71129,0,0,3.552714E-15,0,0,31.27505,29.71129,0,0,49.3059,274.3829,0,31.27505,-31.27505,340.2584,81.01373,0.2443621,32.68242,0,0,274.3829
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,84.05595,243.1079,23.91298,0,23.91298,362.9442,86.41512,0.23477,0,19.13038,0,267.0208
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,40.48577,40.48577,0,0,0,40.48577,122.2734,0,0,0,49.50335,42.6166,40.48577,0,0,60.14297,264.6295,6.886744,0,6.886744,369.4775,87.97066,0.2321457,44.53435,39.60268,0,314.1329
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,54.11293,54.11293,0,0,0,54.11293,134.7724,0,0,0,72.9293,56.96098,54.11293,0,0,53.25623,270.8276,15.96832,0,15.96832,384.6264,91.57754,0.2262807,59.52422,58.34344,0,343.7569
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,36.28609,36.28609,0,0,0,36.28609,287.6449,28.89131,0,0,104.3751,38.19589,36.28609,0,0,37.28791,285.1991,37.28791,0,37.28791,420.0009,100,0.2136749,39.9147,83.50008,0,389.5742
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,103.5889,103.5889,34.88889,0,11.09489,103.5889,120.1626,52.15928,0,0,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2136749,113.9478,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,22.18949,22.18949,0,0,0,22.18949,590.4269,107.6554,0,0,131.0127,23.35736,22.18949,0,0,0,318.7582,0,0,0,420.0009,100,0.2136749,24.40844,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,36.4369,36.4369,0,0,0,36.4369,350.2178,89.25388,0,0,127.6085,38.35463,36.4369,0,0,0,318.7582,0,0,0,420.0009,100,0.2136749,40.08059,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,23.04693,23.04693,0,0,0,23.04693,489.4291,88.53848,0,0,112.7984,24.25993,23.04693,0,0,0,318.7582,0,0,0,420.0009,100,0.2136749,25.35163,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,63.80229,63.80229,20.25,0,7.39125,63.80229,132.4764,38.67845,0,0,84.52297,45.84452,43.55229,0,0,0,318.7582,0,0,0,420.0009,100,0.2136749,70.18253,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,54.05691,54.05691,0,0,0,54.05691,104.9593,7.105427E-15,0,0,56.73773,56.90201,54.05691,0,0,0,318.7582,0,0.1642778,-0.1642778,419.8277,99.95877,0.2136749,59.4626,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,129.5605,129.5605,81,0,22.761,129.5605,19.94221,7.105427E-15,0,0,25.83722,51.11632,48.5605,0,0,0.1825309,318.5939,0,25.2791,-25.2791,393.1812,93.61438,0.2136749,142.5166,20.66978,81,344.4312
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,54.5734,54.5734,0,0,0,54.5734,0,0,7.105427E-15,0,0,57.44568,54.5734,0,0,28.27042,293.3148,0,57.44568,-57.44568,332.6281,79.19701,0.2136749,60.03074,0,0,293.3148
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.09895,235.8692,0,0,0,332.6281,79.19701,0.2136749,0,0,0,235.8692
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,53.59171,53.59171,0,0,0,53.59171,0,0,7.105427E-15,0,0,56.41232,53.59171,0,0,92.09895,235.8692,0,56.41232,-56.41232,273.1643,65.03899,0.2136749,58.95088,0,0,235.8692
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,59.10781,59.10781,0,0,0,59.10781,0,0,7.105427E-15,0,0,62.21875,59.10781,0,0,154.7793,179.4568,0,62.21875,-62.21875,207.58,49.4237,0.2136749,65.01859,0,0,179.4568
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,81.80963,81.80963,81,0,22.761,81.80963,0,0,0,0,0,0.8522397,0.8096277,0,0,223.9113,117.2381,0,0.8522397,-0.8522397,206.6816,49.20981,0.2136749,89.99059,0,81,117.2381
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,53.28396,53.28396,81,0,22.761,53.28396,0,0,0,0,0,0,0,27.71604,26.33024,224.8582,116.3859,26.33024,0,26.33024,231.6607,55.1572,0.2167872,58.61236,0,81,116.3859
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,19.66982,19.66982,81,0,22.761,19.66982,0,0,0,0,0,0,0,61.33018,58.26368,198.528,140.0831,58.26368,0,58.26368,286.9344,68.31759,0.2226852,21.6368,0,81,140.0831
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,73.34918,73.34918,81,0,22.761,73.34918,0,0,0,0,0,0,0,7.650821,7.26828,140.2643,192.5204,7.26828,0,7.26828,293.8298,69.95933,0.2233844,80.6841,0,81,192.5204
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,63.41528,63.41528,81,0,22.761,63.41528,0,0,0,0,0,0,0,17.58472,16.70549,132.996,199.0618,16.70549,0,16.70549,309.678,73.7327,0.2249418,69.75681,0,81,199.0618
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,13.03018,13.03018,81,0,22.761,13.03018,0,0,0,0,0,0,0,67.96982,64.57133,116.2905,214.0968,64.57133,0,64.57133,370.9357,88.31785,0.2279718,14.3332,0,81,214.0968
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4797525,0.4797525,0,0,0,0.4797525,0,0,5.551115E-17,0,0,0.5050026,0.4797525,0,0,51.71918,272.211,0,0.5050026,-0.5050026,370.4034,88.19111,0.2279718,0.5277277,0,0,272.211
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,29.68899,29.68899,0,0,0,29.68899,0,0,3.552714E-15,0,0,31.25156,29.68899,0,0,52.2803,271.706,0,31.25156,-31.25156,337.4614,80.34778,0.2279718,32.65788,0,0,271.706
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,50.34545,50.34545,0,0,0,50.34545,0,0,7.105427E-15,0,0,52.99521,50.34545,0,0,87.00426,240.4544,0,52.99521,-52.99521,281.5995,67.04736,0.2279718,55.38,0,0,240.4544
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,145.8878,187.4592,6.295614,0,6.295614,287.5721,68.4694,0.2262809,0,5.036491,0,193.7548
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.9248428,0.9248428,0,0,0,0.9248428,2449.912,0,0,0,22.65784,0.9735187,0.9248428,0,0,139.5922,193.1252,21.68432,0,21.68432,308.1436,73.36738,0.2206439,1.017327,18.12627,0,215.7831
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,117.9079,212.6411,46.53395,0,46.53395,352.2896,83.8783,0.209447,0,37.22716,0,259.1751
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,119.7223,119.7223,81,0,22.761,119.7223,29.44432,0,0,0,35.25143,40.76036,38.72234,0,0,71.37395,254.5217,0,5.508928,-5.508928,346.4826,82.4957,0.209447,131.6946,28.20115,81,289.7731
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,51.55114,51.55114,0,0,0,51.55114,25.8066,0,7.105427E-15,0,13.3036,54.26436,51.55114,0,0,77.49498,249.0127,0,40.96076,-40.96076,303.3062,72.21562,0.209447,56.70625,10.64288,0,262.3163
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,13.43473,13.43473,0,0,0,13.43473,260.2631,0,0,0,34.96565,14.14183,13.43473,0,0,123.0069,208.052,20.82382,0,20.82382,323.0614,76.91924,0.2047963,14.77821,27.97252,0,243.0176
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,42.29318,42.29318,0,0,0,42.29318,144.685,0,0,0,61.19188,44.51914,42.29318,0,0,102.1831,226.7934,16.67274,0,16.67274,338.8786,80.68522,0.201219,46.5225,48.95351,0,287.9853
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,57.18837,57.18837,0,0,0,57.18837,23.644,0,7.105427E-15,0,13.52162,60.19829,57.18837,0,0,85.51037,241.7989,0,46.67667,-46.67667,289.6771,68.97059,0.201219,62.90721,10.8173,0,255.3205
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,17.61414,17.61414,0,0,0,17.61414,91.95137,0,0,0,16.19644,18.54119,17.61414,0,0,137.3733,195.1222,0,2.344756,-2.344756,287.2055,68.38212,0.201219,19.37555,12.95715,0,211.3187
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,139.9786,192.7775,10.32318,0,10.32318,296.9989,70.71388,0.199066,0,8.258545,0,203.1006
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,15.99288,15.99288,0,0,0,15.99288,37.86078,0,1.776357E-15,0,6.05503,16.83461,15.99288,0,0,129.6554,202.0683,0,10.77958,-10.77958,285.6362,68.00848,0.199066,17.59217,4.844024,0,208.1234
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,69.63084,69.63084,81,0,22.761,69.63084,0,0,0,0,0,0,0,11.36916,10.8007,141.6328,191.2887,10.8007,0,10.8007,295.8827,70.44811,0.2001381,76.59393,0,81,191.2887
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,42.91535,42.91535,81,0,22.761,42.91535,0,0,0,0,0,0,0,38.08465,36.18042,130.832,201.0094,36.18042,0,36.18042,330.2064,78.62041,0.2035626,47.20689,0,81,201.0094
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,10.15822,10.15822,81,0,22.761,10.15822,0,0,0,0,0,0,0,70.84178,67.29969,94.65163,233.5717,67.29969,0,67.29969,394.0525,93.82184,0.2066929,11.17404,0,81,233.5717
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,50.50602,50.50602,0,0,0,50.50602,0,0,0,0,0,53.16423,50.50602,0,0,27.35194,294.1415,0,53.16423,-53.16423,338.0125,80.479,0.2066929,55.55662,0,0,294.1415
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,43.1731,43.1731,0,0,0,43.1731,0,0,7.105427E-15,0,0,45.44536,43.1731,0,0,86.42331,240.9772,0,45.44536,-45.44536,290.1089,69.0734,0.2066929,47.49041,0,0,240.9772
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,43.23658,43.23658,0,0,0,43.23658,0,0,0,0,0,45.51218,43.23658,0,0,136.9182,195.5319,0,45.51218,-45.51218,242.1348,57.65103,0.2066929,47.56023,0,0,195.5319
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.370245,4.370245,0,0,0,4.370245,0,0,0,0,0,4.600257,4.370245,0,0,187.4873,150.0197,0,4.600257,-4.600257,237.2857,56.49649,0.2066929,4.807269,0,0,150.0197
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,32.42054,32.42054,0,0,0,32.42054,0,0,7.105427E-15,0,0,34.12688,32.42054,0,0,192.5986,145.4194,0,34.12688,-34.12688,201.3128,47.93153,0.2066929,35.66259,0,0,145.4194
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,21.354,21.354,0,0,0,21.354,0,0,3.552714E-15,0,0,22.47789,21.354,0,0,230.5174,111.2926,0,22.47789,-22.47789,177.619,42.29016,0.2066929,23.4894,0,0,111.2926
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,84.32863,84.32863,81,0,22.761,84.32863,0,0,0,0,0,3.503822,3.328631,0,0,255.4928,88.81467,0,3.503822,-3.503822,173.9257,41.4108,0.2066929,92.7615,0,81,88.81467
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,13.03265,13.03265,81,0,22.761,13.03265,0,0,0,0,0,0,0,67.96735,64.56898,259.386,85.31084,64.56898,0,64.56898,235.1812,55.99541,0.2099557,14.33591,0,81,85.31084
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,73.33428,73.33428,81,0,22.761,73.33428,0,0,0,0,0,0,0,7.66572,7.282434,194.817,143.4229,7.282434,0,7.282434,242.0899,57.64035,0.2104995,80.66771,0,81,143.4229
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,14.05608,14.05608,81,0,22.761,14.05608,0,0,0,0,0,0,0,66.94392,63.59673,187.5346,149.9771,63.59673,0,63.59673,302.4231,72.00536,0.2135381,15.46169,0,81,149.9771
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,123.9378,207.2142,78.06109,0,78.06109,376.4783,89.63752,0.2119655,0,7.488871,81,216.5753
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,38.11795,38.11795,0,0,0,38.11795,53.47817,0,0,0,20.38478,40.12416,38.11795,0,0,45.87674,277.4691,0,19.73938,-19.73938,355.6712,84.68345,0.2119655,41.92974,16.30783,0,297.8539
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,35.35722,35.35722,0,0,0,35.35722,64.0266,0,0,0,22.63803,37.21812,35.35722,0,0,67.80938,257.7298,0,14.5801,-14.5801,340.3024,81.02423,0.2119655,38.89294,18.11042,0,280.3678
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,24.53934,24.53934,0,0,0,24.53934,145.9107,0,0,0,35.80551,25.83088,24.53934,0,0,84.00949,243.1497,9.974628,0,9.974628,349.7652,83.27726,0.2103423,26.99327,28.64441,0,278.9552
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.546015,5.546015,0,0,0,5.546015,568.2797,0,0,0,31.51687,5.837911,5.546015,0,0,74.03486,252.1268,25.67896,0,25.67896,374.1264,89.07754,0.2062758,6.100616,25.2135,0,283.6437
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,2.456426,0,0,50.81232,0,0,0,0,48.3559,275.2379,48.3559,0,48.3559,420.0009,100,0.19903,0,40.64986,0,326.0502
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,83.74549,83.74549,74.44259,0,21.10197,83.74549,11.6932,8.881784E-15,0,0,9.792527,9.792527,9.302901,0,0,0,318.7582,0,0,0,420.0009,100,0.19903,92.12004,7.834022,81,328.5508
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,32.09495,0,0,32.09495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19903,0,25.67596,0,350.8532
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,109.5011,109.5011,77.37657,0,21.84427,109.5011,30.88125,7.105427E-15,0,0,33.81531,33.81531,32.12455,0,0,0,318.7582,0,0,0,420.0009,100,0.19903,120.4512,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19903,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,31.6021,31.6021,0,0,0,31.6021,31.36,0,0,0,9.91042,33.26537,31.6021,0,0,0,318.7582,0,23.35495,-23.35495,395.3826,94.13852,0.19903,34.76231,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.502745,3.502745,0,0,0,3.502745,0,0,4.440892E-16,0,0,3.6871,3.502745,0,0,25.94994,295.4033,0,3.6871,-3.6871,391.496,93.21315,0.19903,3.85302,0,0,295.4033
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,26.81881,26.81881,0,0,0,26.81881,0,0,0,0,0,28.23033,26.81881,0,0,30.04672,291.7162,0,28.23033,-28.23033,361.7386,86.12807,0.19903,29.50069,0,0,291.7162
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,22.35596,22.35596,0,0,0,22.35596,0,0,3.552714E-15,0,0,23.53259,22.35596,0,0,61.41375,263.4858,0,23.53259,-23.53259,336.9331,80.22201,0.19903,24.59156,0,0,263.4858
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.56107,239.9533,0,0,0,336.9331,80.22201,0.19903,0,0,0,239.9533
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,27.95482,27.95482,0,0,0,27.95482,0,0,3.552714E-15,0,0,29.42612,27.95482,0,0,87.56107,239.9533,0,29.42612,-29.42612,305.9153,72.83682,0.19903,30.7503,0,0,239.9533
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,37.36254,37.36254,0,0,0,37.36254,0,0,0,0,0,39.32899,37.36254,0,0,120.2568,210.5271,0,39.32899,-39.32899,264.4589,62.96627,0.19903,41.09879,0,0,210.5271
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,53.63203,53.63203,0,0,0,53.63203,0,0,0,0,0,56.45477,53.63203,0,0,163.9556,171.1982,0,56.45477,-56.45477,204.9503,48.7976,0.19903,58.99523,0,0,171.1982
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,27.84521,27.84521,0,0,0,27.84521,0,0,3.552714E-15,0,0,29.31075,27.84521,0,0,226.6832,114.7434,0,29.31075,-29.31075,174.0541,41.44136,0.19903,30.62973,0,0,114.7434
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,40.8444,40.8444,0,0,0,40.8444,0,0,0,0,0,42.9941,40.8444,0,0,259.2506,85.43263,0,42.9941,-42.9941,128.7343,30.65096,0.19903,44.92884,0,0,85.43263
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.174237,3.174237,0,0,0,3.174237,0,0,0,0,0,3.341302,3.174237,0,0,307.0219,42.43853,0,3.341302,-3.341302,125.2123,29.81239,0.19903,3.49166,0,0,42.43853
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,86.3861,86.3861,81,0,22.761,86.3861,0,0,0,0,0,5.669577,5.386098,0,0,310.7344,39.09723,0,5.669577,-5.669577,119.236,28.38947,0.19903,95.02471,0,81,39.09723
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,60.99195,60.99195,81,0,22.761,60.99195,0,0,0,0,0,0,0,20.00805,19.00765,317.034,33.42765,19.00765,0,19.00765,137.2682,32.68285,0.2003494,67.09114,0,81,33.42765
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,52.64317,52.64317,81,0,22.761,52.64317,0,0,0,0,0,0,0,28.35683,26.93899,298.0263,50.53454,26.93899,0,26.93899,162.8248,38.76773,0.2021589,57.90749,0,81,50.53454
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,6.911864,6.911864,79.22765,0,22.3126,6.911864,287.9821,0,0,0,19.90493,0,0,72.31579,68.7,271.0873,74.77962,88.60493,0,88.60493,246.8828,58.78151,0.2012768,7.60305,15.92394,81,94.68456
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,182.4824,154.5241,123.9974,0,123.9974,364.5171,86.78961,0.1949646,0,44.23793,81,209.8215
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,29.48475,0,0,87.96975,0,0,0,0,58.485,266.1217,58.485,0,58.485,420.0009,100,0.1882321,0,70.3758,0,354.0915
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,36.22057,36.22057,0,0,0,36.22057,285.2093,65.17751,0,0,103.3044,38.12692,36.22057,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,39.84263,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,51.98406,51.98406,0,0,0,51.98406,235.8391,67.87866,0,0,122.5987,54.72006,51.98406,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,57.18246,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,9.152569,9.152569,0,0,0,9.152569,1179.174,98.29041,0,0,107.9247,9.634283,9.152569,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,10.06783,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,76.01331,76.01331,20.25,0,7.39125,76.01331,119.7231,32.3073,0,0,91.00552,58.69822,55.76331,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,83.61464,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,22.82289,22.82289,0,0,0,22.82289,288.0512,41.71752,0,0,65.74162,24.0241,22.82289,0,0,0,318.7582,0,0,0,420.0009,100,0.1882321,25.10518,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,41.80925,41.80925,0,0,0,41.80925,65.99384,0,7.105427E-15,0,27.59153,44.00974,41.80925,0,0,0,318.7582,0,16.41821,-16.41821,402.6945,95.87946,0.1882321,45.99018,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.24245,302.34,0,0,0,402.6945,95.87946,0.1882321,0,0,0,302.34
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,35.02129,35.02129,0,0,0,35.02129,0,0,7.105427E-15,0,0,36.86452,35.02129,0,0,18.24245,302.34,0,36.86452,-36.86452,363.8359,86.62743,0.1882321,38.52342,0,0,302.34
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.693874,3.693874,0,0,0,3.693874,0,0,4.440892E-16,0,0,3.888288,3.693874,0,0,59.20303,265.4755,0,3.888288,-3.888288,359.7373,85.65157,0.1882321,4.063262,0,0,265.4755
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.52335,261.5872,0,0,0,359.7373,85.65157,0.1882321,0,0,0,261.5872
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,44.57678,44.57678,0,0,0,44.57678,0,0,7.105427E-15,0,0,46.92292,44.57678,0,0,63.52335,261.5872,0,46.92292,-46.92292,310.2762,73.87514,0.1882321,49.03446,0,0,261.5872
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,14.62878,14.62878,0,0,0,14.62878,0,0,0,0,0,15.39872,14.62878,0,0,115.6599,214.6643,0,15.39872,-15.39872,294.0445,70.01046,0.1882321,16.09166,0,0,214.6643
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,12.65132,12.65132,0,0,0,12.65132,0,0,1.776357E-15,0,0,13.31718,12.65132,0,0,132.7696,199.2656,0,13.31718,-13.31718,280.007,66.6682,0.1882321,13.91646,0,0,199.2656
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.42472,28.42472,0,0,0,28.42472,0,0,3.552714E-15,0,0,29.92076,28.42472,0,0,147.5665,185.9484,0,29.92076,-29.92076,248.4677,59.15887,0.1882321,31.26719,0,0,185.9484
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,74.54985,74.54985,81,0,22.761,74.54985,0,0,0,0,0,0,0,6.450149,6.127642,180.8118,156.0276,6.127642,0,6.127642,254.2809,60.54296,0.1886202,82.00484,0,81,156.0276
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,13.54267,13.54267,81,0,22.761,13.54267,0,0,0,0,0,0,0,67.45734,64.08447,174.6841,161.5425,64.08447,0,64.08447,315.0768,75.01814,0.1914492,14.89693,0,81,161.5425
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,32.79202,32.79202,81,0,22.761,32.79202,0,0,0,0,0,0,0,48.20798,45.79759,110.5997,219.2185,45.79759,0,45.79759,358.5242,85.36273,0.1940927,36.07122,0,81,219.2185
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,36.51212,36.51212,0,0,0,36.51212,0,0,7.105427E-15,0,0,38.43381,36.51212,0,0,64.80208,260.4364,0,38.43381,-38.43381,318.0114,75.71685,0.1940927,40.16333,0,0,260.4364
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.5063,222.0025,0,0,0,318.0114,75.71685,0.1940927,0,0,0,222.0025
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,107.5063,222.0025,15.18954,0,15.18954,332.4215,79.14781,0.1924771,0,12.15163,0,237.1921
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,19.46813,19.46813,0,0,0,19.46813,190.8282,0,0,0,37.15069,20.49277,19.46813,0,0,92.31676,235.6731,16.65792,0,16.65792,348.2245,82.91045,0.190736,21.41495,29.72055,0,272.8238
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,16.94625,16.94625,0,0,0,16.94625,406.8312,0,0,0,68.94263,17.83816,16.94625,0,0,75.65884,250.6653,51.10448,0,51.10448,396.7065,94.45374,0.1855857,18.64088,55.15411,0,319.6079
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,84.13695,84.13695,20.25,0,7.39125,84.13695,119.8584,9.041399,0,0,100.8452,67.24942,63.88695,0,0,24.55437,296.6593,24.55437,0,24.55437,420.0009,100,0.1832088,92.55064,80.67615,81,397.5045
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.355652,5.355652,0,0,0,5.355652,1774.493,89.39815,0,0,95.03568,5.637528,5.355652,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,5.891217,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,12.592,12.592,0,0,0,12.592,828.1608,91.02729,0,0,104.282,13.25474,12.592,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,13.8512,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.312902,1.312902,0,0,0,1.312902,6618.382,85.51089,0,0,86.89289,1.382002,1.312902,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,1.444193,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,81.79855,81.79855,23.10309,0,8.113083,81.79855,75.53275,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,89.9784,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,11.20261,11.20261,0,0,0,11.20261,259.5063,17.27925,0,0,29.07147,11.79222,11.20261,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,12.32287,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1832088,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,30.02422,30.02422,0,0,0,30.02422,0,0,3.552714E-15,0,0,31.60444,30.02422,0,0,0,318.7582,0,31.60444,-31.60444,386.6868,92.06811,0.1832088,33.02664,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,29.11138,29.11138,0,0,0,29.11138,0,0,3.552714E-15,0,0,30.64355,29.11138,0,0,35.11605,287.1538,0,30.64355,-30.64355,354.3857,84.37737,0.1832088,32.02251,0,0,287.1538
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.16444,256.5102,0,0,0,354.3857,84.37737,0.1832088,0,0,0,256.5102
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,17.4693,17.4693,0,0,0,17.4693,0,0,3.552714E-15,0,0,18.38873,17.4693,0,0,69.16444,256.5102,0,18.38873,-18.38873,335.0023,79.76228,0.1832088,19.21623,0,0,256.5102
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,5.809436,5.809436,0,0,0,5.809436,0,0,8.881784E-16,0,0,6.115196,5.809436,0,0,89.59637,238.1215,0,6.115196,-6.115196,328.5563,78.22753,0.1832088,6.39038,0,0,238.1215
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,20.51798,20.51798,0,0,0,20.51798,0,0,3.552714E-15,0,0,21.59788,20.51798,0,0,96.39103,232.0063,0,21.59788,-21.59788,305.7901,72.80702,0.1832088,22.56978,0,0,232.0063
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,50.2143,50.2143,0,0,0,50.2143,0,0,7.105427E-15,0,0,52.85716,50.2143,0,0,120.3887,210.4084,0,52.85716,-52.85716,250.0738,59.54126,0.1832088,55.23573,0,0,210.4084
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.38248,22.38248,0,0,0,22.38248,0,0,3.552714E-15,0,0,23.5605,22.38248,0,0,179.1189,157.5513,0,23.5605,-23.5605,225.2388,53.62819,0.1832088,24.62073,0,0,157.5513
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.0468,17.0468,0,0,0,17.0468,0,0,3.552714E-15,0,0,17.944,17.0468,0,0,205.2972,133.9908,0,17.944,-17.944,206.3242,49.12471,0.1832088,18.75148,0,0,133.9908
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,47.66848,47.66848,0,0,0,47.66848,0,0,7.105427E-15,0,0,50.17734,47.66848,0,0,225.235,116.0468,0,50.17734,-50.17734,153.4326,36.53151,0.1832088,52.43533,0,0,116.0468
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.9876,65.86942,0,0,0,153.4326,36.53151,0.1832088,0,0,0,65.86942
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,40.80585,40.80585,0,0,0,40.80585,0,0,7.105427E-15,0,0,42.95353,40.80585,0,0,280.9876,65.86942,0,42.95353,-42.95353,108.1556,25.75129,0.1832088,44.88643,0,0,65.86942
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,12.81644,12.81644,0,0,0,12.81644,188.6821,0,0,0,24.18232,13.49099,12.81644,0,0,328.7137,22.91589,10.69133,0,10.69133,118.2983,28.16621,0.1821928,14.09808,19.34586,0,47.09821
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,39.46257,39.46257,81,0,22.761,39.46257,124.4612,0,0,0,49.11557,0,0,41.53743,39.46056,318.0224,32.53809,88.57614,0,88.57614,202.329,48.17348,0.1826587,43.40882,39.29246,81,81.65367
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,41.64112,41.64112,81,0,22.761,41.64112,148.9524,0,0,0,62.02545,0,0,39.35888,37.39094,229.4462,112.2566,99.41639,0,99.41639,296.6437,70.62931,0.1821475,45.80523,49.62036,81,174.2821
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,87.67189,87.67189,81,0,22.761,87.67189,98.95883,0,0,0,86.75908,7.02304,6.671888,0,0,130.0298,201.7314,79.73604,0,79.73604,372.2879,88.63981,0.1833106,96.43908,69.40726,81,288.4904
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,97.58675,97.58675,55.72433,0,16.36625,97.58675,96.69296,7.105427E-15,0,0,94.35951,44.06571,41.86243,0,0,50.2938,273.4938,50.2938,0,50.2938,420.0009,100,0.1825648,107.3454,75.48761,81,367.8533
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.505402,1.505402,0,0,0,1.505402,7497.829,111.2879,0,0,112.8725,1.584634,1.505402,0,0,0,318.7582,0,0,0,420.0009,100,0.1825648,1.655943,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,76.3515,76.3515,20.25,0,7.39125,76.3515,150.9143,56.17112,0,0,115.2253,59.05421,56.1015,0,0,0,318.7582,0,0,0,420.0009,100,0.1825648,83.98665,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,59.61487,59.61487,0,0,0,59.61487,174.6493,41.36448,0,0,104.117,62.7525,59.61487,0,0,0,318.7582,0,0,0,420.0009,100,0.1825648,65.57636,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,39.27234,39.27234,0,0,0,39.27234,200.8073,37.52242,0,0,78.86172,41.3393,39.27234,0,0,0,318.7582,0,0,0,420.0009,100,0.1825648,43.19957,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,71.87306,71.87306,22.88088,0,8.056862,71.87306,71.7525,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1825648,79.06036,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,46.94962,46.94962,0,0,0,46.94962,55.49726,0,0,0,26.05575,49.42066,46.94962,0,0,0,318.7582,0,23.3649,-23.3649,395.3721,94.13602,0.1825648,51.64459,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,48.41518,48.41518,0,0,0,48.41518,0,0,7.105427E-15,0,0,50.96334,48.41518,0,0,25.961,295.3933,0,50.96334,-50.96334,341.652,81.34555,0.1825648,53.25669,0,0,295.3933
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,93.9091,93.9091,81,0,22.761,93.9091,0,0,0,0,0,13.58853,12.9091,0,0,82.58694,244.43,0,13.58853,-13.58853,327.3284,77.93518,0.1825648,103.3,0,81,244.43
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,81.53482,81.53482,81,0,22.761,81.53482,0,0,0,0,0,0.5629725,0.5348238,0,0,97.68531,230.8414,0,0.5629725,-0.5629725,326.735,77.79389,0.1825648,89.68831,0,81,230.8414
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,46.8095,46.8095,81,0,22.761,46.8095,0,0,0,0,0,0,0,34.1905,32.48098,98.31083,230.2785,32.48098,0,32.48098,357.5492,85.13058,0.1841806,51.49045,0,81,230.2785
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,54.93008,54.93008,0,0,0,54.93008,0,0,0,0,0,57.82114,54.93008,0,0,65.82986,259.5114,0,57.82114,-57.82114,296.6003,70.61898,0.1841806,60.42309,0,0,259.5114
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0756,201.6902,0,0,0,296.6003,70.61898,0.1841806,0,0,0,201.6902
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,38.01367,38.01367,0,0,0,38.01367,0,0,0,0,0,40.01439,38.01367,0,0,130.0756,201.6902,0,40.01439,-40.01439,254.4214,60.57642,0.1841806,41.81504,0,0,201.6902
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,41.877,41.877,0,0,0,41.877,0,0,0,0,0,44.08105,41.877,0,0,174.536,161.6758,0,44.08105,-44.08105,207.9559,49.51322,0.1841806,46.0647,0,0,161.6758
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,47.09866,47.09866,0,0,0,47.09866,0,0,7.105427E-15,0,0,49.57754,47.09866,0,0,223.5149,117.5948,0,49.57754,-49.57754,155.6966,37.07055,0.1841806,51.80853,0,0,117.5948
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,48.31901,48.31901,0,0,0,48.31901,0,0,0,0,0,50.86212,48.31901,0,0,278.6011,68.01723,0,50.86212,-50.86212,102.0833,24.30549,0.1841806,53.15091,0,0,68.01723
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,61.04643,61.04643,81,0,22.761,61.04643,0,0,0,0,0,0,0,19.95357,18.95589,335.1146,17.15512,18.95589,0,18.95589,120.0664,28.58718,0.1851025,67.15108,0,81,17.15512
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.1587,34.21542,68.7,0,68.7,185.2409,44.1049,0.1859139,0,0,81,34.21542
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,48.47525,48.47525,81,0,22.761,48.47525,0,0,0,0,0,0,0,32.52475,30.89851,247.4587,96.04542,30.89851,0,30.89851,214.5538,51.08414,0.1873318,53.32278,0,81,96.04542
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,62.95568,62.95568,81,0,22.761,62.95568,24.68243,0,0,0,15.53899,0,0,18.04432,17.1421,216.5602,123.8541,32.6811,0,32.6811,245.5578,58.46603,0.1886077,69.25125,12.43119,81,139.3931
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,55.8178,55.8178,81,0,22.761,55.8178,69.74941,3.552714E-15,0,0,38.93259,0,0,25.1822,23.92309,183.8791,153.2671,62.85568,0,62.85568,305.188,72.66366,0.190703,61.39958,31.14607,81,192.1996
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,63.42272,63.42272,81,0,22.761,63.42272,100.4528,0,0,0,63.70992,0,0,17.57728,16.69842,121.0234,209.8372,80.40834,0,80.40834,381.47,90.82601,0.1913806,69.76499,50.96794,81,273.5471
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,16.12728,16.12728,0,0,0,16.12728,619.8542,42.37447,0,0,99.96561,16.97608,16.12728,0,0,40.61506,282.2047,40.61506,0,40.61506,420.0009,100,0.1884065,17.74001,79.97249,0,382.1703
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,23.91091,23.91091,0,0,0,23.91091,450.7257,82.60323,0,0,107.7726,25.16938,23.91091,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,26.302,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,98.4376,98.4376,29.7376,0,9.791613,98.4376,127.8811,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,108.2814,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,32.73018,32.73018,0,0,0,32.73018,389.7605,93.11649,0,0,127.5693,34.45282,32.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,36.0032,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,27.79835,27.79835,0,0,0,27.79835,389.4542,79.00043,0,0,108.2618,29.26142,27.79835,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,30.57818,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,92.37179,92.37179,23.67179,0,8.256963,92.37179,92.40596,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,101.609,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,87.91772,87.91772,34.15716,0,10.90976,87.91772,64.36707,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,96.70949,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,22.06808,22.06808,0,0,0,22.06808,127.1138,4.82202,0,0,28.05157,23.22956,22.06808,0,0,0,318.7582,0,0,0,420.0009,100,0.1884065,24.27489,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,110.5271,110.5271,81,0,22.761,110.5271,0,0,0,0,0,31.08114,29.52709,0,0,0,318.7582,0,31.08114,-31.08114,387.2384,92.19944,0.1884065,121.5798,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,125.7697,125.7697,81,0,22.761,125.7697,0,0,0,0,0,47.12604,44.76974,0,0,34.53461,287.6771,0,47.12604,-47.12604,337.5632,80.37204,0.1884065,138.3467,0,81,287.6771
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,107.9625,107.9625,81,0,22.761,107.9625,0,0,0,0,0,28.38159,26.96251,0,0,86.89687,240.551,0,28.38159,-28.38159,307.6464,73.249,0.1884065,118.7588,0,81,240.551
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.432,212.1694,68.7,0,68.7,372.821,88.76672,0.1890376,0,0,81,212.1694
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,44.41577,44.41577,0,0,0,44.41577,0,0,7.105427E-15,0,0,46.75344,44.41577,0,0,49.73197,273.9995,0,46.75344,-46.75344,323.5385,77.03282,0.1890376,48.85735,0,0,273.9995
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,31.07154,31.07154,0,0,0,31.07154,0,0,3.552714E-15,0,0,32.70688,31.07154,0,0,101.6802,227.246,0,32.70688,-32.70688,289.0624,68.82425,0.1890376,34.17869,0,0,227.246
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0212,194.5391,0,0,0,289.0624,68.82425,0.1890376,0,0,0,194.5391
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.0212,194.5391,0,0,0,289.0624,68.82425,0.1890376,0,0,0,194.5391
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,19.66707,19.66707,0,0,0,19.66707,0,0,3.552714E-15,0,0,20.70218,19.66707,0,0,138.0212,194.5391,0,20.70218,-20.70218,267.2404,63.62854,0.1890376,21.63377,0,0,194.5391
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.62899,27.62899,0,0,0,27.62899,0,0,3.552714E-15,0,0,29.08314,27.62899,0,0,161.0236,173.837,0,29.08314,-29.08314,236.5841,56.32943,0.1890376,30.39188,0,0,173.837
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,13.53631,13.53631,0,0,0,13.53631,0,0,1.776357E-15,0,0,14.24875,13.53631,0,0,193.3382,144.7538,0,14.24875,-14.24875,221.5646,52.75336,0.1890376,14.88994,0,0,144.7538
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.36254,24.36254,0,0,0,24.36254,0,0,0,0,0,25.64478,24.36254,0,0,209.1702,130.5051,0,25.64478,-25.64478,194.5326,46.3172,0.1890376,26.79879,0,0,130.5051
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.35473,24.35473,0,0,0,24.35473,0,0,3.552714E-15,0,0,25.63656,24.35473,0,0,237.6644,104.8603,0,25.63656,-25.63656,167.5093,39.88309,0.1890376,26.79021,0,0,104.8603
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,266.1494,79.22372,20.79285,0,20.79285,187.2351,44.5797,0.1875834,0,16.63428,0,100.0166
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,40.27584,40.27584,0,0,0,40.27584,115.4663,0,0,0,46.50503,42.39562,40.27584,0,0,245.3566,97.93729,4.109408,0,4.109408,191.1337,45.50792,0.1872986,44.30343,37.20403,0,144.4423
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,25.24858,25.24858,0,0,0,25.24858,286.5838,0,0,0,72.35835,26.57746,25.24858,0,0,241.2472,101.6358,45.78089,0,45.78089,234.5652,55.84875,0.1841838,27.77344,57.88668,0,173.9941
