Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,63.31465,63.31465,81,0,22.761,63.31465,164.3399,0,0,0,104.0512,0,0,17.68535,16.80108,195.4663,142.8386,120.8523,0,120.8523,349.2158,83.14645,0.1823807,69.64611,83.24097,81,246.8898
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,110.7396,110.7396,75.08722,0,21.26507,110.7396,101.2671,1.421085E-14,0,0,112.1428,37.52879,35.65235,0,0,74.614,251.6056,74.614,0,74.614,420.0009,100,0.1809161,121.8135,89.71423,81,363.7484
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809161,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,59.15269,59.15269,0,0,0,59.15269,163.9585,34.71985,0,0,96.98583,62.26599,59.15269,0,0,0,318.7582,0,0,0,420.0009,100,0.1809161,65.06796,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,34.25555,34.25555,0,0,0,34.25555,263.681,54.2669,0,0,90.32538,36.05848,34.25555,0,0,0,318.7582,0,0,0,420.0009,100,0.1809161,37.68111,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,58.70607,58.70607,0,0,0,58.70607,123.356,10.62161,0,0,72.41748,61.79586,58.70607,0,0,0,318.7582,0,0,0,420.0009,100,0.1809161,64.57668,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809161,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,44.78544,44.78544,0,0,0,44.78544,67.60949,0,7.105427E-15,0,30.27921,47.14257,44.78544,0,0,0,318.7582,0,16.86336,-16.86336,402.2253,95.76774,0.1809161,49.26398,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,55.90029,55.90029,0,0,0,55.90029,0,0,7.105427E-15,0,0,58.84241,55.90029,0,0,18.73707,301.8949,0,58.84241,-58.84241,340.2,80.99982,0.1809161,61.49032,0,0,301.8949
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,94.43652,94.43652,81,0,22.761,94.43652,0,0,0,0,0,14.14371,13.43652,0,0,84.11752,243.0524,0,14.14371,-14.14371,325.2912,77.45013,0.1809161,103.8802,0,81,243.0524
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.83276,228.9087,68.7,0,68.7,390.4657,92.96784,0.1816477,0,0,81,228.9087
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,89.76712,89.76712,81,0,22.761,89.76712,0,0,0,0,0,9.228547,8.767119,0,0,31.13276,290.7387,0,9.228547,-9.228547,380.738,90.65172,0.1816477,98.74383,0,81,290.7387
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,19.27465,19.27465,0,0,0,19.27465,0,0,0,0,0,20.2891,19.27465,0,0,41.3867,281.5102,0,20.2891,-20.2891,359.3514,85.55968,0.1816477,21.20211,0,0,281.5102
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.93015,261.2211,0,0,0,359.3514,85.55968,0.1816477,0,0,0,261.2211
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.93015,261.2211,0,0,0,359.3514,85.55968,0.1816477,0,0,0,261.2211
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,74.37756,74.37756,81,0,22.761,74.37756,0,0,0,0,0,0,0,6.622444,6.291322,63.93015,261.2211,6.291322,0,6.291322,365.3199,86.98074,0.1818855,81.81531,0,81,261.2211
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,51.65647,51.65647,0,0,0,51.65647,0,0,7.105427E-15,0,0,54.37523,51.65647,0,0,57.63883,266.8833,0,54.37523,-54.37523,308.0033,73.33398,0.1818855,56.82212,0,0,266.8833
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.98246,18.98246,0,0,0,18.98246,0,0,0,0,0,19.98153,18.98246,0,0,118.0557,212.5081,0,19.98153,-19.98153,286.9409,68.31913,0.1818855,20.8807,0,0,212.5081
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2575,192.5265,0,0,0,286.9409,68.31913,0.1818855,0,0,0,192.5265
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,61.69375,61.69375,0,0,0,61.69375,0,0,0,0,0,64.9408,61.69375,0,0,140.2575,192.5265,0,64.9408,-64.9408,218.4873,52.02069,0.1818855,67.86313,0,0,192.5265
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,86.6987,86.6987,81,0,22.761,86.6987,0,0,0,0,0,5.99863,5.698699,0,0,212.4139,127.5857,0,5.99863,-5.99863,212.1642,50.51519,0.1818855,95.36857,0,81,127.5857
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,219.079,121.5871,73.32856,0,73.32856,281.7298,67.07839,0.1823049,0,3.702849,81,126.2157
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.877852,1.877852,74.19364,0,21.03899,1.877852,1839.345,0,0,0,34.54018,0,0,72.31579,68.7,145.7505,187.5828,103.2402,0,103.2402,379.672,90.39792,0.1811621,2.065637,27.63214,81,222.123
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,69.85205,69.85205,51.11854,0,15.20099,69.85205,89.08797,0,0,0,62.22978,19.71948,18.7335,0,0,42.5103,280.499,42.5103,0,42.5103,420.0009,100,0.1814632,76.83725,49.78382,81,342.7287
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1814632,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,41.6343,41.6343,0,0,0,41.6343,198.7713,38.93145,0,0,82.75702,43.82558,41.6343,0,0,0,318.7582,0,0,0,420.0009,100,0.1814632,45.79773,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,12.99235,12.99235,0,0,0,12.99235,653.61,71.24313,0,0,84.91929,13.67616,12.99235,0,0,0,318.7582,0,0,0,420.0009,100,0.1814632,14.29158,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,53.42748,53.42748,0,0,0,53.42748,77.31927,0,0,0,41.30974,56.23945,53.42748,0,0,0,318.7582,0,14.92971,-14.92971,404.2635,96.25303,0.1814632,58.77023,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,57.50878,57.50878,0,0,0,57.50878,64.65984,0,7.105427E-15,0,37.18509,60.53556,57.50878,0,0,16.58857,303.8285,0,23.35047,-23.35047,379.65,90.39267,0.1814632,63.25966,29.74807,0,341.0136
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,29.17294,29.17294,0,0,0,29.17294,118.3936,0,0,0,34.53889,30.70836,29.17294,0,0,42.53354,280.478,3.830533,0,3.830533,383.2839,91.2579,0.181249,32.09024,27.63111,0,315.0169
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,17.52726,17.52726,0,0,0,17.52726,121.0638,0,0,0,21.21918,18.44975,17.52726,0,0,38.70301,283.9255,2.769424,0,2.769424,385.9113,91.88345,0.1810945,19.27999,16.97534,0,305.1447
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,59.9874,59.9874,0,0,0,59.9874,25.1278,0,0,0,15.07352,63.14464,59.9874,0,0,35.93358,286.418,0,48.07112,-48.07112,335.2398,79.81885,0.1810945,65.98615,12.05881,0,301.4915
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,81.84278,81.84278,81,0,22.761,81.84278,0,0,0,0,0,0.8871408,0.8427837,0,0,89.34594,238.3469,0,0.8871408,-0.8871408,334.3047,79.5962,0.1810945,90.02706,0,81,238.3469
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,67.79149,67.79149,81,0,22.761,67.79149,0,0,0,0,0,0,0,13.20851,12.54809,90.33165,237.4597,12.54809,0,12.54809,346.2089,82.43052,0.1815363,74.57063,0,81,237.4597
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,69.5521,69.5521,81,0,22.761,69.5521,0,0,0,0,0,0,0,11.4479,10.8755,77.78356,248.753,10.8755,0,10.8755,356.5263,84.88704,0.1819164,76.50731,0,81,248.753
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.90806,258.541,0,0,0,356.5263,84.88704,0.1819164,0,0,0,258.541
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.956412,5.956412,0,0,0,5.956412,0,0,8.881784E-16,0,0,6.269907,5.956412,0,0,66.90806,258.541,0,6.269907,-6.269907,349.9172,83.31345,0.1819164,6.552053,0,0,258.541
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,38.20736,38.20736,0,0,0,38.20736,0,0,7.105427E-15,0,0,40.21827,38.20736,0,0,73.87463,252.2711,0,40.21827,-40.21827,307.5234,73.21972,0.1819164,42.0281,0,0,252.2711
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.13341,23.13341,0,0,0,23.13341,0,0,0,0,0,24.35095,23.13341,0,0,118.5616,212.0528,0,24.35095,-24.35095,281.8553,67.10826,0.1819164,25.44675,0,0,212.0528
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.62759,22.62759,0,0,0,22.62759,0,0,3.552714E-15,0,0,23.81852,22.62759,0,0,145.6182,187.7018,0,23.81852,-23.81852,256.7484,61.13044,0.1819164,24.89035,0,0,187.7018
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.95768,29.95768,0,0,0,29.95768,0,0,3.552714E-15,0,0,31.5344,29.95768,0,0,172.0832,163.8833,0,31.5344,-31.5344,223.5082,53.21613,0.1819164,32.95345,0,0,163.8833
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,19.44067,19.44067,0,0,0,19.44067,0,0,0,0,0,20.46387,19.44067,0,0,207.1214,132.3489,0,20.46387,-20.46387,201.9374,48.08023,0.1819164,21.38474,0,0,132.3489
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,42.97571,42.97571,0,0,0,42.97571,0,0,7.105427E-15,0,0,45.23759,42.97571,0,0,229.8591,111.8851,0,45.23759,-45.23759,154.2528,36.72678,0.1819164,47.27328,0,0,111.8851
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.1231,66.64747,0,0,0,154.2528,36.72678,0.1819164,0,0,0,66.64747
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,55.24819,55.24819,0,0,0,55.24819,0,0,7.105427E-15,0,0,58.15599,55.24819,0,0,280.1231,66.64747,0,58.15599,-58.15599,92.95097,22.13114,0.1819164,60.77301,0,0,66.64747
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,16.53396,16.53396,81,0,22.761,16.53396,70.04326,0,0,0,11.58092,0,0,64.46604,61.24274,344.7408,8.491476,72.82366,0,72.82366,162.0376,38.5803,0.1830612,18.18736,9.26474,81,20.0724
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,6.811138,6.811138,79.12693,0,22.28711,6.811138,391.7495,0,0,0,26.68259,0,0,72.31579,68.7,271.9172,74.03277,95.38259,0,95.38259,252.5254,60.12498,0.1827967,7.492251,21.34608,81,100.7154
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,64.59622,64.59622,81,0,22.761,64.59622,103.3291,0,0,0,66.74669,0,0,16.40378,15.58359,176.5346,159.8771,82.33028,0,82.33028,330.6308,78.72146,0.1833723,71.05585,53.39735,81,226.6238
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,20.25,0,7.39125,0,0,0.8964452,0,0,75.81842,0,0,19.35356,18.38588,94.2043,233.9743,94.2043,0,94.2043,420.0009,100,0.1785966,0,60.65474,81,309.7928
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,52.25885,52.25885,0,0,0,52.25885,110.1751,2.566948,0,0,57.57626,55.00932,52.25885,0,0,0,318.7582,0,0,0,420.0009,100,0.1785966,57.48473,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,84.57973,84.57973,43.97448,0,13.39354,84.57973,50.53501,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1785966,93.0377,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,136.5249,136.5249,78.42049,0,22.10838,136.5249,44.79956,0,0,0.477404,61.16256,61.16256,58.10443,0,0,0,318.7582,0,0,0,420.0009,100,0.1785966,150.1774,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,38.2411,38.2411,0,0,0,38.2411,76.7162,0,7.105427E-15,0,29.33712,40.25379,38.2411,0,0,0,318.7582,0,10.91667,-10.91667,408.4937,97.2602,0.1785966,42.06521,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,81.64296,81.64296,72.27163,0,20.55272,81.64296,26.93948,5.329071E-15,0,0,21.99419,9.864554,9.371326,0,0,12.12963,307.8416,12.12963,0,12.12963,420.0009,100,0.1788923,89.80725,17.59535,81,329.8358
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,27.27653,27.27653,0,0,0,27.27653,39.12149,0,0,0,10.67099,28.71214,27.27653,0,0,0,318.7582,0,18.04115,-18.04115,400.9838,95.47215,0.1788923,30.00418,8.53679,0,329.4292
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,20.04572,300.7171,7.547887,0,7.547887,408.1443,97.17703,0.178521,0,6.03831,0,308.265
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,37.60398,37.60398,0,0,0,37.60398,0,0,7.105427E-15,0,0,39.58314,37.60398,0,0,12.49784,307.5102,0,39.58314,-39.58314,366.42,87.2427,0.178521,41.36438,0,0,307.5102
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,105.4282,105.4282,81,0,22.761,105.4282,0,0,0,0,0,25.71394,24.42825,0,0,56.47911,267.927,0,25.71394,-25.71394,339.3152,80.78917,0.178521,115.9711,0,81,267.927
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,74.85603,74.85603,81,0,22.761,74.85603,0,0,0,0,0,0,0,6.143978,5.836779,85.05016,242.2131,5.836779,0,5.836779,344.8524,82.10756,0.1787091,82.34162,0,81,242.2131
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,58.51604,58.51604,0,0,0,58.51604,0,0,7.105427E-15,0,0,61.59584,58.51604,0,0,79.21338,247.4662,0,61.59584,-61.59584,279.9247,66.64861,0.1787091,64.36765,0,0,247.4662
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,42.12999,42.12999,0,0,0,42.12999,0,0,0,0,0,44.34736,42.12999,0,0,147.6532,185.8703,0,44.34736,-44.34736,233.1785,55.51858,0.1787091,46.34299,0,0,185.8703
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,14.02537,14.02537,0,0,0,14.02537,0,0,1.776357E-15,0,0,14.76355,14.02537,0,0,196.928,141.523,0,14.76355,-14.76355,217.6163,51.81331,0.1787091,15.42791,0,0,141.523
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.332,126.7594,0,0,0,217.6163,51.81331,0.1787091,0,0,0,126.7594
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,13.1154,13.1154,0,0,0,13.1154,0,0,1.776357E-15,0,0,13.80569,13.1154,0,0,213.332,126.7594,0,13.80569,-13.80569,203.0639,48.34845,0.1787091,14.42694,0,0,126.7594
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,68.49151,68.49151,81,0,22.761,68.49151,0,1.776357E-15,0,0,0,0,0,12.50849,11.88307,228.6716,112.9538,11.88307,0,11.88307,214.3371,51.03255,0.1790901,75.34066,0,81,112.9538
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.82575,26.82575,81,0,22.761,26.82575,0,0,0,0,0,0,0,54.17425,51.46553,216.7886,123.6485,51.46553,0,51.46553,263.1617,62.65741,0.1807124,29.50833,0,81,123.6485
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,11.13711,11.13711,81,0,22.761,11.13711,0,0,0,0,0,0,0,69.86288,66.36974,165.323,169.9675,66.36974,0,66.36974,326.1255,77.64877,0.18206,12.25082,0,81,169.9675
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.95329,229.7003,68.7,0,68.7,391.3,93.16649,0.1826142,0,0,81,229.7003
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,86.13539,86.13539,81,0,22.761,86.13539,0,0,0,0,0,5.405673,5.135389,0,0,30.25329,291.5303,0,5.405673,-5.405673,385.602,91.80981,0.1826142,94.74893,0,81,291.5303
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,8.465159,8.465159,0,0,0,8.465159,242.3962,0,0,0,20.51923,8.910694,8.465159,0,0,36.2596,286.1246,11.60853,0,11.60853,396.6148,94.4319,0.182064,9.311675,16.41538,0,306.6438
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,60.68581,60.68581,0,0,0,60.68581,67.42808,0,0,0,40.91927,63.8798,60.68581,0,0,24.65106,296.5723,0,22.96052,-22.96052,372.4123,88.66941,0.182064,66.75439,32.73542,0,337.4915
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,9.073025,0,0,59.23578,0,0,0,0,50.16275,273.6118,50.16275,0,50.16275,420.0009,100,0.1797239,0,47.38863,0,332.8475
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,38.78815,38.78815,0,0,0,38.78815,204.7325,38.58231,0,0,79.41193,40.82963,38.78815,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,42.66696,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.628394,4.628394,0,0,0,4.628394,2384.241,105.4801,0,0,110.3521,4.871993,4.628394,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,5.091233,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,32.21631,32.21631,0,0,0,32.21631,289.0221,59.20036,0,0,93.11227,33.91191,32.21631,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,35.43795,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,95.90788,95.90788,79.28313,0,22.32663,95.90788,18.2464,3.552714E-15,0,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1797239,105.4987,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,38.33415,38.33415,0,0,0,38.33415,0,0,7.105427E-15,0,0,40.35173,38.33415,0,0,0,318.7582,0,40.35173,-40.35173,377.4664,89.87276,0.1797239,42.16756,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,76.97351,76.97351,81,0,22.761,76.97351,0,0,0,0,0,0,0,4.02649,3.825165,44.83526,278.4065,3.825165,0,3.825165,381.0952,90.73679,0.1798377,84.67086,0,81,278.4065
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,47.76296,47.76296,0,0,0,47.76296,0,0,7.105427E-15,0,0,50.2768,47.76296,0,0,41.01009,281.8492,0,50.2768,-50.2768,328.0988,78.11861,0.1798377,52.53925,0,0,281.8492
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,52.94294,52.94294,0,0,0,52.94294,0,0,7.105427E-15,0,0,55.72941,52.94294,0,0,96.87321,231.5723,0,55.72941,-55.72941,269.3549,64.13199,0.1798377,58.23723,0,0,231.5723
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.515795,5.515795,0,0,0,5.515795,0,0,8.881784E-16,0,0,5.8061,5.515795,0,0,158.7948,175.8429,0,5.8061,-5.8061,263.2347,62.67481,0.1798377,6.067374,0,0,175.8429
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,48.44157,48.44157,0,0,0,48.44157,0,0,7.105427E-15,0,0,50.99113,48.44157,0,0,165.246,170.0368,0,50.99113,-50.99113,209.4854,49.87737,0.1798377,53.28573,0,0,170.0368
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,73.64299,73.64299,81,0,22.761,73.64299,0,0,0,0,0,0,0,7.357009,6.989158,221.9028,119.0457,6.989158,0,6.989158,216.1159,51.45605,0.1800449,81.00729,0,81,119.0457
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,27.48939,27.48939,81,0,22.761,27.48939,0,0,0,0,0,0,0,53.51062,50.83508,214.9137,125.3359,50.83508,0,50.83508,264.3423,62.93851,0.1815306,30.23832,0,81,125.3359
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.56464,24.56464,81,0,22.761,24.56464,0,0,0,0,0,0,0,56.43536,53.61359,164.0786,171.0875,53.61359,0,53.61359,315.2046,75.04856,0.1830567,27.0211,0,81,171.0875
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,12.90907,12.90907,81,0,22.761,12.90907,0,0,0,0,0,0,0,68.09093,64.68639,110.465,219.3398,64.68639,0,64.68639,376.5715,89.65969,0.1843392,14.19997,0,81,219.3398
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,47.54884,47.54884,0,0,0,47.54884,0,0,0,0,0,50.05141,47.54884,0,0,45.77858,277.5575,0,50.05141,-50.05141,323.8127,77.0981,0.1843392,52.30372,0,0,277.5575
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.187915,1.187915,0,0,0,1.187915,0,0,2.220446E-16,0,0,1.250437,1.187915,0,0,101.3913,227.5061,0,1.250437,-1.250437,322.4946,76.78427,0.1843392,1.306707,0,0,227.5061
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,67.82523,67.82523,81,0,22.761,67.82523,0,0,0,0,0,0,0,13.17478,12.51604,102.7806,226.2557,12.51604,0,12.51604,334.3683,79.61135,0.1846802,74.60774,0,81,226.2557
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,71.01751,71.01751,81,0,22.761,71.01751,15.22645,0,0,0,10.81345,0,0,9.982487,9.483362,90.2646,237.5201,20.29681,0,20.29681,353.6236,84.19592,0.1851529,78.11926,8.650757,81,248.3335
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,80.09036,80.09036,81,0,22.761,80.09036,54.94085,0,0,0,44.00232,0,0,0.9096393,0.8641573,69.96778,255.7872,44.86648,0,44.86648,396.1877,94.33021,0.1860421,88.0994,35.20186,81,299.7896
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,27.72438,27.72438,0,0,0,27.72438,212.6873,4.681379,0,0,58.96624,29.18356,27.72438,0,0,25.1013,296.1671,25.1013,0,25.1013,420.0009,100,0.1849264,30.49681,47.17299,0,355.1333
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.540826,4.540826,0,0,0,4.540826,1068.856,43.75508,0,0,48.5349,4.779817,4.540826,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,4.994909,38.82792,0,367.2931
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,38.90596,38.90596,0,0,0,38.90596,227.2187,47.44796,0,0,88.4016,40.95364,38.90596,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,42.79655,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,34.55595,34.55595,0,0,0,34.55595,216.2799,38.36291,0,0,74.73759,36.37469,34.55595,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,38.01155,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,34.5499,34.5499,0,0,0,34.5499,133.9556,9.913197,0,0,46.28152,36.36832,34.5499,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,38.00489,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849264,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,53.44293,53.44293,0,0,0,53.44293,30.63336,0,7.105427E-15,0,16.37136,56.25572,53.44293,0,0,0,318.7582,0,39.88435,-39.88435,377.959,89.99007,0.1849264,58.78722,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,46.61164,46.61164,0,0,0,46.61164,0,0,7.105427E-15,0,0,49.06488,46.61164,0,0,44.31595,278.8739,0,49.06488,-49.06488,326.2401,77.67606,0.1849264,51.2728,0,0,278.8739
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.83249,229.809,0,0,0,326.2401,77.67606,0.1849264,0,0,0,229.809
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,111.7138,111.7138,81,0,22.761,111.7138,0,0,1.421085E-14,0,0,32.3303,30.71378,0,0,98.83249,229.809,0,32.3303,-32.3303,292.161,69.562,0.1849264,122.8852,0,81,229.809
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,125.1779,125.1779,81,0,22.761,125.1779,0,0,1.421085E-14,0,0,46.5031,44.17794,0,0,134.755,197.4787,0,46.5031,-46.5031,243.1424,57.89093,0.1849264,137.6957,0,81,197.4787
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,62.02786,62.02786,81,0,22.761,62.02786,0,0,0,0,0,0,0,18.97214,18.02354,186.4252,150.9756,18.02354,0,18.02354,260.241,61.96203,0.1854023,68.23064,0,81,150.9756
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.4016,167.1968,68.7,0,68.7,325.4156,77.47974,0.1858468,0,0,81,167.1968
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,8.425444,8.425444,80.74123,0,22.69553,8.425444,0,0,0,0,0,0,0,72.31579,68.7,99.70161,229.0268,68.7,0,68.7,390.5901,92.99746,0.1868228,9.267988,0,81,229.0268
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,63.87259,63.87259,81,0,22.761,63.87259,0,0,0,0,0,0,0,17.12741,16.27104,31.00162,290.8568,16.27104,0,16.27104,406.0262,96.67271,0.1872302,70.25985,0,81,290.8568
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.04991,20.04991,0,0,0,20.04991,0,0,3.552714E-15,0,0,21.10517,20.04991,0,0,14.73057,305.5007,0,21.10517,-21.10517,383.7794,91.37586,0.1872302,22.0549,0,0,305.5007
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,48.01828,48.01828,0,0,0,48.01828,0,0,7.105427E-15,0,0,50.54556,48.01828,0,0,38.18076,284.3955,0,50.54556,-50.54556,330.4997,78.69025,0.1872302,52.82011,0,0,284.3955
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,63.63115,63.63115,81,0,22.761,63.63115,0,0,0,0,0,0,0,17.36885,16.50041,94.34248,233.85,16.50041,0,16.50041,346.1534,82.4173,0.1876402,69.99426,0,81,233.85
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,33.4291,33.4291,0,0,0,33.4291,0,0,7.105427E-15,0,0,35.18853,33.4291,0,0,77.84208,248.7004,0,35.18853,-35.18853,309.0614,73.5859,0.1876402,36.77201,0,0,248.7004
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,41.80121,41.80121,0,0,0,41.80121,0,0,7.105427E-15,0,0,44.00127,41.80121,0,0,116.9404,213.5118,0,44.00127,-44.00127,262.68,62.54273,0.1876402,45.98133,0,0,213.5118
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,165.8307,169.5106,23.10817,0,23.10817,284.6023,67.76232,0.186654,0,18.48653,0,192.6187
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,77.34032,77.34032,81,0,22.761,77.34032,72.61465,0,0,0,56.16041,0,0,3.659675,3.476691,142.7226,190.3079,59.6371,0,59.6371,341.179,81.23294,0.1877525,85.07436,44.92833,81,246.4683
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,9.813008,9.813008,0,0,0,9.813008,798.615,0,0,0,78.36816,10.32948,9.813008,0,0,83.08547,243.9813,68.03867,0,68.03867,405.7262,96.60128,0.1849291,10.79431,62.69452,0,322.3495
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,74.62216,74.62216,20.25,0,7.39125,74.62216,122.7657,19.32973,0,0,91.61039,57.23385,54.37216,0,0,15.0468,305.2161,15.0468,0,15.0468,420.0009,100,0.1843161,82.08437,73.28831,81,396.8265
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,7.09788,7.09788,0,0,0,7.09788,1566.198,103.6954,0,0,111.1669,7.471452,7.09788,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,7.807668,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,47.8742,47.8742,0,0,0,47.8742,210.7114,50.4825,0,0,100.8764,50.39389,47.8742,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,52.66162,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,28.92154,28.92154,0,0,0,28.92154,338.3751,67.41958,0,0,97.8633,30.44373,28.92154,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,31.8137,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,71.59505,71.59505,20.25,0,7.39125,71.59505,88.61248,9.394729,0,0,63.44215,54.04742,51.34505,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,78.75455,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,13.64998,13.64998,0,0,0,13.64998,403.6792,40.73372,0,0,55.10211,14.3684,13.64998,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,15.01497,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,84.45167,84.45167,58.13182,0,16.97535,84.45167,32.80587,0,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1843161,92.89683,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,52.07576,52.07576,0,0,0,52.07576,0,0,7.105427E-15,0,0,54.81659,52.07576,0,0,0,318.7582,0,54.81659,-54.81659,362.2191,86.24247,0.1843161,57.28333,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,106.4138,106.4138,81,0,22.761,106.4138,0,0,0,0,0,26.75141,25.41384,0,0,60.90732,263.9417,0,26.75141,-26.75141,334.0206,79.52856,0.1843161,117.0552,0,81,263.9417
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,76.70144,76.70144,81,0,22.761,76.70144,0,0,0,0,0,0,0,4.298565,4.083637,90.63111,237.1902,4.083637,0,4.083637,337.8947,80.45096,0.1844164,84.37158,0,81,237.1902
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,30.81443,30.81443,0,0,0,30.81443,0,0,3.552714E-15,0,0,32.43624,30.81443,0,0,86.54747,240.8655,0,32.43624,-32.43624,303.7039,72.31031,0.1844164,33.89587,0,0,240.8655
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,17.19835,17.19835,0,0,0,17.19835,0,0,3.552714E-15,0,0,18.10353,17.19835,0,0,122.5877,208.4293,0,18.10353,-18.10353,284.6211,67.76679,0.1844164,18.91819,0,0,208.4293
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.29049,38.29049,0,0,0,38.29049,0,0,0,0,0,40.30577,38.29049,0,0,142.7028,190.3257,0,40.30577,-40.30577,242.1351,57.6511,0.1844164,42.11953,0,0,190.3257
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.47281,30.47281,0,0,0,30.47281,0,0,3.552714E-15,0,0,32.07664,30.47281,0,0,187.487,150.02,0,32.07664,-32.07664,208.3233,49.6007,0.1844164,33.52009,0,0,150.02
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.81681,35.81681,0,0,0,35.81681,0,0,0,0,0,37.7019,35.81681,0,0,223.1277,117.9433,0,37.7019,-37.7019,168.582,40.1385,0.1844164,39.39849,0,0,117.9433
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0187,80.24142,0,0,0,168.582,40.1385,0.1844164,0,0,0,80.24142
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.0187,80.24142,0,0,0,168.582,40.1385,0.1844164,0,0,0,80.24142
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,62.38058,62.38058,0,0,0,62.38058,0,0,0,0,0,65.66376,62.38058,0,0,265.0187,80.24142,0,65.66376,-65.66376,99.36636,23.65861,0.1844164,68.61864,0,0,80.24142
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.8687,19.8687,81,0,22.761,19.8687,0,0,0,0,0,0,0,61.13131,58.07474,337.9784,14.57765,58.07474,0,58.07474,154.4609,36.77633,0.1858002,21.85556,0,81,14.57765
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,279.9037,66.84492,68.7,0,68.7,219.6354,52.29405,0.1862009,0,0,81,66.84492
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,41.22057,41.22057,81,0,22.761,41.22057,37.81821,0,0,0,15.58888,0,0,39.77943,37.79046,211.2037,128.6749,53.37934,0,53.37934,270.2755,64.35119,0.1873454,45.34263,12.4711,81,144.2638
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,157.8243,176.7163,108.478,0,108.478,373.1868,88.85383,0.1861686,0,31.82242,81,216.4943
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,27.21428,27.21428,0,0,0,27.21428,146.7039,0,0,0,39.92441,28.64661,27.21428,0,0,49.34631,274.3466,11.2778,0,11.2778,383.8859,91.40121,0.1857351,29.93571,31.93953,0,314.271
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,22.94078,22.94078,0,0,0,22.94078,165.3087,0,0,0,37.9231,24.14819,22.94078,0,0,38.06851,284.4966,13.77492,0,13.77492,396.9539,94.51265,0.1852084,25.23486,30.33848,0,322.4197
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,48.95968,0,0,73.25327,0,0,0,0,24.29359,296.894,24.29359,0,24.29359,420.0009,100,0.1842867,0,58.60262,0,370.1473
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,27.3141,27.3141,0,0,0,27.3141,288.2534,49.98215,0,0,78.73383,28.75168,27.3141,0,0,0,318.7582,0,0,0,420.0009,100,0.1842867,30.04551,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842867,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,15.5861,15.5861,0,0,0,15.5861,93.51022,0,0,0,14.5746,16.40643,15.5861,0,0,0,318.7582,0,1.831825,-1.831825,418.0699,99.54026,0.1842867,17.14471,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,18.17716,0,0,20.21252,0,0,0,0,2.035361,316.9264,2.035361,0,2.035361,420.0009,100,0.1842099,0,16.17001,0,337.1389
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842099,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,39.97382,39.97382,0,0,0,39.97382,23.06441,0,0,0,9.219726,42.0777,39.97382,0,0,0,318.7582,0,32.85798,-32.85798,385.3655,91.7535,0.1842099,43.9712,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,38.37104,38.37104,0,0,0,38.37104,0,0,7.105427E-15,0,0,40.39058,38.37104,0,0,36.50886,285.9002,0,40.39058,-40.39058,342.7901,81.61652,0.1842099,42.20815,0,0,285.9002
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,60.38449,60.38449,0,0,0,60.38449,0,0,7.105427E-15,0,0,63.56262,60.38449,0,0,81.38728,245.5097,0,63.56262,-63.56262,275.7892,65.66396,0.1842099,66.42294,0,0,245.5097
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.26921,36.26921,0,0,0,36.26921,0,0,7.105427E-15,0,0,38.17812,36.26921,0,0,152.0124,181.9471,0,38.17812,-38.17812,235.5459,56.08225,0.1842099,39.89613,0,0,181.9471
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.4325,143.7689,0,0,0,235.5459,56.08225,0.1842099,0,0,0,143.7689
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,10.92694,10.92694,0,0,0,10.92694,0,0,0,0,0,11.50204,10.92694,0,0,194.4325,143.7689,0,11.50204,-11.50204,223.4217,53.19554,0.1842099,12.01963,0,0,143.7689
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.2126,132.2669,0,0,0,223.4217,53.19554,0.1842099,0,0,0,132.2669
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,21.58839,21.58839,0,0,0,21.58839,0,0,0,0,0,22.72462,21.58839,0,0,207.2126,132.2669,0,22.72462,-22.72462,199.4679,47.49225,0.1842099,23.74723,0,0,132.2669
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,30.06939,30.06939,0,0,0,30.06939,0,0,3.552714E-15,0,0,31.65199,30.06939,0,0,232.4622,109.5423,0,31.65199,-31.65199,166.1037,39.54843,0.1842099,33.07633,0,0,109.5423
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.631,77.89028,0,0,0,166.1037,39.54843,0.1842099,0,0,0,77.89028
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,12.89626,12.89626,0,0,0,12.89626,0,0,1.776357E-15,0,0,13.57501,12.89626,0,0,267.631,77.89028,0,13.57501,-13.57501,151.7944,36.14146,0.1842099,14.18588,0,0,77.89028
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.78237,23.78237,0,0,0,23.78237,0,0,3.552714E-15,0,0,25.03408,23.78237,0,0,282.7144,64.31528,0,25.03408,-25.03408,125.4062,29.85856,0.1842099,26.16061,0,0,64.31528
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.53,39.2812,0,0,0,125.4062,29.85856,0.1842099,0,0,0,39.2812
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.70696,19.70696,0,0,0,19.70696,0,0,3.552714E-15,0,0,20.74417,19.70696,0,0,310.53,39.2812,0,20.74417,-20.74417,103.5399,24.65231,0.1842099,21.67766,0,0,39.2812
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.50853,4.50853,0,0,0,4.50853,457.2239,0,0,0,20.61408,4.745821,4.50853,0,0,333.5791,18.53703,15.86826,0,15.86826,118.5939,28.23658,0.1836133,4.959383,16.49126,0,39.1511
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,78.94384,78.94384,81,0,22.761,78.94384,64.12151,0,0,0,50.61998,0,0,2.056161,1.953353,317.7108,32.81846,52.57333,0,52.57333,168.4693,40.11166,0.1845105,86.83823,40.49598,81,83.43844
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,74.71704,74.71704,81,0,22.761,74.71704,108.1302,0,0,0,80.79169,0,0,6.282956,5.968808,265.1375,80.13445,86.7605,0,86.7605,250.7775,59.70882,0.1847228,82.18875,64.63335,81,160.9261
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,72.31579,0,20.56389,0,0,0,0,0,99.10295,0,0,72.31579,68.7,178.377,158.2189,167.8029,0,167.8029,409.9694,97.61156,0.1815805,0,79.28236,81,257.3218
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,60.58841,60.58841,0,0,0,60.58841,192.9792,42.57167,0,0,116.923,63.77727,60.58841,0,0,10.57408,309.2415,10.57408,0,10.57408,420.0009,100,0.1812125,66.64725,93.53841,0,426.1646
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,29.75246,29.75246,0,0,0,29.75246,347.3656,72.03144,0,0,103.3498,31.31838,29.75246,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,32.72771,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,5.806046,5.806046,0,0,0,5.806046,1968.483,108.1794,0,0,114.291,6.111627,5.806046,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,6.386651,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,63.37295,63.37295,20.25,0,7.39125,63.37295,140.4251,43.59897,0,0,88.99155,45.39257,43.12295,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,69.71024,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,16.0483,16.0483,0,0,0,16.0483,415.935,49.85757,0,0,66.75052,16.89295,16.0483,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,17.65313,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,92.00307,92.00307,61.50383,0,17.82847,92.00307,34.89499,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1812125,101.2034,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,47.27581,47.27581,0,0,0,47.27581,0,0,7.105427E-15,0,0,49.76401,47.27581,0,0,0,318.7582,0,49.76401,-49.76401,367.545,87.51053,0.1812125,52.0034,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,55.24191,55.24191,0,0,0,55.24191,0,0,7.105427E-15,0,0,58.14938,55.24191,0,0,55.29335,268.9942,0,58.14938,-58.14938,306.2502,72.91656,0.1812125,60.7661,0,0,268.9942
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,50.75722,50.75722,0,0,0,50.75722,0,0,0,0,0,53.42865,50.75722,0,0,119.9038,210.8448,0,53.42865,-53.42865,249.9314,59.50736,0.1812125,55.83294,0,0,210.8448
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.329833,2.329833,0,0,0,2.329833,0,0,0,0,0,2.452456,2.329833,0,0,179.2689,157.4162,0,2.452456,-2.452456,247.3463,58.89185,0.1812125,2.562816,0,0,157.4162
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.98124,22.98124,0,0,0,22.98124,0,0,3.552714E-15,0,0,24.19078,22.98124,0,0,181.9939,154.9637,0,24.19078,-24.19078,221.847,52.8206,0.1812125,25.27936,0,0,154.9637
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.8725,130.7729,0,0,0,221.847,52.8206,0.1812125,0,0,0,130.7729
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,49.85756,49.85756,0,0,0,49.85756,0,0,0,0,0,52.48165,49.85756,0,0,208.8725,130.7729,0,52.48165,-52.48165,166.5265,39.64907,0.1812125,54.84332,0,0,130.7729
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,47.5941,47.5941,0,0,0,47.5941,0,0,7.105427E-15,0,0,50.09905,47.5941,0,0,267.1855,78.29131,0,50.09905,-50.09905,113.7174,27.07552,0.1812125,52.3535,0,0,78.29131
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,57.36095,57.36095,81,0,22.761,57.36095,0,0,0,0,0,0,0,23.63905,22.4571,322.8511,28.19226,22.4571,0,22.4571,135.0221,32.14805,0.1817041,63.09704,0,81,28.19226
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,12.21296,12.21296,81,0,22.761,12.21296,0,0,0,0,0,0,0,68.78704,65.34769,300.394,48.40365,65.34769,0,65.34769,197.0164,46.90856,0.1826849,13.43426,0,81,48.40365
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,53.0966,53.0966,81,0,22.761,53.0966,0,0,0,0,0,0,0,27.9034,26.50823,235.0463,107.2166,26.50823,0,26.50823,222.1643,52.89615,0.1832478,58.40626,0,81,107.2166
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.597847,6.597847,78.91364,0,22.23315,6.597847,0,0,0,0,0,0,0,72.31579,68.7,208.5381,131.074,68.7,0,68.7,287.3388,68.41386,0.1839704,7.257631,0,81,131.074
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,62.11527,62.11527,81,0,22.761,62.11527,0,0,0,0,0,0,0,18.88473,17.94049,139.8381,192.904,17.94049,0,17.94049,304.3586,72.4662,0.184341,68.3268,0,81,192.904
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,67.57893,67.57893,81,0,22.761,67.57893,26.26044,0,0,0,17.74652,0,0,13.42106,12.75001,121.8976,209.0504,30.49653,0,30.49653,333.2902,79.35465,0.1848715,74.33683,14.19722,81,226.7969
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,44.23518,44.23518,80.17285,0,22.55173,44.23518,121.107,0,0,0,53.57191,0,0,35.93766,34.14078,91.40103,236.4973,87.71269,0,87.71269,416.5018,99.16689,0.1849852,48.6587,42.85753,81,290.0692
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,20.6457,20.6457,0,0,0,20.6457,411.1555,59.46529,0,0,84.88595,21.73232,20.6457,0,0,3.688339,315.4387,3.688339,0,3.688339,420.0009,100,0.184862,22.71027,67.90876,0,400.3247
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,62.72941,62.72941,20.25,0,7.39125,62.72941,170.8236,62.44147,0,0,107.1566,44.71517,42.47941,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,69.00235,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,69.20565,69.20565,20.25,0,7.39125,69.20565,173.9451,68.8476,0,0,120.3799,51.53226,48.95565,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,76.12622,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,97.16171,97.16171,28.46171,0,9.468813,97.16171,132.5324,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,106.8779,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,21.14617,21.14617,0,0,0,21.14617,573.1233,98.9345,0,0,121.1936,22.25913,21.14617,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,23.26079,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,83.78718,83.78718,20.25,0,7.39125,83.78718,120.0234,33.68295,0,0,100.5642,66.88124,63.53718,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,92.16589,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,51.28721,51.28721,0,0,0,51.28721,145.1597,20.46182,0,0,74.44836,53.98654,51.28721,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,56.41594,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,11.86426,11.86426,0,0,0,11.86426,520.6811,49.28626,0,0,61.77495,12.48869,11.86426,0,0,0,318.7582,0,0,0,420.0009,100,0.184862,13.05068,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,128.3787,128.3787,81,0,22.761,128.3787,27.72654,0,0,0,35.59496,49.87229,47.37868,0,0,0,318.7582,0,14.27733,-14.27733,404.9512,96.41676,0.184862,141.2166,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.8637,304.4809,0,0,0,404.9512,96.41676,0.184862,0,0,0,304.4809
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,23.55464,23.55464,0,0,0,23.55464,0,0,3.552714E-15,0,0,24.79436,23.55464,0,0,15.8637,304.4809,0,24.79436,-24.79436,378.8157,90.19402,0.184862,25.9101,0,0,304.4809
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,50.49024,50.49024,0,0,0,50.49024,0,0,7.105427E-15,0,0,53.14762,50.49024,0,0,43.41299,279.6866,0,53.14762,-53.14762,322.7932,76.85536,0.184862,55.53927,0,0,279.6866
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,97.58438,97.58438,81,0,22.761,97.58438,0,0,0,0,0,17.45724,16.58438,0,0,102.4659,226.5389,0,17.45724,-17.45724,304.3916,72.47404,0.184862,107.3428,0,81,226.5389
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,6.243516,6.243516,78.5593,0,22.14351,6.243516,0,0,0,0,0,0,0,72.31579,68.7,121.8628,209.0817,68.7,0,68.7,369.5661,87.99176,0.1855201,6.867868,0,81,209.0817
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,17.263,17.263,0,0,0,17.263,0,0,3.552714E-15,0,0,18.17158,17.263,0,0,53.16284,270.9117,0,18.17158,-18.17158,350.4116,83.43117,0.1855201,18.9893,0,0,270.9117
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.88202,24.88202,0,0,0,24.88202,0,0,3.552714E-15,0,0,26.1916,24.88202,0,0,73.35349,252.7401,0,26.1916,-26.1916,322.8033,76.85776,0.1855201,27.37023,0,0,252.7401
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,84.86662,84.86662,81,0,22.761,84.86662,0,0,0,0,0,4.070132,3.866626,0,0,102.4553,226.5485,0,4.070132,-4.070132,318.5129,75.83627,0.1855201,93.35329,0,81,226.5485
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.9776,222.4783,68.7,0,68.7,383.6875,91.35398,0.1858532,0,0,81,222.4783
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,54.98058,54.98058,0,0,0,54.98058,0,0,7.105427E-15,0,0,57.87429,54.98058,0,0,38.27763,284.3083,0,57.87429,-57.87429,322.6826,76.82904,0.1858532,60.47863,0,0,284.3083
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,68.21363,68.21363,81,0,22.761,68.21363,0,0,0,0,0,0,0,12.78637,12.14705,102.5824,226.4341,12.14705,0,12.14705,334.2063,79.57278,0.1860882,75.035,0,81,226.4341
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,15.86657,15.86657,81,0,22.761,15.86657,0,0,0,0,0,0,0,65.13344,61.87676,90.43535,237.3664,61.87676,0,61.87676,392.9078,93.54929,0.1870554,17.45322,0,81,237.3664
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,38.28099,38.28099,0,0,0,38.28099,0,0,0,0,0,40.29577,38.28099,0,0,28.55859,293.0555,0,40.29577,-40.29577,350.4323,83.4361,0.1870554,42.10909,0,0,293.0555
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,63.40088,63.40088,81,0,22.761,63.40088,32.19418,0,0,0,20.4114,0,0,17.59912,16.71916,73.33167,252.7597,37.13055,0,37.13055,385.6574,91.82302,0.1876519,69.74097,16.32912,81,273.1711
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,17.53156,0,0,53.73267,0,0,0,0,36.20111,286.1772,36.20111,0,36.20111,420.0009,100,0.1864856,0,42.98614,0,339.9099
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,53.29623,53.29623,0,0,0,53.29623,149.0778,23.35154,0,0,79.45284,56.1013,53.29623,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,58.62586,63.56227,0,398.2111
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,111.724,111.724,43.024,0,13.15307,111.724,101.236,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,122.8964,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,38.0183,38.0183,0,0,0,38.0183,333.8981,86.92311,0,0,126.9424,40.01927,38.0183,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,41.82013,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,14.02254,14.02254,0,0,0,14.02254,794.204,96.607,0,0,111.3676,14.76057,14.02254,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,15.42479,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,86.50945,86.50945,20.25,0,7.39125,86.50945,101.1113,17.72407,0,0,87.47086,69.7468,66.25945,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,95.1604,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,23.80318,23.80318,0,0,0,23.80318,222.0118,27.78988,0,0,52.84586,25.05598,23.80318,0,0,0,318.7582,0,0,0,420.0009,100,0.1864856,26.1835,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,56.19205,56.19205,0,0,0,56.19205,47.1003,0,0,0,26.46662,59.14953,56.19205,0,0,0,318.7582,0,32.68291,-32.68291,385.55,91.79744,0.1864856,61.81126,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,54.89001,54.89001,0,0,0,54.89001,7.786476,0,7.105427E-15,0,4.273998,57.77896,54.89001,0,0,36.31434,286.0753,0,53.50497,-53.50497,329.1508,78.36909,0.1864856,60.37902,3.419198,0,290.3493
