Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,72.5086,72.5086,81,0,22.761,72.5086,0,0,0,0,0,0,0,8.4914,8.06683,95.76431,232.5704,8.06683,0,8.06683,336.8037,80.1912,0.186637,79.75946,0,81,232.5704
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.69747,239.8305,0,0,0,336.8037,80.1912,0.186637,0,0,0,239.8305
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,32.06973,32.06973,0,0,0,32.06973,0,0,7.105427E-15,0,0,33.75761,32.06973,0,0,87.69747,239.8305,0,33.75761,-33.75761,301.2201,71.71892,0.186637,35.2767,0,0,239.8305
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,15.7235,15.7235,0,0,0,15.7235,0,0,1.776357E-15,0,0,16.55105,15.7235,0,0,125.2059,206.0729,0,16.55105,-16.55105,283.7737,67.56504,0.186637,17.29585,0,0,206.0729
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,83.47995,83.47995,81,0,22.761,83.47995,0,0,0,0,0,2.610471,2.479947,0,0,143.596,189.5218,0,2.610471,-2.610471,281.0221,66.90988,0.186637,91.82794,0,81,189.5218
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,8.597608,8.597608,80.9134,0,22.73909,8.597608,0,0,0,0,0,0,0,72.31579,68.7,146.4965,186.9114,68.7,0,68.7,346.1966,82.4276,0.1873539,9.457369,0,81,186.9114
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,12.60319,12.60319,0,0,0,12.60319,0,0,1.776357E-15,0,0,13.26651,12.60319,0,0,77.79651,248.7414,0,13.26651,-13.26651,332.2125,79.09805,0.1873539,13.86351,0,0,248.7414
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,56.7057,56.7057,0,0,0,56.7057,0,0,7.105427E-15,0,0,59.69021,56.7057,0,0,92.53708,235.4749,0,59.69021,-59.69021,269.2935,64.11736,0.1873539,62.37627,0,0,235.4749
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,69.24287,69.24287,81,0,22.761,69.24287,0,0,0,0,0,0,0,11.75713,11.16927,158.8595,175.7846,11.16927,0,11.16927,279.8896,66.64024,0.1875589,76.16716,0,81,175.7846
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.84147,28.84147,81,0,22.761,28.84147,0,0,0,0,0,0,0,52.15853,49.55061,147.6903,185.837,49.55061,0,49.55061,326.8974,77.83256,0.1884594,31.72562,0,81,185.837
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,38.55888,38.55888,81,0,22.761,38.55888,0,0,0,0,0,0,0,42.44112,40.31906,98.13966,230.4325,40.31906,0,40.31906,365.1474,86.93968,0.1891811,42.41477,0,81,230.4325
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,70.36644,70.36644,81,0,22.761,70.36644,0,0,0,0,0,0,0,10.63356,10.10188,57.8206,266.7197,10.10188,0,10.10188,374.7309,89.22146,0.1893604,77.40308,0,81,266.7197
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,7.892083,7.892083,0,0,0,7.892083,312.1765,0,0,0,24.63723,8.307456,7.892083,0,0,47.71872,275.8114,16.32977,0,16.32977,390.2227,92.90997,0.1888475,8.681292,19.70978,0,300.4486
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.779641,3.779641,0,0,0,3.779641,1375.52,16.62219,0,0,51.98971,3.978569,3.779641,0,0,31.38895,290.5082,31.38895,0,31.38895,420.0009,100,0.1878694,4.157605,41.59177,0,342.4979
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,18.81707,18.81707,0,0,0,18.81707,428.7839,60.87714,0,0,80.68459,19.80745,18.81707,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,20.69878,64.54768,0,399.4428
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,101.0106,101.0106,32.31062,0,10.44259,101.0106,104.7687,33.51175,0,0,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,111.1117,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,62.329,62.329,0,0,0,62.329,182.0544,47.86323,0,0,113.4727,65.60947,62.329,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,68.5619,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,25.41191,25.41191,0,0,0,25.41191,492.8766,98.49998,0,0,125.2494,26.74938,25.41191,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,27.95311,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,17.89275,17.89275,0,0,0,17.89275,543.1725,78.35401,0,0,97.18848,18.83447,17.89275,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,19.68202,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,25.74958,25.74958,0,0,0,25.74958,340.744,60.63532,0,0,87.74014,27.10482,25.74958,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,28.32454,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.326109,2.326109,0,0,0,2.326109,2760.094,61.75428,0,0,64.20281,2.448536,2.326109,0,0,0,318.7582,0,0,0,420.0009,100,0.1878694,2.55872,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,44.59585,44.59585,0,0,0,44.59585,52.56181,0,0,0,23.44039,46.943,44.59585,0,0,0,318.7582,0,23.50261,-23.50261,395.2269,94.10146,0.1878694,49.05544,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,41.98629,41.98629,0,0,0,41.98629,17.60019,0,7.105427E-15,0,7.389668,44.19609,41.98629,0,0,26.11402,295.2556,0,36.80642,-36.80642,356.4295,84.86401,0.1878694,46.18491,5.911734,0,302.6453
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,72.18679,72.18679,81,0,22.761,72.18679,0,0,0,0,0,0,0,8.813211,8.372551,67.01004,258.4492,8.372551,0,8.372551,364.3724,86.75517,0.1880185,79.40546,0,81,258.4492
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,74.16463,74.16463,81,0,22.761,74.16463,0,0,0,0,0,0,0,6.835362,6.493594,58.63749,265.9845,6.493594,0,6.493594,370.5328,88.22192,0.1881338,81.5811,0,81,265.9845
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,27.28917,27.28917,0,0,0,27.28917,0,0,3.552714E-15,0,0,28.72544,27.28917,0,0,52.1439,271.8287,0,28.72544,-28.72544,340.2535,81.01258,0.1881338,30.01808,0,0,271.8287
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.13658,39.13658,0,0,0,39.13658,0,0,7.105427E-15,0,0,41.1964,39.13658,0,0,84.06105,243.1033,0,41.1964,-41.1964,296.8287,70.67336,0.1881338,43.05024,0,0,243.1033
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,8.864641,8.864641,0,0,0,8.864641,0,0,0,0,0,9.331202,8.864641,0,0,129.8348,201.9069,0,9.331202,-9.331202,286.9928,68.33147,0.1881338,9.751105,0,0,201.9069
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.74325,28.74325,0,0,0,28.74325,0,0,3.552714E-15,0,0,30.25605,28.74325,0,0,140.2028,192.5757,0,30.25605,-30.25605,255.1001,60.73799,0.1881338,31.61757,0,0,192.5757
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,37.57868,37.57868,0,0,0,37.57868,0,0,7.105427E-15,0,0,39.5565,37.57868,0,0,173.8207,162.3196,0,39.5565,-39.5565,213.4039,50.81034,0.1881338,41.33655,0,0,162.3196
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,11.10115,11.10115,0,0,0,11.10115,0,0,1.776357E-15,0,0,11.68542,11.10115,0,0,217.7723,122.7631,0,11.68542,-11.68542,201.0863,47.87761,0.1881338,12.21127,0,0,122.7631
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.34612,21.34612,0,0,0,21.34612,0,0,3.552714E-15,0,0,22.4696,21.34612,0,0,230.7561,111.0777,0,22.4696,-22.4696,177.4013,42.23832,0.1881338,23.48073,0,0,111.0777
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,71.13567,71.13567,81,0,22.761,71.13567,0,0,0,0,0,0,0,9.864331,9.371115,255.7224,88.6081,9.371115,0,9.371115,186.2915,44.35504,0.1882998,78.24924,0,81,88.6081
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,12.7378,12.7378,81,0,22.761,12.7378,0,0,0,0,0,0,0,68.26219,64.84908,246.3512,97.04211,64.84908,0,64.84908,247.8128,59.00292,0.1890911,14.01159,0,81,97.04211
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,29.24003,29.24003,81,0,22.761,29.24003,0,0,0,0,0,0,0,51.75997,49.17197,181.5022,155.4063,49.17197,0,49.17197,294.4614,70.10972,0.1899384,32.16403,0,81,155.4063
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,68.59973,68.59973,81,0,22.761,68.59973,23.63739,0,0,0,16.21519,0,0,12.40027,11.78026,132.3302,199.6611,27.99545,0,27.99545,321.0202,76.43324,0.1903397,75.4597,12.97215,81,215.8763
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,54.34253,0,16.01666,0,0,0,0,0,52.70934,0,0,54.34253,51.6254,104.3347,224.857,104.3347,0,104.3347,420.0009,100,0.1887167,0,42.16747,81,277.5663
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,13.96536,13.96536,0,0,0,13.96536,447.4535,47.78812,0,0,62.48849,14.70038,13.96536,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,15.3619,49.9908,0,381.2467
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,47.22774,47.22774,0,0,0,47.22774,149.9395,21.09963,0,0,70.81304,49.71341,47.22774,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,51.95052,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,13.62311,13.62311,0,0,0,13.62311,674.1743,77.5034,0,0,91.84351,14.34012,13.62311,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,14.98542,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,45.97303,45.97303,0,0,0,45.97303,240.6175,62.22649,0,0,110.6191,48.39266,45.97303,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,50.57033,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,7.366747,7.366747,0,0,0,7.366747,1477.864,101.116,0,0,108.8705,7.75447,7.366747,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,8.103421,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,77.51544,77.51544,20.25,0,7.39125,77.51544,130.2449,40.68048,0,0,100.9599,60.27942,57.26544,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,85.26699,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,109.8219,109.8219,54.18258,0,15.97619,109.8219,53.32972,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,120.8041,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,67.46543,67.46543,33.12978,0,10.64983,67.46543,53.57231,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,74.21198,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,19.63675,19.63675,0,0,0,19.63675,117.2427,2.352385,0,0,23.02265,20.67026,19.63675,0,0,0,318.7582,0,0,0,420.0009,100,0.1887167,21.60043,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,52.53569,52.53569,0,0,0,52.53569,13.76764,0,7.105427E-15,0,7.232923,55.30073,52.53569,0,0,0,318.7582,0,48.06781,-48.06781,369.3329,87.93623,0.1887167,57.78926,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,76.28506,76.28506,81,0,22.761,76.28506,0,0,0,0,0,0,0,4.714936,4.479189,53.40868,270.6904,4.479189,0,4.479189,373.5822,88.94798,0.1887925,83.91357,0,81,270.6904
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,51.69389,51.69389,0,0,0,51.69389,0,0,7.105427E-15,0,0,54.41462,51.69389,0,0,48.92949,274.7217,0,54.41462,-54.41462,316.2242,75.29133,0.1887925,56.86328,0,0,274.7217
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.29052,32.29052,0,0,0,32.29052,0,0,0,0,0,33.99002,32.29052,0,0,109.3902,220.3071,0,33.99002,-33.99002,280.3956,66.76072,0.1887925,35.51957,0,0,220.3071
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,20.92048,20.92048,0,0,0,20.92048,0,0,3.552714E-15,0,0,22.02155,20.92048,0,0,147.1569,186.317,0,22.02155,-22.02155,257.1828,61.23388,0.1887925,23.01253,0,0,186.317
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,43.26998,43.26998,0,0,0,43.26998,0,0,7.105427E-15,0,0,45.54734,43.26998,0,0,171.6253,164.2955,0,45.54734,-45.54734,209.1717,49.80269,0.1887925,47.59697,0,0,164.2955
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,60.30327,60.30327,0,0,0,60.30327,0,0,7.105427E-15,0,0,63.47713,60.30327,0,0,222.2334,118.7481,0,63.47713,-63.47713,142.2609,33.87158,0.1887925,66.3336,0,0,118.7481
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,46.44417,46.44417,0,0,0,46.44417,0,0,7.105427E-15,0,0,48.8886,46.44417,0,0,292.7635,55.27102,0,48.8886,-48.8886,90.72783,21.60182,0.1887925,51.08859,0,0,55.27102
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,126.6372,87.06329,81,0,22.761,87.06329,0,0,39.57393,52.23765,0,6.382417,6.063296,0,0,347.0842,6.382417,0,6.382417,-6.382417,84.00017,20,0.1887925,139.3009,0,81,6.382417
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1890527,0,0,81,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1893073,0,0,81,61.83
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,61.7756,61.7756,81,0,22.761,61.7756,0,0,0,0,0,0,0,19.2244,18.26318,216.7758,123.66,18.26318,0,18.26318,231.6752,55.16066,0.1896073,67.95316,0,81,123.66
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.13445,25.13445,81,0,22.761,25.13445,0,0,0,0,0,0,0,55.86555,53.07227,198.5126,140.0969,53.07227,0,53.07227,282.024,67.14844,0.1904693,27.6479,0,81,140.0969
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,90.96004,90.96004,81,0,22.761,90.96004,21.57617,0,0,0,19.62569,10.48425,9.960039,0,0,145.4404,187.8619,9.14144,0,9.14144,290.6963,69.21327,0.1905761,100.056,15.70055,81,207.4876
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,66.10456,66.10456,81,0,22.761,66.10456,69.36344,0,0,0,45.8524,0,0,14.89544,14.15067,136.2989,196.0892,60.00306,0,60.00306,347.6202,82.76656,0.1913318,72.71502,36.68192,81,241.9416
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,41.81456,41.81456,0,0,0,41.81456,146.3418,0,0,0,61.1922,44.01533,41.81456,0,0,76.29585,250.092,17.17687,0,17.17687,363.9156,86.64641,0.1908361,45.99602,48.95376,0,311.2841
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,32.39545,0,0,91.51443,0,0,0,0,59.11898,265.5511,59.11898,0,59.11898,420.0009,100,0.1891496,0,73.21154,0,357.0656
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,85.63223,85.63223,20.25,0,7.39125,85.63223,131.0518,43.39918,0,0,112.2226,68.82339,65.38223,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,94.19544,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,60.90332,60.90332,0,0,0,60.90332,161.4384,34.21261,0,0,98.32137,64.10876,60.90332,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,66.99366,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,20.35984,20.35984,0,0,0,20.35984,556.3846,91.84763,0,0,113.279,21.43141,20.35984,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,22.39583,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,99.69311,99.69311,30.99311,0,10.10926,99.69311,104.3275,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,109.6624,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,57.54077,57.54077,0,0,0,57.54077,141.8551,21.05528,0,0,81.62452,60.56923,57.54077,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,63.29485,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,77.67465,77.67465,50.09894,0,14.94303,77.67465,37.37006,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1891496,85.44212,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,154.3444,149.7,81,0,22.761,149.7,3.45981,0,4.644357,20.07879,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1891496,169.7788,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1891496,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,88.93396,88.93396,81,0,22.761,88.93396,0,0,0,0,0,8.351533,7.933957,0,0,74.59606,251.6218,0,8.351533,-8.351533,340.4295,81.05448,0.1891496,97.82735,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,82.88499,82.88499,81,0,22.761,82.88499,0,0,0,0,0,1.984206,1.884996,0,0,83.87554,243.2702,0,1.984206,-1.984206,338.338,80.5565,0.1891496,91.17349,0,81,243.2702
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.73739,40.73739,0,0,0,40.73739,0,0,7.105427E-15,0,0,42.88146,40.73739,0,0,86.08022,241.286,0,42.88146,-42.88146,293.137,69.79437,0.1891496,44.81113,0,0,241.286
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.42402,30.42402,0,0,0,30.42402,0,0,3.552714E-15,0,0,32.02528,30.42402,0,0,133.7263,198.4046,0,32.02528,-32.02528,259.3793,61.75686,0.1891496,33.46642,0,0,198.4046
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,36.46551,36.46551,0,0,0,36.46551,0,0,0,0,0,38.38474,36.46551,0,0,169.3099,166.3793,0,38.38474,-38.38474,218.9183,52.12329,0.1891496,40.11206,0,0,166.3793
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.48746,33.48746,0,0,0,33.48746,0,0,0,0,0,35.24995,33.48746,0,0,211.9596,127.9945,0,35.24995,-35.24995,181.7616,43.27647,0.1891496,36.8362,0,0,127.9945
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,23.90201,23.90201,0,0,0,23.90201,0,0,3.552714E-15,0,0,25.16001,23.90201,0,0,251.1263,92.74459,0,25.16001,-25.16001,155.2406,36.96197,0.1891496,26.29221,0,0,92.74459
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,50.37815,50.37815,0,0,0,50.37815,0,0,7.105427E-15,0,0,53.02964,50.37815,0,0,279.0818,67.58458,0,53.02964,-53.02964,99.34242,23.65291,0.1891496,55.41597,0,0,67.58458
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,15.21474,15.21474,81,0,22.761,15.21474,0,0,0,0,0,0,0,65.78526,62.49599,338.0036,14.55494,62.49599,0,62.49599,158.6313,37.76929,0.1899281,16.73622,0,81,14.55494
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.41064,18.41064,81,0,22.761,18.41064,0,0,0,0,0,0,0,62.58936,59.45989,275.5077,70.80134,59.45989,0,59.45989,215.0399,51.19988,0.1907773,20.2517,0,81,70.80134
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,35.65614,35.65614,81,0,22.761,35.65614,0,0,0,0,0,0,0,45.34386,43.07667,216.0478,124.3152,43.07667,0,43.07667,255.9061,60.92989,0.1914379,39.22175,0,81,124.3152
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,31.82794,31.82794,81,0,22.761,31.82794,18.41452,0,0,0,5.860961,0,0,49.17206,46.71346,172.9711,163.0842,52.57442,0,52.57442,305.7825,72.80521,0.1922086,35.01073,4.688769,81,168.9452
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,5.80494,5.80494,78.12073,0,22.03255,5.80494,326.4062,0,0,0,18.94768,0,0,72.31579,68.7,120.3967,210.4012,87.64768,0,87.64768,388.9324,92.60277,0.1921259,6.385434,15.15815,81,229.3489
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,13.43829,0,0,46.18729,0,0,0,0,32.74899,289.2841,32.74899,0,32.74899,420.0009,100,0.1912306,0,36.94983,0,335.4714
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,91.9716,0,0,91.9716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,0,73.57728,0,410.7298
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,125.147,125.147,56.447,0,16.54909,125.147,80.51459,28.4458,0,0,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,137.6617,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,14.44887,14.44887,0,0,0,14.44887,755.9719,94.02009,0,0,109.2294,15.20934,14.44887,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,15.89376,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,10.88243,10.88243,0,0,0,10.88243,664.714,60.88183,0,0,72.33702,11.45519,10.88243,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,11.97067,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,51.17358,51.17358,0,0,0,51.17358,123.5137,9.339436,0,0,63.20636,53.86692,51.17358,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,56.29093,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,68.52718,68.52718,40.77853,0,12.58497,68.52718,42.62412,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1912306,75.37991,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,20.60546,20.60546,0,0,0,20.60546,17.70716,0,3.552714E-15,0,3.648641,21.68995,20.60546,0,0,0,318.7582,0,18.04131,-18.04131,400.9836,95.4721,0.1912306,22.666,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,20.0459,300.7169,2.730204,0,2.730204,403.5737,96.08879,0.1911563,0,2.184164,0,303.4471
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,42.09506,42.09506,0,0,0,42.09506,0,0,0,0,0,44.31059,42.09506,0,0,17.3157,303.1741,0,44.31059,-44.31059,356.8663,84.96799,0.1911563,46.30457,0,0,303.1741
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,88.49158,88.49158,81,0,22.761,88.49158,0,0,0,0,0,7.885881,7.491587,0,0,66.54969,258.8635,0,7.885881,-7.885881,348.5538,82.98884,0.1911563,97.34074,0,81,258.8635
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.31178,250.9776,0,0,0,348.5538,82.98884,0.1911563,0,0,0,250.9776
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,57.55734,57.55734,0,0,0,57.55734,0,0,7.105427E-15,0,0,60.58667,57.55734,0,0,75.31178,250.9776,0,60.58667,-60.58667,284.6898,67.78316,0.1911563,63.31307,0,0,250.9776
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,54.71105,54.71105,0,0,0,54.71105,0,0,7.105427E-15,0,0,57.59058,54.71105,0,0,142.6303,190.3909,0,57.59058,-57.59058,223.9841,53.32943,0.1911563,60.18216,0,0,190.3909
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,33.22155,33.22155,0,0,0,33.22155,0,0,7.105427E-15,0,0,34.97005,33.22155,0,0,206.6198,132.8004,0,34.97005,-34.97005,187.1224,44.55286,0.1911563,36.54371,0,0,132.8004
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.132773,4.132773,0,0,0,4.132773,0,0,8.881784E-16,0,0,4.350288,4.132773,0,0,245.4754,97.83031,0,4.350288,-4.350288,182.5368,43.46105,0.1911563,4.546051,0,0,97.83031
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,50.63537,50.63537,0,0,0,50.63537,0,0,7.105427E-15,0,0,53.30039,50.63537,0,0,250.3091,93.48003,0,53.30039,-53.30039,126.3532,30.08404,0.1911563,55.69891,0,0,93.48003
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.00274,18.00274,0,0,0,18.00274,0,0,3.552714E-15,0,0,18.95025,18.00274,0,0,309.5318,40.17964,0,18.95025,-18.95025,106.3779,25.32802,0.1911563,19.80301,0,0,40.17964
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,45.38283,45.38283,81,0,22.761,45.38283,0,0,0,0,0,0,0,35.61717,33.83631,330.5876,21.22939,33.83631,0,33.83631,138.4778,32.97085,0.1916581,49.92111,0,81,21.22939
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.7513,51.68207,68.7,0,68.7,203.6524,48.48857,0.1918641,0,0,81,51.68207
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.51696,25.51696,81,0,22.761,25.51696,0,0,0,0,0,0,0,55.48304,52.70889,228.0513,113.5121,52.70889,0,52.70889,253.6564,60.39427,0.1926272,28.06866,0,81,113.5121
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,34.93136,34.93136,81,0,22.761,34.93136,26.78583,0,0,0,9.356656,0,0,46.06864,43.76521,175.3424,160.9501,53.12186,0,53.12186,304.0522,72.39325,0.1933479,38.4245,7.485325,81,170.3067
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,72.15246,72.15246,81,0,22.761,72.15246,47.45004,0,0,0,34.23637,0,0,8.847545,8.405167,122.2205,208.7598,42.64154,0,42.64154,344.5056,82.02497,0.1938128,79.3677,27.3891,81,242.9961
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,51.59473,51.59473,0,0,0,51.59473,146.1898,0,0,0,75.42624,54.31024,51.59473,0,0,79.579,247.1371,21.116,0,21.116,364.538,86.79458,0.1932524,56.7542,60.34099,0,322.5634
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,82.31961,82.31961,60.19546,0,17.49745,82.31961,99.30997,0,0,0,81.75158,23.28858,22.12415,0,0,58.463,266.1415,58.463,0,58.463,420.0009,100,0.193243,90.55157,65.40127,81,347.8931
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,98.53755,0,0,98.53755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,0,78.83004,0,417.2958
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,17.30525,17.30525,0,0,0,17.30525,371.1029,46.00423,0,0,64.22029,18.21605,17.30525,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,19.03578,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,74.93268,74.93268,20.25,0,7.39125,74.93268,80.68884,2.901594,0,0,60.46231,57.56072,54.68268,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,82.42595,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,79.28294,79.28294,35.76767,0,11.31722,79.28294,57.77478,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,87.21123,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,80.12466,80.12466,59.29181,0,17.26883,80.12466,27.36899,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,88.13712,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,73.17015,73.17015,67.16795,0,19.26149,73.17015,8.634801,8.881784E-16,0,0,6.318097,6.318097,6.002192,0,0,0,318.7582,0,0,0,420.0009,100,0.193243,80.48717,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,40.17821,40.17821,0,0,0,40.17821,0,0,0,0,0,42.29285,40.17821,0,0,0,318.7582,0,42.29285,-42.29285,375.4203,89.3856,0.193243,44.19603,0,0,318.7582
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.29972,34.29972,0,0,0,34.29972,0,0,7.105427E-15,0,0,36.10497,34.29972,0,0,46.99206,276.4654,0,36.10497,-36.10497,337.3623,80.3242,0.193243,37.72969,0,0,276.4654
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,35.22084,35.22084,0,0,0,35.22084,0,0,7.105427E-15,0,0,37.07457,35.22084,0,0,87.10869,240.3604,0,37.07457,-37.07457,298.2823,71.01944,0.193243,38.74293,0,0,240.3604
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.19545,38.19545,0,0,0,38.19545,0,0,7.105427E-15,0,0,40.20574,38.19545,0,0,128.3027,203.2858,0,40.20574,-40.20574,255.9017,60.92885,0.193243,42.015,0,0,203.2858
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.9757,163.0801,0,0,0,255.9017,60.92885,0.193243,0,0,0,163.0801
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.465106,3.465106,0,0,0,3.465106,0,0,0,0,0,3.64748,3.465106,0,0,172.9757,163.0801,0,3.64748,-3.64748,252.0569,60.01343,0.193243,3.811616,0,0,163.0801
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.0285,159.4326,0,0,0,252.0569,60.01343,0.193243,0,0,0,159.4326
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.0285,159.4326,0,0,0,252.0569,60.01343,0.193243,0,0,0,159.4326
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,60.90119,60.90119,0,0,0,60.90119,0,0,1.421085E-14,0,0,64.10651,60.90119,0,0,177.0285,159.4326,0,64.10651,-64.10651,184.4827,43.92437,0.193243,66.9913,0,0,159.4326
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.2579,95.3261,0,0,0,184.4827,43.92437,0.193243,0,0,0,95.3261
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.80061,31.80061,0,0,0,31.80061,0,0,7.105427E-15,0,0,33.47432,31.80061,0,0,248.2579,95.3261,0,33.47432,-33.47432,149.1977,35.52318,0.193243,34.98067,0,0,95.3261
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,11.65548,11.65548,0,0,0,11.65548,0,0,1.776357E-15,0,0,12.26893,11.65548,0,0,285.4516,61.85178,0,12.26893,-12.26893,136.2651,32.444,0.193243,12.82103,0,0,61.85178
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,28.32572,28.32572,0,0,0,28.32572,70.19318,0,0,0,19.88272,29.81655,28.32572,0,0,299.0837,49.58285,0,9.933825,-9.933825,125.7939,29.95087,0.193243,31.15829,15.90618,0,69.46558
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,109.8505,109.8505,81,0,22.761,109.8505,41.41538,0,0,0,45.49502,30.36899,28.85054,0,0,310.1213,39.64903,15.12603,0,15.12603,140.1437,33.36749,0.1933944,120.8356,36.39602,81,85.14404
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,16.02383,16.02383,81,0,22.761,16.02383,428.6423,0,0,0,68.68494,0,0,64.97617,61.72736,294.9953,53.26245,130.4123,0,130.4123,263.8637,62.82456,0.1923095,17.62622,54.94795,81,121.9474
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,6.368651,6.368651,78.68444,0,22.17516,6.368651,1347.781,0,0,0,85.83551,0,0,72.31579,68.7,164.583,170.6335,154.5355,0,154.5355,410.4689,97.73051,0.1905745,7.005517,68.6684,81,256.469
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,73.55819,73.55819,20.25,0,7.39125,73.55819,134.9655,33.11683,0,0,99.27821,56.11388,53.30819,0,0,10.0475,309.7155,10.0475,0,10.0475,420.0009,100,0.1903249,80.91401,79.42257,81,408.9937
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,99.87305,99.87305,31.17305,0,10.15478,99.87305,118.4836,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,109.8604,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,17.46349,17.46349,0,0,0,17.46349,520.7322,72.5554,0,0,90.93802,18.38262,17.46349,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,19.20984,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,33.26117,33.26117,0,0,0,33.26117,165.5941,20.0668,0,0,55.07856,35.01176,33.26117,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,36.58729,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903249,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,56.08673,56.08673,0,0,0,56.08673,0,0,7.105427E-15,0,0,59.03867,56.08673,0,0,0,318.7582,0,59.03867,-59.03867,357.7686,85.18284,0.1903249,61.69541,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,18.29567,18.29567,0,0,0,18.29567,0,0,0,0,0,19.2586,18.29567,0,0,65.59852,259.7196,0,19.2586,-19.2586,337.4683,80.34943,0.1903249,20.12524,0,0,259.7196
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.99696,240.461,0,0,0,337.4683,80.34943,0.1903249,0,0,0,240.461
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,15.50522,15.50522,0,0,0,15.50522,0,0,1.776357E-15,0,0,16.32128,15.50522,0,0,86.99696,240.461,0,16.32128,-16.32128,320.2641,76.25321,0.1903249,17.05574,0,0,240.461
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.6284,25.6284,0,0,0,25.6284,0,0,3.552714E-15,0,0,26.97727,25.6284,0,0,105.1317,224.1397,0,26.97727,-26.97727,291.8276,69.48262,0.1903249,28.19124,0,0,224.1397
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,59.5976,59.5976,0,0,0,59.5976,0,0,7.105427E-15,0,0,62.73432,59.5976,0,0,135.1065,197.1624,0,62.73432,-62.73432,225.6998,53.73795,0.1903249,65.55737,0,0,197.1624
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,8.652348,8.652348,0,0,0,8.652348,0,0,1.776357E-15,0,0,9.107735,8.652348,0,0,204.8113,134.4281,0,9.107735,-9.107735,216.0994,51.45214,0.1903249,9.517582,0,0,134.4281
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,15.05447,15.05447,0,0,0,15.05447,0,0,0,0,0,15.84681,15.05447,0,0,214.931,125.3204,0,15.84681,-15.84681,199.3954,47.47501,0.1903249,16.55992,0,0,125.3204
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,38.76593,38.76593,0,0,0,38.76593,0,0,0,0,0,40.80624,38.76593,0,0,232.5385,109.4735,0,40.80624,-40.80624,156.3819,37.2337,0.1903249,42.64252,0,0,109.4735
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.8788,68.6673,0,0,0,156.3819,37.2337,0.1903249,0,0,0,68.6673
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.8788,68.6673,0,0,0,156.3819,37.2337,0.1903249,0,0,0,68.6673
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.90819,22.90819,0,0,0,22.90819,0,0,0,0,0,24.11389,22.90819,0,0,277.8788,68.6673,0,24.11389,-24.11389,130.9636,31.18175,0.1903249,25.19901,0,0,68.6673
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,304.672,44.55342,19.88293,0,19.88293,149.8262,35.67283,0.1898329,0,15.90635,0,64.43635
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,57.56239,57.56239,0,0,0,57.56239,81.97146,0,0,0,47.18473,60.59198,57.56239,0,0,284.7891,62.44806,0,13.40726,-13.40726,135.6937,32.30796,0.1898329,63.31862,37.74778,0,109.6328
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.6718184,0.6718184,0,0,0,0.6718184,11008.79,0,0,0,73.9591,0.7071773,0.6718184,0,0,299.686,49.0408,73.25192,0,73.25192,205.1866,48.85385,0.1880419,0.7390003,59.16728,0,122.9999
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,21.06866,21.06866,0,0,0,21.06866,501.4749,0,0,0,105.654,22.17754,21.06866,0,0,226.4341,114.9675,83.47651,0,83.47651,284.3794,67.70924,0.1860417,23.17553,84.52324,0,220.6216
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,0,0,0,120.1931,0,0,0,0,142.9576,190.0964,120.1931,0,120.1931,398.4045,94.85803,0.1832354,0,96.15446,0,310.2895
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,109.497,0,0,132.2615,0,0,0,0,22.76452,298.2701,22.76452,0,22.76452,420.0009,100,0.1827134,0,105.8092,0,430.5317
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,34.89307,34.89307,0,0,0,34.89307,359.9721,88.8758,0,0,125.6054,36.72955,34.89307,0,0,0,318.7582,0,0,0,420.0009,100,0.1827134,38.38238,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1827134,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,30.56193,30.56193,0,0,0,30.56193,274.4382,51.70315,0,0,83.87361,32.17046,30.56193,0,0,0,318.7582,0,0,0,420.0009,100,0.1827134,33.61813,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,71.58445,71.58445,20.25,0,7.39125,71.58445,87.14889,8.348788,0,0,62.38505,54.03627,51.33445,0,0,0,318.7582,0,0,0,420.0009,100,0.1827134,78.7429,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,58.50325,58.50325,0,0,0,58.50325,49.10391,0,0,0,28.72738,61.58237,58.50325,0,0,0,318.7582,0,32.85499,-32.85499,385.3687,91.75426,0.1827134,64.35358,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,36.50554,285.9032,13.43078,0,13.43078,398.1102,94.78796,0.1824068,0,10.74462,0,299.334
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,34.93557,34.93557,0,0,0,34.93557,0,0,0,0,0,36.77428,34.93557,0,0,23.07476,297.9909,0,36.77428,-36.77428,359.3467,85.55857,0.1824068,38.42912,0,0,297.9909
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.93507,261.2167,0,0,0,359.3467,85.55857,0.1824068,0,0,0,261.2167
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,16.86917,16.86917,0,0,0,16.86917,0,0,0,0,0,17.75702,16.86917,0,0,63.93507,261.2167,0,17.75702,-17.75702,340.6292,81.10202,0.1824068,18.55609,0,0,261.2167
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,53.94763,53.94763,0,0,0,53.94763,0,0,7.105427E-15,0,0,56.78698,53.94763,0,0,83.66509,243.4596,0,56.78698,-56.78698,280.7704,66.84997,0.1824068,59.3424,0,0,243.4596
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.3934,27.3934,0,0,0,27.3934,0,0,0,0,0,28.83515,27.3934,0,0,146.7617,186.6727,0,28.83515,-28.83515,250.3755,59.6131,0.1824068,30.13274,0,0,186.6727
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,57.10001,57.10001,0,0,0,57.10001,0,0,7.105427E-15,0,0,60.10527,57.10001,0,0,178.8008,157.8375,0,60.10527,-60.10527,187.019,44.52824,0.1824068,62.81001,0,0,157.8375
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.5844,97.73223,0,0,0,187.019,44.52824,0.1824068,0,0,0,97.73223
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,62.60908,62.60908,81,0,22.761,62.60908,0,0,0,0,0,0,0,18.39092,17.47137,245.5844,97.73223,17.47137,0,17.47137,203.5938,48.47461,0.182654,68.86999,0,81,97.73223
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,13.02636,13.02636,81,0,22.761,13.02636,0,0,0,0,0,0,0,67.97364,64.57496,228.1131,113.4565,64.57496,0,64.57496,264.855,63.06058,0.1833073,14.32899,0,81,113.4565
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.4417,19.4417,81,0,22.761,19.4417,0,0,0,0,0,0,0,61.5583,58.48038,163.5381,171.5739,58.48038,0,58.48038,320.3343,76.26993,0.1840879,21.38587,0,81,171.5739
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,61.01042,61.01042,81,0,22.761,61.01042,0,0,0,0,0,0,0,19.98958,18.9901,105.0577,224.2063,18.9901,0,18.9901,338.3499,80.55934,0.184348,67.11147,0,81,224.2063
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.40012,27.40012,0,0,0,27.40012,0,0,3.552714E-15,0,0,28.84223,27.40012,0,0,86.06762,241.2974,0,28.84223,-28.84223,307.9475,73.32069,0.184348,30.14013,0,0,241.2974
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,34.48013,34.48013,0,0,0,34.48013,20.74915,0,0,0,7.154335,36.29488,34.48013,0,0,118.1145,212.4551,0,29.14054,-29.14054,277.2307,66.00718,0.184348,37.92815,5.723468,0,219.6095
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,56.98649,56.98649,0,0,0,56.98649,46.4511,0,0,0,26.47085,59.98578,56.98649,0,0,150.4929,183.3146,0,33.51493,-33.51493,241.9029,57.59581,0.184348,62.68514,21.17668,0,209.7854
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,91.93844,91.93844,81,0,22.761,91.93844,50.23644,0,0,0,46.1866,11.51414,10.93844,0,0,187.7317,149.7997,34.67245,0,34.67245,274.7961,65.42751,0.1846978,101.1323,36.94928,81,195.9863
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,44.45364,44.45364,81,0,22.761,44.45364,84.19273,0,0,0,37.42673,0,0,36.54636,34.71904,153.0593,181.0049,72.14577,0,72.14577,343.2396,81.72354,0.1851515,48.899,29.94139,81,218.4316
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,60.12062,60.12062,0,0,0,60.12062,76.114,0,0,0,45.76021,63.28486,60.12062,0,0,80.9135,245.9361,0,17.52466,-17.52466,324.7669,77.32531,0.1851515,66.13268,36.60817,0,291.6963
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,50.61127,50.61127,0,0,0,50.61127,131.3118,0,0,0,66.45859,53.27502,50.61127,0,0,100.3853,228.4114,13.18357,0,13.18357,337.274,80.30317,0.1848568,55.67239,53.16687,0,294.87
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,80.08546,80.08546,81,0,22.761,80.08546,62.68695,0,0,0,50.20313,0,0,0.91454,0.868813,87.20177,240.2766,51.07195,0,51.07195,385.7251,91.83912,0.1853635,88.09401,40.16251,81,290.4798
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,0,0,0,25.09436,0,0,0,0,36.12982,286.2414,25.09436,0,25.09436,409.5317,97.50735,0.1848071,0,20.07549,0,311.3358
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,74.91476,74.91476,40.10284,0,12.41402,74.91476,63.64511,0,0,0,47.67958,36.64413,34.81192,0,0,11.03545,308.8263,11.03545,0,11.03545,420.0009,100,0.1849155,82.40623,38.14367,81,356.5059
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849155,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849155,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849155,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,63.35123,63.35123,63.35123,0,18.29586,63.35123,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1849155,69.68636,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,11.14117,11.14117,0,0,0,11.14117,0,0,1.776357E-15,0,0,11.72755,11.14117,0,0,0,318.7582,0,11.72755,-11.72755,407.6389,97.05669,0.1849155,12.25529,0,0,318.7582
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,59.98017,59.98017,0,0,0,59.98017,0,0,7.105427E-15,0,0,63.13702,59.98017,0,0,13.03061,307.0307,0,63.13702,-63.13702,341.0867,81.21095,0.1849155,65.97819,0,0,307.0307
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,58.37739,58.37739,0,0,0,58.37739,0,0,7.105427E-15,0,0,61.44989,58.37739,0,0,83.18285,243.8937,0,61.44989,-61.44989,276.3128,65.78863,0.1849155,64.21513,0,0,243.8937
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,16.04576,16.04576,0,0,0,16.04576,0,0,0,0,0,16.89027,16.04576,0,0,151.4605,182.4438,0,16.89027,-16.89027,258.5089,61.54961,0.1849155,17.65033,0,0,182.4438
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.67203,23.67203,0,0,0,23.67203,0,0,3.552714E-15,0,0,24.91792,23.67203,0,0,170.2275,165.5535,0,24.91792,-24.91792,232.2431,55.29586,0.1849155,26.03923,0,0,165.5535
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.51467,37.51467,0,0,0,37.51467,0,0,0,0,0,39.48912,37.51467,0,0,197.914,140.6356,0,39.48912,-39.48912,190.6179,45.38512,0.1849155,41.26614,0,0,140.6356
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,40.45051,40.45051,0,0,0,40.45051,0,0,7.105427E-15,0,0,42.57949,40.45051,0,0,241.7908,101.1465,0,42.57949,-42.57949,145.7352,34.69878,0.1849155,44.49556,0,0,101.1465
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.05001,18.05001,0,0,0,18.05001,0,0,0,0,0,19.00001,18.05001,0,0,289.1014,58.56697,0,19.00001,-19.00001,125.7074,29.93027,0.1849155,19.85501,0,0,58.56697
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.70349,18.70349,0,0,0,18.70349,0,0,3.552714E-15,0,0,19.68788,18.70349,0,0,310.2125,39.56696,0,19.68788,-19.68788,104.9546,24.98913,0.1849155,20.57384,0,0,39.56696
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,14.30865,14.30865,0,0,0,14.30865,0,0,1.776357E-15,0,0,15.06174,14.30865,0,0,332.088,19.87908,0,15.06174,-15.06174,89.07809,21.20902,0.1849155,15.73952,0,0,19.87908
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,16.54199,16.54199,81,0,22.761,16.54199,0,0,0,0,0,0,0,64.45801,61.23511,348.8232,4.817335,61.23511,0,61.23511,147.1708,35.0406,0.1855979,18.19619,0,81,4.817335
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,29.26148,29.26148,81,0,22.761,29.26148,35.29877,0,0,0,10.32894,0,0,51.73852,49.15159,287.5881,59.92893,59.48054,0,59.48054,203.599,48.47586,0.186309,32.18763,8.263156,81,70.25787
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,32.69992,32.69992,81,0,22.761,32.69992,96.102,0,0,0,31.42527,0,0,48.30008,45.88508,228.1076,113.4614,77.31035,0,77.31035,276.942,65.93845,0.186621,35.96991,25.14022,81,144.8867
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,63.7931,63.7931,81,0,22.761,63.7931,98.70596,0,0,0,62.96759,0,0,17.2069,16.34656,150.7972,183.0407,79.31415,0,79.31415,352.186,83.85365,0.1868842,70.17241,50.37407,81,246.0083
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,18.37794,0,0,89.86101,0,0,0,0,71.48307,254.4235,71.48307,0,71.48307,420.0009,100,0.1853521,0,71.88881,0,344.2845
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,62.54923,62.54923,20.25,0,7.39125,62.54923,99.67521,17.82057,0,0,62.34608,44.52551,42.29923,0,0,0,318.7582,0,0,0,420.0009,100,0.1853521,68.80415,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,37.04492,37.04492,0,0,0,37.04492,250.7276,53.8872,0,0,92.88185,38.99465,37.04492,0,0,0,318.7582,0,0,0,420.0009,100,0.1853521,40.74941,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853521,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.163921,2.163921,0,0,0,2.163921,4097.411,86.38691,0,0,88.66473,2.277811,2.163921,0,0,0,318.7582,0,0,0,420.0009,100,0.1853521,2.380313,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,8.56749,8.56749,0,0,0,8.56749,618.4385,43.96624,0,0,52.98465,9.018411,8.56749,0,0,0,318.7582,0,0,0,420.0009,100,0.1853521,9.424239,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,37.80574,37.80574,0,0,0,37.80574,71.94433,0,0,0,27.19909,39.79552,37.80574,0,0,0,318.7582,0,12.59643,-12.59643,406.723,96.83862,0.1853521,41.58632,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,49.22122,49.22122,0,0,0,49.22122,43.26517,0,0,0,21.29565,51.81181,49.22122,0,0,13.99603,306.1618,0,30.51616,-30.51616,374.5562,89.17986,0.1853521,54.14334,17.03652,0,327.4574
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,47.90288,275.6456,11.95932,0,11.95932,385.9018,91.8812,0.1850982,0,9.56746,0,287.6049
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.94356,286.409,0,0,0,385.9018,91.8812,0.1850982,0,0,0,286.409
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,109.5808,109.5808,81,0,22.761,109.5808,0,0,0,0,0,30.08507,28.58082,0,0,35.94356,286.409,0,30.08507,-30.08507,354.1893,84.33063,0.1850982,120.5389,0,81,286.409
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.37141,256.3239,0,0,0,354.1893,84.33063,0.1850982,0,0,0,256.3239
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.43498,28.43498,0,0,0,28.43498,0,0,3.552714E-15,0,0,29.93155,28.43498,0,0,69.37141,256.3239,0,29.93155,-29.93155,322.6387,76.81859,0.1850982,31.27847,0,0,256.3239
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.449036,3.449036,0,0,0,3.449036,0,0,4.440892E-16,0,0,3.630564,3.449036,0,0,102.6287,226.3924,0,3.630564,-3.630564,318.8118,75.90741,0.1850982,3.793939,0,0,226.3924
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6627,222.7618,0,0,0,318.8118,75.90741,0.1850982,0,0,0,222.7618
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,57.52761,57.52761,0,0,0,57.52761,0,0,7.105427E-15,0,0,60.55538,57.52761,0,0,106.6627,222.7618,0,60.55538,-60.55538,254.9808,60.70959,0.1850982,63.28037,0,0,222.7618
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,41.98732,41.98732,0,0,0,41.98732,0,0,7.105427E-15,0,0,44.19719,41.98732,0,0,173.9464,162.2065,0,44.19719,-44.19719,208.3929,49.61725,0.1850982,46.18606,0,0,162.2065
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.02258,20.02258,0,0,0,20.02258,0,0,0,0,0,21.0764,20.02258,0,0,223.0544,118.0093,0,21.0764,-21.0764,186.1764,44.32762,0.1850982,22.02484,0,0,118.0093
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.4726,96.93287,0,0,0,186.1764,44.32762,0.1850982,0,0,0,96.93287
