Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.4726,96.93287,0,0,0,186.1764,44.32762,0.1850982,0,0,0,96.93287
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,67.26221,67.26221,81,0,22.761,67.26221,0,0,0,0,0,0,0,13.7378,13.05091,246.4726,96.93287,13.05091,0,13.05091,198.5576,47.27552,0.1852636,73.98843,0,81,96.93287
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,92.45367,92.45367,81,0,22.761,92.45367,8.287033,1.776357E-15,0,0,7.661666,12.05649,11.45367,0,0,233.4217,108.6787,0,4.394828,-4.394828,193.925,46.17253,0.1852636,101.699,6.129333,81,116.3403
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,25.03761,25.03761,81,0,22.761,25.03761,59.68531,0,0,0,14.94378,0,0,55.96238,53.16426,238.3049,104.2839,68.10804,0,68.10804,258.538,61.55653,0.1857696,27.54138,11.95502,81,119.2276
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,72.31579,0,20.56389,0,0,0,0,0,67.14268,0,0,72.31579,68.7,170.1968,165.5811,135.8427,0,135.8427,387.4096,92.2402,0.1845852,0,53.71414,81,232.7238
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,33.5567,0,0,67.91084,0,0,0,0,34.35414,287.8395,34.35414,0,34.35414,420.0009,100,0.1838793,0,54.32867,0,355.7503
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,21.23625,21.23625,0,0,0,21.23625,342.3793,50.35457,0,0,72.70851,22.35394,21.23625,0,0,0,318.7582,0,0,0,420.0009,100,0.1838793,23.35987,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1838793,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.681532,3.681532,0,0,0,3.681532,1904.094,66.22453,0,0,70.09982,3.875297,3.681532,0,0,0,318.7582,0,0,0,420.0009,100,0.1838793,4.049685,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,24.01081,24.01081,0,0,0,24.01081,217.5615,26.96374,0,0,52.23828,25.27454,24.01081,0,0,0,318.7582,0,0,0,420.0009,100,0.1838793,26.41189,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,90.28114,90.28114,37.27436,0,11.69841,90.28114,61.80318,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1838793,99.30926,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,36.7591,36.7591,0,0,0,36.7591,60.33695,0,0,0,22.17932,38.69379,36.7591,0,0,0,318.7582,0,16.51447,-16.51447,402.593,95.8553,0.1838793,40.43501,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,62.59805,62.59805,64.45065,0,18.57401,62.59805,26.1978,0,0,0,16.39931,0,0,1.852592,1.759962,18.34941,302.2437,18.15928,0,18.15928,419.8205,99.95705,0.1840528,68.85786,13.11945,81,318.6431
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,70.02039,70.02039,55.52919,0,16.31689,70.02039,22.05647,0,0,0,15.44402,15.25389,14.49119,0,0,0.1901344,318.5871,0.1901344,0,0.1901344,420.0009,100,0.1840545,77.02242,12.35522,81,334.0311
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,47.1556,47.1556,0,0,0,47.1556,0,0,7.105427E-15,0,0,49.63747,47.1556,0,0,0,318.7582,0,49.63747,-49.63747,367.6783,87.54229,0.1840545,51.87115,0,0,318.7582
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,14.9089,14.9089,0,0,0,14.9089,0,0,1.776357E-15,0,0,15.69358,14.9089,0,0,55.15274,269.1208,0,15.69358,-15.69358,351.1359,83.60361,0.1840545,16.39979,0,0,269.1208
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,48.78238,48.78238,0,0,0,48.78238,0,0,0,0,0,51.34987,48.78238,0,0,72.59006,253.4272,0,51.34987,-51.34987,297.0083,70.71613,0.1840545,53.66062,0,0,253.4272
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,56.02786,56.02786,0,0,0,56.02786,0,0,7.105427E-15,0,0,58.9767,56.02786,0,0,129.6455,202.0773,0,58.9767,-58.9767,234.8414,55.91452,0.1840545,61.63065,0,0,202.0773
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,14.65874,14.65874,0,0,0,14.65874,0,0,0,0,0,15.43025,14.65874,0,0,195.1751,143.1006,0,15.43025,-15.43025,218.5765,52.04193,0.1840545,16.12461,0,0,143.1006
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,65.00899,65.00899,81,0,22.761,65.00899,0,0,0,0,0,0,0,15.99101,15.19146,212.3199,127.6704,15.19146,0,15.19146,232.9884,55.47332,0.1842429,71.50989,0,81,127.6704
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,48.06089,48.06089,81,0,22.761,48.06089,0,0,0,0,0,0,0,32.93911,31.29215,197.1284,141.3427,31.29215,0,31.29215,262.6748,62.54148,0.1846291,52.86698,0,81,141.3427
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,52.13298,52.13298,81,0,22.761,52.13298,0,0,0,0,0,0,0,28.86702,27.42367,165.8362,169.5056,27.42367,0,27.42367,288.6911,68.73585,0.1849654,57.34628,0,81,169.5056
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,12.0597,12.0597,81,0,22.761,12.0597,0,0,0,0,0,0,0,68.9403,65.49329,138.4126,194.1869,65.49329,0,65.49329,350.8235,83.52924,0.1855084,13.26567,0,81,194.1869
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,71.88663,71.88663,81,0,22.761,71.88663,0,0,0,0,0,0,0,9.113376,8.657706,72.91929,253.1309,8.657706,0,8.657706,359.037,85.48482,0.1856129,79.07529,0,81,253.1309
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,54.29655,54.29655,0,0,0,54.29655,0,0,7.105427E-15,0,0,57.15426,54.29655,0,0,64.26158,260.9228,0,57.15426,-57.15426,298.7911,71.14059,0.1856129,59.7262,0,0,260.9228
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,58.67189,58.67189,0,0,0,58.67189,0,0,7.105427E-15,0,0,61.75989,58.67189,0,0,127.7663,203.7685,0,61.75989,-61.75989,233.6904,55.64047,0.1856129,64.53909,0,0,203.7685
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,99.23293,99.23293,81,0,22.761,99.23293,19.50344,0,0,0,19.35383,19.19256,18.23293,0,0,196.3884,142.0087,0.1612783,0,0.1612783,233.8434,55.6769,0.1856143,109.1562,15.48307,81,161.3625
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,61.25814,61.25814,81,0,22.761,61.25814,68.00827,0,0,0,41.6606,0,0,19.74186,18.75476,196.2271,142.1538,60.41537,0,60.41537,291.1585,69.32331,0.1862073,67.38396,33.32848,81,183.8144
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,73.52197,73.52197,81,0,22.761,73.52197,109.8705,0,0,0,80.77896,0,0,7.47803,7.104129,135.8118,196.5276,87.88309,0,87.88309,374.5317,89.17403,0.186284,80.87417,64.62317,81,277.3066
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,8.396713,8.396713,0,0,0,8.396713,1319.21,54.00296,0,0,110.7703,8.838646,8.396713,0,0,47.92868,275.6224,47.92868,0,47.92868,420.0009,100,0.1853286,9.236384,88.61623,0,386.3927
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,69.55656,69.55656,20.25,0,7.39125,69.55656,148.5945,51.45561,0,0,103.3572,51.90164,49.30655,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,76.51221,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,75.38664,75.38664,20.25,0,7.39125,75.38664,125.1743,36.32614,0,0,94.36471,58.03857,55.13664,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,82.92531,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,58.0932,58.0932,0,0,0,58.0932,146.0726,23.70754,0,0,84.85828,61.15074,58.0932,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,63.90252,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,66.67319,66.67319,20.25,0,7.39125,66.67319,93.29644,13.3372,0,0,62.20371,48.86651,46.42318,0,0,0,318.7582,0,0,0,420.0009,100,0.1853286,73.3405,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,123.7373,123.7373,81,0,22.761,123.7373,28.71102,7.105427E-15,0,0,35.52623,44.9866,42.73726,0,0,0,318.7582,0,9.46036,-9.46036,410.0287,97.62569,0.1853286,136.111,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,75.00768,75.00768,75.22208,0,21.29919,75.00768,13.71302,0,0,0,10.28582,0,0,0.2144105,0.2036899,10.51151,309.2979,10.4895,0,10.4895,419.9799,99.99503,0.1854209,82.50844,8.228652,81,319.5837
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,68.09,68.09,68.11316,0,19.50063,68.09,0,4.576201E-15,0,0,0,0,0,0.02316346,0.02200528,0.02200528,318.7384,0.02200528,0,0.02200528,420.0009,100,0.1854212,74.89899,0,81,318.7384
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,164.7471,149.7,81,0,22.761,149.7,0,0,15.04714,31.52186,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1854212,181.2219,0,81,318.7582
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1854212,0,0,0,246.4424
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,32.78521,32.78521,0,0,0,32.78521,0,0,0,0,0,34.51075,32.78521,0,0,80.35088,246.4424,0,34.51075,-34.51075,307.3958,73.18932,0.1854212,36.06374,0,0,246.4424
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,28.26323,28.26323,0,0,0,28.26323,0,0,3.552714E-15,0,0,29.75077,28.26323,0,0,118.6962,211.9317,0,29.75077,-29.75077,276.0357,65.72266,0.1854212,31.08956,0,0,211.9317
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.7526,182.1809,0,0,0,276.0357,65.72266,0.1854212,0,0,0,182.1809
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,42.85543,42.85543,0,0,0,42.85543,0,0,0,0,0,45.11098,42.85543,0,0,151.7526,182.1809,0,45.11098,-45.11098,228.4846,54.40098,0.1854212,47.14097,0,0,182.1809
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,49.74943,49.74943,0,0,0,49.74943,0,0,7.105427E-15,0,0,52.36782,49.74943,0,0,201.8759,137.0699,0,52.36782,-52.36782,173.284,41.25802,0.1854212,54.72437,0,0,137.0699
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,47.02319,47.02319,0,0,0,47.02319,0,0,0,0,0,49.4981,47.02319,0,0,260.0623,84.70211,0,49.4981,-49.4981,121.1085,28.83529,0.1854212,51.72551,0,0,84.70211
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.0602,35.20401,0,0,0,121.1085,28.83529,0.1854212,0,0,0,35.20401
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,106.4781,106.4781,81,0,22.761,106.4781,0,0,0,2.682107,0,26.81906,25.47811,0,0,315.0602,35.20401,0,26.81906,-26.81906,92.83868,22.1044,0.1854212,117.1259,0,81,35.20401
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,37.7697,37.7697,81,0,22.761,37.7697,0,0,0,0,0,0,0,43.2303,41.06879,344.8592,8.384952,41.06879,0,41.06879,131.8,31.38088,0.185904,41.54667,0,81,8.384952
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,64.73971,64.73971,81,0,22.761,64.73971,35.1772,0,0,0,22.77361,0,0,16.26029,15.44728,303.7904,45.34686,38.22089,0,38.22089,168.0595,40.01408,0.18628,71.21368,18.21889,81,68.12048
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,39.39178,39.39178,81,0,22.761,39.39178,115.3788,0,0,0,45.44978,0,0,41.60822,39.52781,265.5695,79.74567,84.97758,0,84.97758,248.6763,59.20852,0.186411,43.33096,36.35982,81,125.1954
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,64.83163,64.83163,81,0,22.761,64.83163,99.31968,0,0,0,64.39057,0,0,16.16837,15.35995,180.5919,156.2255,79.75052,0,79.75052,324.3343,77.22229,0.1866413,71.3148,51.51246,81,220.6161
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,21.69121,21.69121,26.52112,0,8.977843,21.69121,441.4567,0,0,0,95.75729,0,0,4.829912,4.588417,100.8414,228.001,100.3457,0,100.3457,419.5306,99.88803,0.1848924,23.86033,76.60583,81,323.7582
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,65.61629,65.61629,20.25,0,7.39125,65.61629,117.2434,28.68111,0,0,76.93079,47.75398,45.36628,0,0,0.4957015,318.3121,0.4957015,0,0.4957015,420.0009,100,0.184883,72.17791,61.54464,81,395.2429
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,40.52556,40.52556,0,0,0,40.52556,217.7208,45.57408,0,0,88.23256,42.65849,40.52556,0,0,0,318.7582,0,0,0,420.0009,100,0.184883,44.57812,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,25.90225,25.90225,0,0,0,25.90225,334.5372,59.38715,0,0,86.65267,27.26553,25.90225,0,0,0,318.7582,0,0,0,420.0009,100,0.184883,28.49248,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.083847,1.083847,0,0,0,1.083847,7903.992,84.52626,0,0,85.66715,1.140891,1.083847,0,0,0,318.7582,0,0,0,420.0009,100,0.184883,1.192231,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,69.47332,69.47332,20.25,0,7.39125,69.47332,81.22337,4.614546,0,0,56.42857,51.81402,49.22332,0,0,0,318.7582,0,0,0,420.0009,100,0.184883,76.42065,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,45.99945,45.99945,0,0,0,45.99945,103.5887,0,0,0,47.65023,48.42048,45.99945,0,0,0,318.7582,0,0.7702514,-0.7702514,419.1889,99.80669,0.184883,50.5994,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,68.18851,68.18851,43.79426,0,13.34795,68.18851,38.91271,2.664535E-15,0,0,26.534,25.67817,24.39426,0,0,0.8558349,317.988,0.8558349,0,0.8558349,420.0009,100,0.1848902,75.00737,21.2272,81,344.522
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1848902,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,82.92628,82.92628,81,0,22.761,82.92628,0,0,0,0,0,2.027657,1.926274,0,0,0,318.7582,0,2.027657,-2.027657,417.8635,99.49111,0.1848902,91.2189,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,68.1563,68.1563,70.52783,0,20.11154,68.1563,0,0,0,0,0,0,0,2.371529,2.252952,2.252952,316.7306,2.252952,0,2.252952,420.0009,100,0.184916,74.97194,0,81,316.7306
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,72.34918,72.34918,72.34918,0,20.57234,72.34918,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.184916,79.5841,0,81,318.7582
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,94.61131,94.61131,81,0,22.761,94.61131,0,0,0,0,0,14.32769,13.6113,0,0,0,318.7582,0,14.32769,-14.32769,404.8981,96.40412,0.184916,104.0724,0,81,318.7582
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,7.44989,7.44989,0,0,0,7.44989,0,0,8.881784E-16,0,0,7.841989,7.44989,0,0,15.91965,304.4305,0,7.841989,-7.841989,396.632,94.43599,0.184916,8.194879,0,0,304.4305
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,53.88451,53.88451,0,0,0,53.88451,0,0,7.105427E-15,0,0,56.72054,53.88451,0,0,24.63297,296.5886,0,56.72054,-56.72054,336.8433,80.20061,0.184916,59.27296,0,0,296.5886
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,117.6875,117.6875,81,0,22.761,117.6875,0,0,1.421085E-14,0,0,38.61847,36.68755,0,0,87.65579,239.868,0,38.61847,-38.61847,296.1358,70.50838,0.184916,129.4563,0,81,239.868
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,9.101521,9.101521,81,0,22.761,9.101521,0,0,0,0,0,0,0,71.89848,68.30355,130.5652,201.2495,68.30355,0,68.30355,360.9343,85.93655,0.1853711,10.01167,0,81,201.2495
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,36.06721,36.06721,0,0,0,36.06721,0,0,0,0,0,37.96549,36.06721,0,0,62.26165,262.7227,0,37.96549,-37.96549,320.9151,76.40821,0.1853711,39.67394,0,0,262.7227
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,50.71859,50.71859,0,0,0,50.71859,0,0,7.105427E-15,0,0,53.38799,50.71859,0,0,104.4455,224.7572,0,53.38799,-53.38799,264.6392,63.00922,0.1853711,55.79044,0,0,224.7572
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,92.64346,92.64346,81,0,22.761,92.64346,0,0,0,0,0,12.25627,11.64346,0,0,163.7655,171.3693,0,12.25627,-12.25627,251.72,59.93321,0.1853711,101.9078,0,81,171.3693
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,51.35542,51.35542,81,0,22.761,51.35542,0,0,0,0,0,0,0,29.64458,28.16235,177.3836,159.113,28.16235,0,28.16235,278.4371,66.29443,0.1856887,56.49096,0,81,159.113
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,67.63685,67.63685,81,0,22.761,67.63685,23.25554,0,0,0,15.72931,0,0,13.36315,12.69499,149.2212,184.4591,28.42431,0,28.42431,305.4028,72.71481,0.1859612,74.40054,12.58345,81,200.1884
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,19.83477,19.83477,81,0,22.761,19.83477,200.0018,0,0,0,39.6699,0,0,61.16523,58.10697,120.7969,210.041,97.77686,0,97.77686,398.1621,94.80031,0.1858499,21.81824,31.73591,81,249.7109
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,44.44265,0,0,67.46272,0,0,0,0,23.02007,298.0402,23.02007,0,23.02007,420.0009,100,0.1854199,0,53.97017,0,365.5029
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,84.42111,84.42111,20.25,0,7.39125,84.42111,114.3342,28.97368,0,0,96.52222,67.54854,64.17111,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,92.86322,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,89.69052,89.69052,20.99052,0,7.578602,89.69052,130.8581,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,98.65958,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,22.15188,22.15188,0,0,0,22.15188,550.0828,98.53592,0,0,121.8537,23.31777,22.15188,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,24.36707,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,110.5353,110.5353,41.83532,0,12.85234,110.5353,112.3532,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,121.5889,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,53.26042,53.26042,0,0,0,53.26042,195.1277,47.86222,0,0,103.9258,56.0636,53.26042,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,58.58646,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,28.90514,28.90514,0,0,0,28.90514,270.446,47.74633,0,0,78.17279,30.42646,28.90514,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,31.79565,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.422681,2.422681,0,0,0,2.422681,2464.338,57.15285,0,0,59.70304,2.55019,2.422681,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,2.664949,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,23.70603,23.70603,0,0,0,23.70603,137.9477,7.748216,0,0,32.70193,24.95371,23.70603,0,0,0,318.7582,0,0,0,420.0009,100,0.1854199,26.07663,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,105.3479,105.3479,81,0,22.761,105.3479,9.403883,0,1.421085E-14,0,9.906797,25.62941,24.34793,0,0,0,318.7582,0,15.72261,-15.72261,403.4278,96.05404,0.1854199,115.8827,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.50999,42.50999,0,0,0,42.50999,0,0,0,0,0,44.74736,42.50999,0,0,17.46957,303.0356,0,44.74736,-44.74736,356.2599,84.82362,0.1854199,46.76099,0,0,303.0356
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,68.51305,68.51305,81,0,22.761,68.51305,0,0,0,0,0,0,0,12.48695,11.8626,67.18886,258.2883,11.8626,0,11.8626,367.5137,87.5031,0.1855515,75.36436,0,81,258.2883
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.82553,28.82553,0,0,0,28.82553,0,0,0,0,0,30.34266,28.82553,0,0,55.32626,268.9646,0,30.34266,-30.34266,335.5298,79.88788,0.1855515,31.70808,0,0,268.9646
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,88.89113,88.89113,81,0,22.761,88.89113,0,0,0,0,0,8.306453,7.89113,0,0,89.04033,238.6219,0,8.306453,-8.306453,326.774,77.80318,0.1855515,97.78024,0,81,238.6219
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,74.44493,74.44493,81,0,22.761,74.44493,0,0,0,0,0,0,0,6.55507,6.227317,98.26972,230.3155,6.227317,0,6.227317,332.6818,79.20979,0.1856204,81.88942,0,81,230.3155
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,61.11971,61.11971,81,0,22.761,61.11971,0,0,0,0,0,0,0,19.88029,18.88628,92.0424,235.9201,18.88628,0,18.88628,350.5988,83.47575,0.185829,67.23167,0,81,235.9201
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.401292,4.401292,0,0,0,4.401292,0,0,0,0,0,4.632939,4.401292,0,0,73.15612,252.9177,0,4.632939,-4.632939,345.7153,82.313,0.185829,4.841421,0,0,252.9177
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,37.94265,37.94265,0,0,0,37.94265,0,0,7.105427E-15,0,0,39.93963,37.94265,0,0,78.30383,248.2848,0,39.93963,-39.93963,303.6152,72.2892,0.185829,41.73692,0,0,248.2848
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,51.68319,51.68319,0,0,0,51.68319,0,0,7.105427E-15,0,0,54.40336,51.68319,0,0,122.6812,208.3451,0,54.40336,-54.40336,246.2691,58.63537,0.185829,56.85151,0,0,208.3451
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.1294,153.9418,0,0,0,246.2691,58.63537,0.185829,0,0,0,153.9418
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.1294,153.9418,0,0,0,246.2691,58.63537,0.185829,0,0,0,153.9418
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,24.40264,24.40264,0,0,0,24.40264,0,0,3.552714E-15,0,0,25.68699,24.40264,0,0,183.1294,153.9418,0,25.68699,-25.68699,219.1926,52.18861,0.185829,26.8429,0,0,153.9418
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,211.6705,128.2548,6.282599,0,6.282599,225.1528,53.6077,0.1857122,0,5.026079,0,134.5374
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,95.8427,95.8427,81,0,22.761,95.8427,23.92286,0,0,0,22.92832,15.62389,14.8427,0,0,205.3879,133.9091,7.304427,0,7.304427,232.0824,55.2576,0.1857716,105.427,18.34265,81,156.8375
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,41.23598,41.23598,81,0,22.761,41.23598,61.65075,0,0,0,25.42229,0,0,39.76402,37.77582,198.0835,140.4831,63.19811,0,63.19811,292.0374,69.53257,0.1863019,45.35958,20.33783,81,165.9054
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,12.87289,12.87289,81,0,22.761,12.87289,229.0913,0,0,0,29.49067,0,0,68.12711,64.72076,134.8853,197.3614,94.21143,0,94.21143,381.4142,90.81272,0.1862552,14.16018,23.59253,81,226.8521
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,83.00488,83.00488,75.35802,0,21.33358,83.00488,58.69924,0,0,0,48.72323,8.049315,7.64685,0,0,40.67392,282.1517,40.67392,0,40.67392,420.0009,100,0.1865775,91.30536,38.97858,81,330.8749
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,72.60743,72.60743,20.25,0,7.39125,72.60743,129.6116,38.99455,0,0,94.10764,55.11308,52.35743,0,0,0,318.7582,0,0,0,420.0009,100,0.1865775,79.86817,75.28611,81,412.8659
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,53.28635,53.28635,0,0,0,53.28635,114.3757,4.855717,0,0,60.94661,56.0909,53.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.1865775,58.61499,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865775,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,28.218,28.218,0,0,0,28.218,162.8473,16.2491,0,0,45.95226,29.70316,28.218,0,0,0,318.7582,0,0,0,420.0009,100,0.1865775,31.0398,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,97.38283,97.38283,59.53414,0,17.33014,97.38283,40.91144,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1865775,107.1211,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,52.53901,52.53901,0,0,0,52.53901,46.80759,0,0,0,24.59224,55.30421,52.53901,0,0,0,318.7582,0,30.71197,-30.71197,387.6276,92.2921,0.1865775,57.7929,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,34.12441,288.0463,8.818901,0,8.818901,395.9939,94.28408,0.1864163,0,7.055121,0,296.8651
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,62.26543,62.26543,0,0,0,62.26543,0,0,7.105427E-15,0,0,65.54256,62.26543,0,0,25.30551,295.9833,0,65.54256,-65.54256,326.906,77.8346,0.1864163,68.49197,0,0,295.9833
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,77.56445,77.56445,81,0,22.761,77.56445,0,0,0,0,0,0,0,3.435548,3.263771,98.13058,230.4407,3.263771,0,3.263771,330.0023,78.57182,0.1864513,85.3209,0,81,230.4407
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.35587,38.35587,81,0,22.761,38.35587,0,0,0,0,0,0,0,42.64413,40.51192,94.86681,233.3781,40.51192,0,40.51192,368.4353,87.72251,0.1868838,42.19146,0,81,233.3781
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.45621,30.45621,0,0,0,30.45621,0,0,7.105427E-15,0,0,32.05916,30.45621,0,0,54.35488,269.8388,0,32.05916,-32.05916,334.6419,79.67649,0.1868838,33.50183,0,0,269.8388
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.97617,237.7797,0,0,0,334.6419,79.67649,0.1868838,0,0,0,237.7797
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.97617,237.7797,0,0,0,334.6419,79.67649,0.1868838,0,0,0,237.7797
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,63.86907,63.86907,81,0,22.761,63.86907,0,0,0,0,0,0,0,17.13093,16.27438,89.97617,237.7797,16.27438,0,16.27438,350.0812,83.35249,0.1870566,70.25598,0,81,237.7797
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,6.109265,6.109265,0,0,0,6.109265,0,0,0,0,0,6.430806,6.109265,0,0,73.70179,252.4266,0,6.430806,-6.430806,343.3025,81.73853,0.1870566,6.720192,0,0,252.4266
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,13.75126,13.75126,0,0,0,13.75126,0,0,1.776357E-15,0,0,14.47501,13.75126,0,0,80.84713,245.9958,0,14.47501,-14.47501,328.0445,78.10568,0.1870566,15.12639,0,0,245.9958
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.04443,21.04443,0,0,0,21.04443,0,0,3.552714E-15,0,0,22.15203,21.04443,0,0,96.93048,231.5208,0,22.15203,-22.15203,304.6942,72.5461,0.1870566,23.14888,0,0,231.5208
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.5439,209.3688,0,0,0,304.6942,72.5461,0.1870566,0,0,0,209.3688
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.37881,23.37881,0,0,0,23.37881,0,0,0,0,0,24.60928,23.37881,0,0,121.5439,209.3688,0,24.60928,-24.60928,278.7538,66.36981,0.1870566,25.7167,0,0,209.3688
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,38.92337,38.92337,0,0,0,38.92337,48.00254,0,0,0,18.68421,40.97197,38.92337,0,0,148.8875,184.7595,0,22.28776,-22.28776,255.2604,60.77617,0.1870566,42.8157,14.94736,0,203.4437
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,78.05283,78.05283,81,0,22.761,78.05283,39.41342,0,0,0,30.76329,0,0,2.947164,2.799806,173.6517,162.4717,33.5631,0,33.5631,287.1012,68.35728,0.1873251,85.85812,24.61064,81,193.235
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,38.42971,38.42971,81,0,22.761,38.42971,103.1598,0,0,0,39.64403,0,0,42.57029,40.44177,140.0886,192.6785,80.0858,0,80.0858,363.0772,86.44678,0.187525,42.27269,31.71523,81,232.3225
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,12.58136,12.58136,0,0,0,12.58136,518.7147,0,0,0,65.26138,13.24354,12.58136,0,0,60.00277,264.7557,52.01784,0,52.01784,412.4257,98.1964,0.1865901,13.8395,52.20911,0,330.0171
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,23.76419,23.76419,0,0,0,23.76419,327.4319,44.81167,0,0,77.81154,25.01494,23.76419,0,0,7.984926,311.5718,7.984926,0,7.984926,420.0009,100,0.1864474,26.14061,62.24923,0,389.3833
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,9.539059,9.539059,0,0,0,9.539059,823.6921,68.53136,0,0,78.57247,10.04111,9.539059,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,10.49296,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,22.42981,22.42981,0,0,0,22.42981,327.0677,49.75036,0,0,73.36069,23.61033,22.42981,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,24.67279,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,16.19945,16.19945,0,0,0,16.19945,347.5349,39.2467,0,0,56.29875,17.05206,16.19945,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,17.8194,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864474,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,9.739415,9.739415,0,0,0,9.739415,0,0,1.776357E-15,0,0,10.25202,9.739415,0,0,0,318.7582,0,10.25202,-10.25202,409.1943,97.42701,0.1864474,10.71336,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,12.19976,12.19976,0,0,0,12.19976,0,0,1.776357E-15,0,0,12.84186,12.19976,0,0,11.39113,308.5062,0,12.84186,-12.84186,395.6578,94.20404,0.1864474,13.41974,0,0,308.5062
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,35.20663,35.20663,0,0,0,35.20663,0,0,0,0,0,37.05961,35.20663,0,0,25.65986,295.6644,0,37.05961,-37.05961,356.5935,84.90305,0.1864474,38.72729,0,0,295.6644
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.341708,1.341708,0,0,0,1.341708,0,0,2.220446E-16,0,0,1.412325,1.341708,0,0,66.8372,258.6047,0,1.412325,-1.412325,355.1048,84.54859,0.1864474,1.475879,0,0,258.6047
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.40645,257.1924,0,0,0,355.1048,84.54859,0.1864474,0,0,0,257.1924
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,28.20384,28.20384,0,0,0,28.20384,0,0,0,0,0,29.68825,28.20384,0,0,68.40645,257.1924,0,29.68825,-29.68825,323.8106,77.09761,0.1864474,31.02422,0,0,257.1924
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.63506,21.63506,0,0,0,21.63506,0,0,3.552714E-15,0,0,22.77375,21.63506,0,0,101.3934,227.5042,0,22.77375,-22.77375,299.805,71.382,0.1864474,23.79857,0,0,227.5042
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,30.47167,30.47167,0,0,0,30.47167,0,0,0,0,0,32.07544,30.47167,0,0,126.6976,204.7304,0,32.07544,-32.07544,265.9945,63.3319,0.1864474,33.51884,0,0,204.7304
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,14.66555,14.66555,0,0,0,14.66555,0,0,1.776357E-15,0,0,15.43742,14.66555,0,0,162.3369,172.655,0,15.43742,-15.43742,249.722,59.45751,0.1864474,16.1321,0,0,172.655
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,52.94999,52.94999,0,0,0,52.94999,0,0,0,0,0,55.73684,52.94999,0,0,179.4896,157.2176,0,55.73684,-55.73684,190.9702,45.46901,0.1864474,58.24499,0,0,157.2176
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,116.1198,116.1198,81,0,22.761,116.1198,0,0,0,0,0,36.96819,35.11978,0,0,241.4194,101.4807,0,36.96819,-36.96819,152.0023,36.19096,0.1864474,127.7318,0,81,101.4807
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,50.44174,50.44174,81,0,22.761,50.44174,23.65311,0,0,0,11.93104,0,0,30.55826,29.03035,282.4952,64.51254,40.96139,0,40.96139,190.8617,45.44318,0.1868423,55.48591,9.54483,81,76.44357
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,52.57458,52.57458,81,0,22.761,52.57458,68.30544,0,0,0,35.91129,0,0,28.42542,27.00415,241.5338,101.3778,62.91544,0,62.91544,250.5486,59.6543,0.187347,57.83204,28.72903,81,137.2891
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,67.42845,67.42845,81,0,22.761,67.42845,78.74545,0,0,0,53.09684,0,0,13.57155,12.89297,178.6184,158.0017,65.98981,0,65.98981,313.152,74.55985,0.1877913,74.1713,42.47747,81,211.0985
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,55.54666,0,16.3213,0,0,0,0,0,59.85925,0,0,55.54666,52.76933,112.6286,217.3925,112.6286,0,112.6286,420.0009,100,0.1867442,0,47.8874,81,277.2518
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,40.15998,40.15998,0,0,0,40.15998,260.2359,62.23702,0,0,104.5107,42.27367,40.15998,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,44.17598,83.60855,0,423.2689
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,141.345,141.345,74.7291,0,21.17446,141.345,49.61052,0,0,5.779482,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,155.4795,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,83.01795,83.01795,20.25,0,7.39125,83.01795,87.77161,6.794668,0,0,72.8662,66.07153,62.76795,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,91.31975,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,26.13923,26.13923,0,0,0,26.13923,210.5365,27.51765,0,0,55.03263,27.51498,26.13923,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,28.75315,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,67.40089,67.40089,38.03456,0,11.89074,67.40089,45.86279,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1867442,74.14098,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,52.82362,52.82362,0,0,0,52.82362,6.777764,0,7.105427E-15,0,3.580261,55.60381,52.82362,0,0,0,318.7582,0,52.02355,-52.02355,365.1632,86.94344,0.1867442,58.10598,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,53.94947,53.94947,0,0,0,53.94947,0,0,7.105427E-15,0,0,56.78891,53.94947,0,0,57.80394,266.7347,0,56.78891,-56.78891,305.3024,72.69091,0.1867442,59.34441,0,0,266.7347
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,97.73545,97.73545,81,0,22.761,97.73545,0,0,0,0,0,17.61627,16.73545,0,0,120.9027,209.9458,0,17.61627,-17.61627,286.7332,68.26968,0.1867442,107.509,0,81,209.9458
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,153.7558,149.7,81,0,22.761,149.7,0,0,4.055762,19.43134,0,72.31579,68.7,0,0,140.4764,192.3295,0,72.31579,-72.31579,210.5057,50.12031,0.1867442,169.1313,0,81,192.3295
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.989415,3.989415,76.30521,0,21.57322,3.989415,0,0,0,0,0,0,0,72.31579,68.7,220.8272,120.0137,68.7,0,68.7,275.6803,65.63803,0.1870156,4.388357,0,81,120.0137
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.1272,181.8437,68.7,0,68.7,340.8548,81.15575,0.1871802,0,0,81,181.8437
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,24.73108,24.73108,0,0,0,24.73108,0,0,3.552714E-15,0,0,26.03272,24.73108,0,0,83.42725,243.6737,0,26.03272,-26.03272,313.4139,74.62221,0.1871802,27.20419,0,0,243.6737
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.493237,2.493237,0,0,0,2.493237,0,0,4.440892E-16,0,0,2.62446,2.493237,0,0,112.3525,217.641,0,2.62446,-2.62446,310.6475,73.96354,0.1871802,2.74256,0,0,217.641
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2686,215.0165,0,0,0,310.6475,73.96354,0.1871802,0,0,0,215.0165
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2686,215.0165,0,0,0,310.6475,73.96354,0.1871802,0,0,0,215.0165
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2686,215.0165,0,0,0,310.6475,73.96354,0.1871802,0,0,0,215.0165
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.49248,4.49248,0,0,0,4.49248,0,0,0,0,0,4.728926,4.49248,0,0,115.2686,215.0165,0,4.728926,-4.728926,305.6628,72.7767,0.1871802,4.941728,0,0,215.0165
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.24569,30.24569,0,0,0,30.24569,0,0,3.552714E-15,0,0,31.83757,30.24569,0,0,120.5229,210.2876,0,31.83757,-31.83757,272.103,64.7863,0.1871802,33.27026,0,0,210.2876
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,155.898,178.45,6.870485,0,6.870485,278.6209,66.33819,0.1870619,0,5.496388,0,185.3205
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,122.1302,122.1302,81,0,22.761,122.1302,26.64397,0,0,0,32.54034,43.29496,41.13021,0,0,149.0275,184.6335,0,10.75461,-10.75461,267.2846,63.63906,0.1870619,134.3432,26.03227,81,217.1738
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,34.64844,34.64844,81,0,22.761,34.64844,105.5806,0,0,0,36.58203,0,0,46.35156,44.03398,160.9771,173.8789,80.616,0,80.616,343.7636,81.84832,0.1872443,38.11329,29.26562,81,210.4609
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,11.8708,11.8708,0,0,0,11.8708,443.8266,0,0,0,52.68579,12.49558,11.8708,0,0,80.36107,246.4333,40.19021,0,40.19021,381.8914,90.92635,0.1865595,13.05789,42.14864,0,299.119
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,65.36678,65.36678,20.25,0,7.39125,65.36678,149.409,10.00161,0,0,97.66381,47.49134,45.11678,0,0,40.17086,282.6045,40.17086,0,40.17086,420.0009,100,0.18588,71.90345,78.13105,81,380.2682
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,24.62024,24.62024,0,0,0,24.62024,451.1712,85.16339,0,0,111.0794,25.91604,24.62024,0,0,0,318.7582,0,0,0,420.0009,100,0.18588,27.08227,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,71.10522,71.10522,20.25,0,7.39125,71.10522,127.7932,37.33582,0,0,90.86762,53.5318,50.85521,0,0,0,318.7582,0,0,0,420.0009,100,0.18588,78.21574,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,10.25367,10.25367,0,0,0,10.25367,438.962,34.21636,0,0,45.0097,10.79333,10.25367,0,0,0,318.7582,0,0,0,420.0009,100,0.18588,11.27903,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,11.85454,11.85454,0,0,0,11.85454,307.2312,23.94238,0,0,36.42084,12.47846,11.85454,0,0,0,318.7582,0,0,0,420.0009,100,0.18588,13.03999,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,7.074898,7.074898,0,0,0,7.074898,372.6226,18.91541,0,0,26.36267,7.447261,7.074898,0,0,0,318.7582,0,0,0,420.0009,100,0.18588,7.782388,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,54.76756,54.76756,0,0,0,54.76756,10.30036,0,7.105427E-15,0,5.641258,57.65007,54.76756,0,0,0,318.7582,0,52.00881,-52.00881,365.1787,86.94714,0.18588,60.24432,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,125.7904,125.7904,81,0,22.761,125.7904,1.978361,0,0,0,2.488587,47.14776,44.79037,0,0,57.78756,266.7494,0,44.65918,-44.65918,318.1039,75.73886,0.18588,138.3694,1.99087,81,269.238
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,91.9276,91.9276,81,0,22.761,91.9276,0,0,0,0,0,11.50274,10.9276,0,0,107.4089,222.0902,0,11.50274,-11.50274,305.9789,72.85197,0.18588,101.1204,0,81,222.0902
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,114.5756,114.5756,81,0,22.761,114.5756,0,0,0,0,0,35.34278,33.57564,0,0,120.1897,210.5875,0,35.34278,-35.34278,268.7243,63.98185,0.18588,126.0332,0,81,210.5875
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,112.559,112.559,81,0,22.761,112.559,0,0,0,0,0,33.21997,31.55897,0,0,159.4594,175.2447,0,33.21997,-33.21997,233.7074,55.64451,0.18588,123.8149,0,81,175.2447
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,59.0847,59.0847,81,0,22.761,59.0847,0,0,0,0,0,0,0,21.9153,20.81954,196.3705,142.0247,20.81954,0,20.81954,253.4586,60.34715,0.1860873,64.99317,0,81,142.0247
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,15.30526,15.30526,81,0,22.761,15.30526,0,0,0,0,0,0,0,65.69473,62.41,175.551,160.7623,62.41,0,62.41,312.6659,74.44411,0.186579,16.83579,0,81,160.7623
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,21.46253,21.46253,81,0,22.761,21.46253,0,0,0,0,0,0,0,59.53747,56.5606,113.141,216.9313,56.5606,0,56.5606,366.324,87.21982,0.1871326,23.60878,0,81,216.9313
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,40.97718,40.97718,0,0,0,40.97718,0,0,0,0,0,43.13388,40.97718,0,0,56.58039,267.8359,0,43.13388,-43.13388,320.8569,76.39434,0.1871326,45.0749,0,0,267.8359
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,51.81741,51.81741,0,0,0,51.81741,0,0,7.105427E-15,0,0,54.54464,51.81741,0,0,104.5069,224.702,0,54.54464,-54.54464,263.3618,62.70506,0.1871326,56.99915,0,0,224.702
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,5.075315,5.075315,0,0,0,5.075315,0,0,8.881784E-16,0,0,5.342437,5.075315,0,0,165.1121,170.1574,0,5.342437,-5.342437,257.7303,61.36425,0.1871326,5.582846,0,0,170.1574
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,11.94799,11.94799,0,0,0,11.94799,0,0,1.776357E-15,0,0,12.57683,11.94799,0,0,171.0481,164.8149,0,12.57683,-12.57683,244.4732,58.20779,0.1871326,13.14279,0,0,164.8149
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,51.0401,51.0401,0,0,0,51.0401,0,0,0,0,0,53.72642,51.0401,0,0,185.0224,152.2381,0,53.72642,-53.72642,187.8406,44.72386,0.1871326,56.14411,0,0,152.2381
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,53.11278,53.11278,0,0,0,53.11278,0,0,7.105427E-15,0,0,55.90819,53.11278,0,0,244.7184,98.51167,0,55.90819,-55.90819,128.9082,30.69236,0.1871326,58.42406,0,0,98.51167
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,91.56095,91.56095,81,0,22.761,91.56095,19.10809,0,0,0,17.49555,11.11679,10.56095,0,0,306.8386,42.60349,6.37876,0,6.37876,134.9596,32.13317,0.1871783,100.717,13.99644,81,60.09903
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,36.38799,36.38799,81,0,22.761,36.38799,134.4935,0,0,0,48.93948,0,0,44.61201,42.38141,300.4598,48.34437,91.32089,0,91.32089,221.5942,52.76042,0.1871769,40.02679,39.15158,81,97.28385
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,37.08937,37.08937,81,0,22.761,37.08937,212.4973,0,0,0,78.81393,0,0,43.91063,41.7151,209.1389,130.5332,120.529,0,120.529,335.9381,79.9851,0.1866954,40.79831,63.05115,81,209.3471
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,20.25,0,7.39125,0,0,38.27663,0,0,106.6366,0,0,0,0,88.60992,239.0093,88.60992,0,88.60992,420.0009,100,0.1852538,0,85.30924,81,345.6458
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,89.23619,89.23619,20.53619,0,7.463656,89.23619,135.0428,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,98.15981,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,15.36866,15.36866,0,0,0,15.36866,787.075,104.7853,0,0,120.9629,16.17754,15.36866,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,16.90553,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.596928,1.596928,0,0,0,1.596928,6178.298,96.98199,0,0,98.66296,1.680977,1.596928,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,1.756621,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,37.89912,37.89912,0,0,0,37.89912,212.035,40.4656,0,0,80.35941,39.89381,37.89912,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,41.68903,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,32.66064,32.66064,0,0,0,32.66064,171.3031,21.56906,0,0,55.94868,34.37962,32.66064,0,0,0,318.7582,0,0,0,420.0009,100,0.1852538,35.92671,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,145.7055,145.7055,81,0,22.761,145.7055,17.77193,0,0,10.57605,25.89468,68.11105,64.7055,0,0,0,318.7582,0,42.21637,-42.21637,375.5009,89.40479,0.1852538,160.276,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,36.05416,36.05416,0,0,0,36.05416,24.17169,0,0,0,8.714898,37.95174,36.05416,0,0,46.90707,276.5419,0,29.23685,-29.23685,344.6826,82.06711,0.1852538,39.65957,6.971919,0,285.2567
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,42.65809,42.65809,0,0,0,42.65809,0,0,7.105427E-15,0,0,44.90326,42.65809,0,0,79.39246,247.305,0,44.90326,-44.90326,297.3504,70.79756,0.1852538,46.9239,0,0,247.305
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,80.52633,80.52633,81,0,22.761,80.52633,0,0,0,0,0,0,0,0.4736702,0.4499867,129.285,202.4018,0.4499867,0,0.4499867,297.7773,70.8992,0.1852581,88.57896,0,81,202.4018
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,24.95268,24.95268,81,0,22.761,24.95268,0,0,0,0,0,0,0,56.04731,53.24495,128.835,202.8067,53.24495,0,53.24495,348.2899,82.92599,0.1857691,27.44795,0,81,202.8067
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,16.66523,16.66523,0,0,0,16.66523,0,0,0,0,0,17.54235,16.66523,0,0,75.59003,250.7272,0,17.54235,-17.54235,329.7986,78.52332,0.1857691,18.33175,0,0,250.7272
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,33.28303,33.28303,0,0,0,33.28303,0,0,7.105427E-15,0,0,35.03476,33.28303,0,0,95.08152,233.1849,0,35.03476,-35.03476,292.8687,69.73051,0.1857691,36.61133,0,0,233.1849
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,16.81202,16.81202,0,0,0,16.81202,0,0,3.552714E-15,0,0,17.69686,16.81202,0,0,134.009,198.1501,0,17.69686,-17.69686,274.2146,65.28905,0.1857691,18.49322,0,0,198.1501
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,26.88456,26.88456,0,0,0,26.88456,0,0,3.552714E-15,0,0,28.29953,26.88456,0,0,153.6722,180.4532,0,28.29953,-28.29953,244.3842,58.18661,0.1857691,29.57301,0,0,180.4532
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.1161,152.1537,0,0,0,244.3842,58.18661,0.1857691,0,0,0,152.1537
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,18.42508,18.42508,0,0,0,18.42508,0,0,3.552714E-15,0,0,19.39482,18.42508,0,0,185.1161,152.1537,0,19.39482,-19.39482,223.9403,53.31901,0.1857691,20.26759,0,0,152.1537
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.50166,24.50166,0,0,0,24.50166,0,0,3.552714E-15,0,0,25.79122,24.50166,0,0,206.666,132.7589,0,25.79122,-25.79122,196.754,46.84609,0.1857691,26.95182,0,0,132.7589
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.3229,106.9677,0,0,0,196.754,46.84609,0.1857691,0,0,0,106.9677
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,14.09696,14.09696,0,0,0,14.09696,0,0,1.776357E-15,0,0,14.83891,14.09696,0,0,235.3229,106.9677,0,14.83891,-14.83891,181.1124,43.12191,0.1857691,15.50666,0,0,106.9677
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,251.8105,92.12874,13.35548,0,13.35548,193.7825,46.1386,0.1855542,0,10.68439,0,105.4842
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,59.64811,59.64811,0,0,0,59.64811,58.98711,0,7.105427E-15,0,35.1847,62.78749,59.64811,0,0,238.455,104.1487,0,27.60279,-27.60279,164.6866,39.21102,0.1855542,65.61292,28.14776,0,139.3334
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,107.2447,107.2447,81,0,22.761,107.2447,74.48932,0,0,0,79.88584,27.62599,26.24469,0,0,269.1248,76.54589,52.25985,0,52.25985,214.2647,51.0153,0.1857471,117.9692,63.90867,81,156.4317
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,51.15648,51.15648,81,0,22.761,51.15648,197.5691,0,0,0,101.0694,0,0,29.84352,28.35135,216.865,123.5798,129.4207,0,129.4207,337.044,80.24841,0.1851533,56.27212,80.85551,81,224.6491
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,47.41788,47.41788,0,0,0,47.41788,244.3328,0,0,0,115.8574,49.91355,47.41788,0,0,87.44423,240.0584,65.94389,0,65.94389,399.6038,95.14358,0.1841178,52.15966,92.68595,0,355.9159
