Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,88.14232,88.14232,20.25,0,7.39125,88.14232,141.2945,31.57432,0,0,124.5403,71.4656,67.89232,0,0,21.50034,299.4079,21.50034,0,21.50034,420.0009,100,0.1837826,96.95655,99.63221,81,423.9482
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,44.18882,44.18882,0,0,0,44.18882,254.3734,65.89005,0,0,112.4046,46.51455,44.18882,0,0,0,318.7582,0,0,0,420.0009,100,0.1837826,48.60771,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,115.0032,115.0032,46.30319,0,13.98271,115.0032,74.21065,13.02882,0,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1837826,126.5035,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,57.96452,57.96452,0,0,0,57.96452,135.4984,17.52573,0,0,78.54101,61.01528,57.96452,0,0,0,318.7582,0,0,0,420.0009,100,0.1837826,63.76097,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837826,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,74.34786,74.34786,43.28737,0,13.21971,74.34786,43.97605,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1837826,81.78265,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,51.44164,51.44164,0,0,0,51.44164,6.84585,0,7.105427E-15,0,3.521617,54.14909,51.44164,0,0,0,318.7582,0,50.62748,-50.62748,366.6348,87.29382,0.1837826,56.5858,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,24.11632,24.11632,0,0,0,24.11632,0,0,3.552714E-15,0,0,25.3856,24.11632,0,0,56.25275,268.1307,0,25.3856,-25.3856,339.876,80.9227,0.1837826,26.52795,0,0,268.1307
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,94.31831,94.31831,81,0,22.761,94.31831,0,0,0,0,0,14.01927,13.31831,0,0,84.45897,242.7451,0,14.01927,-14.01927,325.0984,77.40423,0.1837826,103.7501,0,81,242.7451
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,75.17011,75.17011,81,0,22.761,75.17011,0,-8.881784E-16,0,0,0,0,0,5.829885,5.538392,100.0359,228.7259,5.538392,0,5.538392,330.3526,78.65522,0.1838352,82.68713,0,81,228.7259
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,40.42184,40.42184,81,0,22.761,40.42184,0,0,0,0,0,0,0,40.57816,38.54926,94.49754,233.7104,38.54926,0,38.54926,366.9236,87.36259,0.1841996,44.46402,0,81,233.7104
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.94829,268.4048,0,0,0,366.9236,87.36259,0.1841996,0,0,0,268.4048
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.94829,268.4048,0,0,0,366.9236,87.36259,0.1841996,0,0,0,268.4048
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.94829,268.4048,0,0,0,366.9236,87.36259,0.1841996,0,0,0,268.4048
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.94829,268.4048,0,0,0,366.9236,87.36259,0.1841996,0,0,0,268.4048
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,40.94755,40.94755,0,0,0,40.94755,0,0,7.105427E-15,0,0,43.10268,40.94755,0,0,55.94829,268.4048,0,43.10268,-43.10268,321.4894,76.54494,0.1841996,45.0423,0,0,268.4048
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.660231,4.660231,0,0,0,4.660231,0,0,0,0,0,4.905506,4.660231,0,0,103.8402,225.3021,0,4.905506,-4.905506,316.3186,75.31379,0.1841996,5.126254,0,0,225.3021
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,51.40491,51.40491,0,0,0,51.40491,0,0,7.105427E-15,0,0,54.11043,51.40491,0,0,109.2907,220.3966,0,54.11043,-54.11043,259.2812,61.73349,0.1841996,56.5454,0,0,220.3966
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.4134,166.2861,0,0,0,259.2812,61.73349,0.1841996,0,0,0,166.2861
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,38.61216,38.61216,0,0,0,38.61216,19.77172,0,7.105427E-15,0,7.63429,40.64439,38.61216,0,0,169.4134,166.2861,0,33.01009,-33.01009,224.4855,53.44881,0.1841996,42.47338,6.107432,0,173.9204
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,55.66556,55.66556,0,0,0,55.66556,22.90757,0,0,0,12.75163,58.59533,55.66556,0,0,206.0913,133.2761,0,45.8437,-45.8437,176.162,41.94324,0.1841996,61.23212,10.2013,0,146.0277
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,257.0287,87.43236,9.795241,0,9.795241,185.4545,44.15575,0.1840475,0,7.836193,0,97.2276
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,89.33694,89.33694,81,0,22.761,89.33694,12.69573,0,0,0,11.34197,8.77572,8.336933,0,0,247.2335,96.24807,2.566254,0,2.566254,187.8891,44.73541,0.1840655,98.27063,9.073579,81,107.59
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,244.6673,98.5577,86.83539,0,86.83539,270.2684,64.34949,0.1839528,0,14.50831,81,116.6931
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,157.8319,176.7095,85.83672,0,85.83672,351.7003,83.73798,0.183857,0,13.70937,81,193.8463
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,27.47681,27.47681,0,0,0,27.47681,123.7733,0,0,0,34.00895,28.92296,27.47681,0,0,71.99515,253.9626,5.085986,0,5.085986,356.5252,84.8868,0.1837793,30.22449,27.20716,0,287.9715
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,10.20678,10.20678,0,0,0,10.20678,250.211,0,0,0,25.53849,10.74398,10.20678,0,0,66.90916,258.54,14.79451,0,14.79451,370.5605,88.22852,0.1835539,11.22746,20.4308,0,284.0785
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,34.35877,34.35877,0,0,0,34.35877,60.4336,0,7.105427E-15,0,20.76424,36.16713,34.35877,0,0,52.11465,271.855,0,15.40289,-15.40289,354.3245,84.3628,0.1835539,37.79465,16.61139,0,292.6193
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,69.22897,256.4521,4.981838,0,4.981838,359.0507,85.48808,0.1834781,0,3.985471,0,261.434
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,64.24712,260.9358,6.355579,0,6.355579,365.0801,86.92366,0.1833815,0,5.084464,0,267.2914
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,33.10992,33.10992,0,0,0,33.10992,13.15432,0,7.105427E-15,0,4.355385,34.85255,33.10992,0,0,57.89155,266.6558,0,30.49717,-30.49717,332.9333,79.26967,0.1833815,36.42092,3.484308,0,271.0112
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,71.26078,71.26078,81,0,22.761,71.26078,0,0,0,0,0,0,0,9.739221,9.252259,91.77729,236.1587,9.252259,0,9.252259,341.7107,81.35954,0.1834677,78.38686,0,81,236.1587
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,34.89906,34.89906,0,0,0,34.89906,0,0,0,0,0,36.73585,34.89906,0,0,82.52503,244.4857,0,36.73585,-36.73585,302.9877,72.13979,0.1834677,38.38897,0,0,244.4857
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.71611,36.71611,0,0,0,36.71611,0,0,0,0,0,38.64854,36.71611,0,0,123.3426,207.7498,0,38.64854,-38.64854,262.2486,62.44002,0.1834677,40.38772,0,0,207.7498
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.223415,3.223415,0,0,0,3.223415,0,0,4.440892E-16,0,0,3.393069,3.223415,0,0,166.2855,169.1013,0,3.393069,-3.393069,258.672,61.58845,0.1834677,3.545757,0,0,169.1013
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.73168,24.73168,0,0,0,24.73168,0,0,0,0,0,26.03335,24.73168,0,0,170.0555,165.7082,0,26.03335,-26.03335,231.2304,55.05476,0.1834677,27.20485,0,0,165.7082
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,36.47309,36.47309,0,0,0,36.47309,0,0,0,0,0,38.39272,36.47309,0,0,198.9815,139.6749,0,38.39272,-38.39272,190.7609,45.41918,0.1834677,40.1204,0,0,139.6749
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,38.85971,38.85971,0,0,0,38.85971,0,0,0,0,0,40.90496,38.85971,0,0,241.6401,101.2822,0,40.90496,-40.90496,147.6433,35.15311,0.1834677,42.74568,0,0,101.2822
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.064371,3.064371,0,0,0,3.064371,0,0,4.440892E-16,0,0,3.225654,3.064371,0,0,287.09,60.37721,0,3.225654,-3.225654,144.2432,34.34355,0.1834677,3.370808,0,0,60.37721
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.19979,30.19979,0,0,0,30.19979,0,0,3.552714E-15,0,0,31.78926,30.19979,0,0,290.6741,57.15156,0,31.78926,-31.78926,110.7344,26.36528,0.1834677,33.21977,0,0,57.15156
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.86858,26.86858,81,0,22.761,26.86858,0,0,0,0,0,0,0,54.13142,51.42485,325.9955,25.3623,51.42485,0,51.42485,159.5203,37.98094,0.1839443,29.55544,0,81,25.3623
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.35875,32.35875,81,0,22.761,32.35875,0,0,0,0,0,0,0,48.64125,46.20919,274.5706,71.64466,46.20919,0,46.20919,203.3582,48.41851,0.1843691,35.59462,0,81,71.64466
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,76.55215,76.55215,81,0,22.761,76.55215,0,0,0,0,0,0,0,4.447843,4.225451,228.3614,113.2329,4.225451,0,4.225451,207.3668,49.37294,0.1844078,84.20737,0,81,113.2329
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,76.79501,76.79501,81,0,22.761,76.79501,18.08876,0,0,0,13.89126,0,0,4.204991,3.994742,224.136,117.0358,17.886,0,17.886,224.3349,53.41297,0.1845384,84.47451,11.11301,81,130.9271
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,20.7055,20.7055,81,0,22.761,20.7055,125.4107,0,0,0,25.96691,0,0,60.2945,57.27977,206.25,133.1332,83.24668,0,83.24668,303.3097,72.21645,0.184678,22.77605,20.77353,81,159.1002
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,24.52329,24.52329,81,0,22.761,24.52329,145.59,0,0,0,35.70346,0,0,56.47671,53.65287,123.0033,208.0553,89.35634,0,89.35634,388.0805,92.39994,0.1847245,26.97562,28.56277,81,243.7587
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,18.92271,18.92271,0,0,0,18.92271,212.4063,0,0,0,40.19303,19.91864,18.92271,0,0,33.64696,288.476,20.27439,0,20.27439,407.3145,96.97945,0.1844223,20.81498,32.15443,0,328.669
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,19.32842,0,0,32.70098,0,0,0,0,13.37256,306.7229,13.37256,0,13.37256,420.0009,100,0.1842235,0,26.16079,0,339.4239
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,116.2306,116.2306,72.24017,0,20.54476,116.2306,39.83951,0,0,0,46.30569,46.30569,43.9904,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,127.8536,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,26.9148,26.9148,0,0,0,26.9148,221.7615,31.35529,0,0,59.68666,28.33137,26.9148,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,29.60628,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,16.39808,16.39808,0,0,0,16.39808,404.1397,49.01004,0,0,66.27118,17.26114,16.39808,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,18.03789,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,82.83697,82.83697,61.73562,0,17.88711,82.83697,26.81405,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,91.12067,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842235,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,38.31087,38.31087,0,0,0,38.31087,0,0,7.105427E-15,0,0,40.32723,38.31087,0,0,0,318.7582,0,40.32723,-40.32723,377.4922,89.87892,0.1842235,42.14195,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.330141,7.330141,0,0,0,7.330141,0,0,8.881784E-16,0,0,7.715938,7.330141,0,0,44.80803,278.431,0,7.715938,-7.715938,369.3589,87.94242,0.1842235,8.063155,0,0,278.431
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,57.25508,57.25508,0,0,0,57.25508,0,0,7.105427E-15,0,0,60.2685,57.25508,0,0,53.38129,270.7151,0,60.2685,-60.2685,305.8303,72.8166,0.1842235,62.98058,0,0,270.7151
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,53.21401,53.21401,0,0,0,53.21401,0,0,7.105427E-15,0,0,56.01475,53.21401,0,0,120.3463,210.4466,0,56.01475,-56.01475,246.7856,58.75835,0.1842235,58.53542,0,0,210.4466
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,22.29531,22.29531,0,0,0,22.29531,0,0,0,0,0,23.46875,22.29531,0,0,182.5849,154.4318,0,23.46875,-23.46875,222.0473,52.86831,0.1842235,24.52485,0,0,154.4318
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.02501,21.02501,0,0,0,21.02501,0,0,0,0,0,22.13159,21.02501,0,0,208.6613,130.9631,0,22.13159,-22.13159,198.7186,47.31386,0.1842235,23.12751,0,0,130.9631
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,7.547403,7.547403,0,0,0,7.547403,0,0,8.881784E-16,0,0,7.944635,7.547403,0,0,233.252,108.8315,0,7.944635,-7.944635,190.3442,45.31997,0.1842235,8.302144,0,0,108.8315
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.0793,100.8868,0,0,0,190.3442,45.31997,0.1842235,0,0,0,100.8868
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,58.14434,58.14434,0,0,0,58.14434,0,0,7.105427E-15,0,0,61.20457,58.14434,0,0,242.0793,100.8868,0,61.20457,-61.20457,125.8289,29.95922,0.1842235,63.95877,0,0,100.8868
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.0844,39.68227,0,0,0,125.8289,29.95922,0.1842235,0,0,0,39.68227
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.04356,22.04356,0,0,0,22.04356,0,0,3.552714E-15,0,0,23.20375,22.04356,0,0,310.0844,39.68227,0,23.20375,-23.20375,101.3701,24.13568,0.1842235,24.24792,0,0,39.68227
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,335.8663,16.47852,15.36811,0,15.36811,115.9495,27.60697,0.1839956,0,12.29449,0,31.84663
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,320.4982,30.30982,41.79096,0,41.79096,155.5959,37.04657,0.1833787,0,33.43277,0,72.10078
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,58.88841,58.88841,0,0,0,58.88841,118.3312,0,0,0,69.68336,61.9878,58.88841,0,0,278.7073,67.92168,7.695565,0,7.695565,162.8966,38.78482,0.1832656,64.77725,55.74669,0,137.605
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,117.683,117.683,81,0,22.761,117.683,77.99093,0,0,0,91.78207,38.61369,36.68301,0,0,271.0117,74.84769,53.16838,0,53.16838,213.3365,50.7943,0.1832062,129.4513,73.42565,81,166.6298
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,36.10317,36.10317,81,0,22.761,36.10317,296.531,0,0,0,107.0571,0,0,44.89683,42.65199,217.8433,122.6992,149.7091,0,149.7091,355.363,84.61007,0.1823896,39.71348,85.64567,81,229.7563
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,53.92656,0,0,122.0608,0,0,0,0,68.13425,257.4374,68.13425,0,68.13425,420.0009,100,0.1814145,0,97.64865,0,379.4982
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,11.11467,11.11467,0,0,0,11.11467,1100.339,110.5994,0,0,122.299,11.69965,11.11467,0,0,0,318.7582,0,0,0,420.0009,100,0.1814145,12.22613,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1814145,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.44067,2.44067,0,0,0,2.44067,3413.085,80.73302,0,0,83.30215,2.569127,2.44067,0,0,0,318.7582,0,0,0,420.0009,100,0.1814145,2.684737,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,51.26921,51.26921,0,0,0,51.26921,91.09892,0,0,0,46.7057,53.96759,51.26921,0,0,0,318.7582,0,7.26189,-7.26189,412.3461,98.17745,0.1814145,56.39613,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,27.52715,27.52715,0,0,0,27.52715,113.7186,0,0,0,31.3035,28.97595,27.52715,0,0,8.068767,311.4963,2.327553,0,2.327553,414.5543,98.70319,0.1813813,30.27987,25.0428,0,342.7998
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,77.17833,77.17833,78.5369,0,22.13784,77.17833,5.58595,0,0,0,4.311143,0,0,1.358567,1.290639,5.741214,313.5911,5.601782,0,5.601782,419.8686,99.96851,0.1814219,84.89616,3.448914,81,317.9023
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,17.04971,17.04971,0,0,0,17.04971,0,0,3.552714E-15,0,0,17.94707,17.04971,0,0,0.1394319,318.6328,0,17.94707,-17.94707,400.9507,95.46426,0.1814219,18.75468,0,0,318.6328
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.08062,300.6857,0,0,0,400.9507,95.46426,0.1814219,0,0,0,300.6857
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.05845,30.05845,0,0,0,30.05845,0,0,3.552714E-15,0,0,31.64047,30.05845,0,0,20.08062,300.6857,0,31.64047,-31.64047,367.5987,87.52332,0.1814219,33.0643,0,0,300.6857
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.2367,269.0452,0,0,0,367.5987,87.52332,0.1814219,0,0,0,269.0452
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,12.89065,12.89065,0,0,0,12.89065,0,0,1.776357E-15,0,0,13.56911,12.89065,0,0,55.2367,269.0452,0,13.56911,-13.56911,353.2956,84.11784,0.1814219,14.17972,0,0,269.0452
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.508337,3.508337,0,0,0,3.508337,0,0,4.440892E-16,0,0,3.692987,3.508337,0,0,70.31348,255.4761,0,3.692987,-3.692987,349.4029,83.19099,0.1814219,3.859171,0,0,255.4761
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,37.60165,37.60165,0,0,0,37.60165,0,0,7.105427E-15,0,0,39.58068,37.60165,0,0,74.4168,251.7831,0,39.58068,-39.58068,307.6812,73.25727,0.1814219,41.36181,0,0,251.7831
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,39.06192,39.06192,0,0,0,39.06192,0,0,7.105427E-15,0,0,41.11781,39.06192,0,0,118.3953,212.2024,0,41.11781,-41.11781,264.3392,62.93777,0.1814219,42.96811,0,0,212.2024
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.589533,5.589533,0,0,0,5.589533,0,0,0,0,0,5.883719,5.589533,0,0,164.0818,171.0846,0,5.883719,-5.883719,258.1372,61.46112,0.1814219,6.148487,0,0,171.0846
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,38.02356,38.02356,0,0,0,38.02356,0,0,0,0,0,40.02479,38.02356,0,0,170.6193,165.2009,0,40.02479,-40.02479,215.9474,51.41594,0.1814219,41.82591,0,0,165.2009
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,46.76285,46.76285,0,0,0,46.76285,0,0,7.105427E-15,0,0,49.22406,46.76285,0,0,215.0912,125.1761,0,49.22406,-49.22406,164.0607,39.06198,0.1814219,51.43914,0,0,125.1761
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,25.51996,25.51996,0,0,0,25.51996,0,0,3.552714E-15,0,0,26.86311,25.51996,0,0,269.7846,75.95205,0,26.86311,-26.86311,135.7444,32.32004,0.1814219,28.07195,0,0,75.95205
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,299.6325,49.08894,7.893036,0,7.893036,143.2324,34.10289,0.1813097,0,6.314429,0,56.98197
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,47.70811,47.70811,0,0,0,47.70811,64.02284,0,0,0,30.54409,50.21906,47.70811,0,0,291.7395,56.19267,0,19.67497,-19.67497,122.4932,29.16499,0.1813097,52.47892,24.43527,0,86.73676
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,59.3215,59.3215,81,0,22.761,59.3215,122.0581,0,0,0,72.40666,0,0,21.6785,20.59458,313.6006,36.5177,93.00124,0,93.00124,210.7219,50.17179,0.1813264,65.25365,57.92533,81,108.9244
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,51.17233,51.17233,81,0,22.761,51.17233,187.0918,0,0,0,95.73925,0,0,29.82767,28.33628,220.5993,120.2188,124.0755,0,124.0755,328.4303,78.19753,0.1809087,56.28957,76.5914,81,215.9581
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.509603,2.509603,20.25,0,7.39125,2.509603,4413.255,31.97175,0,0,110.7552,0,0,0,0,96.52382,231.8868,96.52382,0,96.52382,420.0009,100,0.1795729,2.760563,88.60413,81,342.642
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,32.38626,32.38626,0,0,0,32.38626,353.7478,80.47489,0,0,114.5657,34.0908,32.38626,0,0,0,318.7582,0,0,0,420.0009,100,0.1795729,35.62489,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,16.59641,16.59641,0,0,0,16.59641,665.9344,93.05132,0,0,110.5212,17.46991,16.59641,0,0,0,318.7582,0,0,0,420.0009,100,0.1795729,18.25606,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,59.68192,59.68192,0,0,0,59.68192,196.009,54.15883,0,0,116.9819,62.82307,59.68192,0,0,0,318.7582,0,0,0,420.0009,100,0.1795729,65.65011,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,65.25761,65.25761,20.25,0,7.39125,65.25761,106.0634,21.83798,0,0,69.21442,47.37644,45.00762,0,0,0,318.7582,0,0,0,420.0009,100,0.1795729,71.78338,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,49.43454,49.43454,0,0,0,49.43454,103.3333,0,0,0,51.08234,52.03636,49.43454,0,0,0,318.7582,0,0.9540207,-0.9540207,418.9952,99.76057,0.1795729,54.37799,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04205574,0.04205574,0,0,0,0.04205574,30078.61,11.54549,0,0,12.64978,0.04426921,0.04205574,0,0,1.060023,317.8042,1.060023,0,1.060023,420.0009,100,0.1795584,0.04626132,10.11983,0,330.454
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1795584,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,5.021036,5.021036,0,0,0,5.021036,0,0,8.881784E-16,0,0,5.285301,5.021036,0,0,0,318.7582,0,5.285301,-5.285301,414.4297,98.67353,0.1795584,5.523139,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,50.62978,50.62978,0,0,0,50.62978,0,0,7.105427E-15,0,0,53.2945,50.62978,0,0,5.872556,313.4729,0,53.2945,-53.2945,358.2523,85.298,0.1795584,55.69276,0,0,313.4729
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,32.77337,32.77337,0,0,0,32.77337,0,0,0,0,0,34.49828,32.77337,0,0,65.08867,260.1784,0,34.49828,-34.49828,321.8879,76.63982,0.1795584,36.0507,0,0,260.1784
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,15.15582,15.15582,0,0,0,15.15582,0,0,1.776357E-15,0,0,15.95349,15.15582,0,0,103.4201,225.6801,0,15.95349,-15.95349,305.0715,72.63592,0.1795584,16.6714,0,0,225.6801
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.83569,43.83569,0,0,0,43.83569,0,0,0,0,0,46.14283,43.83569,0,0,121.1462,209.7267,0,46.14283,-46.14283,256.4326,61.05527,0.1795584,48.21926,0,0,209.7267
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,31.95348,31.95348,0,0,0,31.95348,0,0,3.552714E-15,0,0,33.63524,31.95348,0,0,172.416,163.5838,0,33.63524,-33.63524,220.978,52.6137,0.1795584,35.14882,0,0,163.5838
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,16.64944,16.64944,0,0,0,16.64944,0,0,0,0,0,17.52573,16.64944,0,0,209.7885,129.9486,0,17.52573,-17.52573,202.5043,48.2152,0.1795584,18.31439,0,0,129.9486
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,43.77987,43.77987,0,0,0,43.77987,0,0,0,0,0,46.08407,43.77987,0,0,229.2615,112.4228,0,46.08407,-46.08407,153.9274,36.6493,0.1795584,48.15785,0,0,112.4228
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,52.65815,52.65815,0,0,0,52.65815,0,0,0,0,0,55.42963,52.65815,0,0,280.4661,66.33878,0,55.42963,-55.42963,95.49941,22.73791,0.1795584,57.92397,0,0,66.33878
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,35.35116,35.35116,81,0,22.761,35.35116,0,-7.105427E-15,0,0,0,0,0,45.64884,43.36639,342.0545,10.90914,43.36639,0,43.36639,136.6404,32.53336,0.179943,38.88628,0,81,10.90914
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,61.44018,61.44018,81,0,22.761,61.44018,0,0,0,0,0,0,0,19.55982,18.58183,298.6881,49.9389,18.58183,0,18.58183,154.2687,36.73056,0.1801071,67.5842,0,81,49.9389
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,280.1063,66.66254,68.7,0,68.7,219.4432,52.24828,0.1802784,0,0,81,66.66254
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,49.95673,49.95673,81,0,22.761,49.95673,10.05171,0,0,0,5.021507,0,0,31.04327,29.49111,211.4063,128.4925,34.51262,0,34.51262,252.1847,60.04387,0.1805689,54.9524,4.017206,81,133.5141
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,176.8937,159.5539,93.05059,0,93.05059,340.4603,81.06181,0.1804065,0,19.48047,81,183.9045
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,83.84311,243.2994,40.02026,0,40.02026,378.4268,90.10145,0.1798665,0,32.0162,0,283.3197
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,19.86493,19.86493,0,0,0,19.86493,341.1366,3.033237,0,0,67.76654,20.91045,19.86493,0,0,43.82285,279.3177,43.82285,0,43.82285,420.0009,100,0.179279,21.85142,54.21323,0,347.0842
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,6.789435,6.789435,0,0,0,6.789435,1371.359,85.96077,0,0,93.10754,7.146773,6.789435,0,0,0,318.7582,0,0,0,420.0009,100,0.179279,7.468378,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,45.05635,45.05635,0,0,0,45.05635,226.7156,54.72206,0,0,102.1498,47.42774,45.05635,0,0,0,318.7582,0,0,0,420.0009,100,0.179279,49.56199,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179279,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,92.62352,92.62352,23.92352,0,8.32065,92.62352,91.15932,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.179279,101.8859,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,22.8368,22.8368,0,0,0,22.8368,212.4814,24.48521,0,0,48.52394,24.03873,22.8368,0,0,0,318.7582,0,0,0,420.0009,100,0.179279,25.12048,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,46.42247,46.42247,0,0,0,46.42247,72.21922,0,0,0,33.52595,48.86576,46.42247,0,0,0,318.7582,0,15.33982,-15.33982,403.8313,96.15011,0.179279,51.06472,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,95.9957,95.9957,81,0,22.761,95.9957,13.88949,1.776357E-15,0,0,13.33332,15.78495,14.9957,0,0,17.04424,303.4184,0,2.451632,-2.451632,401.247,95.53481,0.179279,105.5953,10.66665,81,316.7517
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,19.76827,300.9668,6.129226,0,6.129226,407.0617,96.91926,0.1791971,0,4.90338,0,307.096
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.63905,306.4831,0,0,0,407.0617,96.91926,0.1791971,0,0,0,306.4831
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,43.05235,43.05235,0,0,0,43.05235,0,0,7.105427E-15,0,0,45.31826,43.05235,0,0,13.63905,306.4831,0,45.31826,-45.31826,359.2921,85.54556,0.1791971,47.35759,0,0,306.4831
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,82.19491,82.19491,81,0,22.761,82.19491,0,0,0,0,0,1.257801,1.194911,0,0,63.99268,261.1648,0,1.257801,-1.257801,357.9662,85.22988,0.1791971,90.4144,0,81,261.1648
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,69.79796,69.79796,81,0,22.761,69.79796,0,0,0,0,0,0,0,11.20204,10.64194,65.39023,259.907,10.64194,0,10.64194,368.062,87.63364,0.1792896,76.77776,0,81,259.907
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.94984,36.94984,0,0,0,36.94984,0,0,0,0,0,38.89457,36.94984,0,0,54.74829,269.4848,0,38.89457,-38.89457,327.0636,77.87212,0.1792896,40.64482,0,0,269.4848
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,19.86376,19.86376,0,0,0,19.86376,0,0,0,0,0,20.90922,19.86376,0,0,97.96448,230.5902,0,20.90922,-20.90922,305.0233,72.62445,0.1792896,21.85014,0,0,230.5902
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.197,209.681,0,0,0,305.0233,72.62445,0.1792896,0,0,0,209.681
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,16.89558,16.89558,0,0,0,16.89558,0,0,0,0,0,17.78482,16.89558,0,0,121.197,209.681,0,17.78482,-17.78482,286.2765,68.16093,0.1792896,18.58513,0,0,209.681
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,13.92249,13.92249,0,0,0,13.92249,0,0,1.776357E-15,0,0,14.65526,13.92249,0,0,140.9579,191.8961,0,14.65526,-14.65526,270.8285,64.48284,0.1792896,15.31474,0,0,191.8961
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,33.04641,33.04641,0,0,0,33.04641,0,0,7.105427E-15,0,0,34.78569,33.04641,0,0,157.2415,177.2409,0,34.78569,-34.78569,234.1611,55.75254,0.1792896,36.35105,0,0,177.2409
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,16.60586,16.60586,0,0,0,16.60586,0,0,0,0,0,17.47985,16.60586,0,0,195.8922,142.4552,0,17.47985,-17.47985,215.7357,51.36555,0.1792896,18.26645,0,0,142.4552
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.8213039,0.8213039,0,0,0,0.8213039,0,0,1.110223E-16,0,0,0.8645304,0.8213039,0,0,215.3143,124.9753,0,0.8645304,-0.8645304,214.8245,51.14858,0.1792896,0.9034343,0,0,124.9753
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,79.28854,79.28854,81,0,22.761,79.28854,13.68141,0,0,0,10.84779,0,0,1.711464,1.625891,216.2749,124.1108,12.47368,0,12.47368,226.658,53.96609,0.1793745,87.21739,8.678235,81,134.9586
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,16.92666,16.92666,81,0,22.761,16.92666,83.27427,0,0,0,14.09556,0,0,64.07333,60.86967,203.8012,135.3371,74.96523,0,74.96523,297.7763,70.89898,0.179643,18.61933,11.27644,81,149.4327
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,25.95472,25.95472,81,0,22.761,25.95472,144.3196,0,0,0,37.45774,0,0,55.04528,52.29301,128.836,202.8058,89.75076,0,89.75076,382.9213,91.17156,0.1797132,28.55019,29.9662,81,240.2636
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,44.92211,44.92211,0,0,0,44.92211,102.8726,7.105427E-15,0,0,46.21253,47.28643,44.92211,0,0,39.08522,283.5815,0,1.073901,-1.073901,381.7893,90.90205,0.1797132,49.41432,36.97002,0,329.794
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,20.50435,0,0,60.7828,0,0,0,0,40.27845,282.5076,40.27845,0,40.27845,420.0009,100,0.1791829,0,48.62624,0,343.2904
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,42.49666,42.49666,0,0,0,42.49666,160.6784,23.54964,0,0,68.28297,44.73333,42.49666,0,0,0,318.7582,0,0,0,420.0009,100,0.1791829,46.74633,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,21.50237,21.50237,0,0,0,21.50237,323.9236,47.01719,0,0,69.65127,22.63408,21.50237,0,0,0,318.7582,0,0,0,420.0009,100,0.1791829,23.65261,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1791829,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,9.598499,9.598499,0,0,0,9.598499,575.3696,45.12316,0,0,55.22684,10.10368,9.598499,0,0,0,318.7582,0,0,0,420.0009,100,0.1791829,10.55835,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,50.29186,50.29186,0,0,0,50.29186,46.60206,0,0,0,23.43704,52.9388,50.29186,0,0,0,318.7582,0,29.50175,-29.50175,388.9033,92.59583,0.1791829,55.32104,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,32.77973,289.2565,8.938062,0,8.938062,397.3827,94.61473,0.1790656,0,7.150449,0,298.1945
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,113.8499,113.8499,81,0,22.761,113.8499,4.824447,0,0,0,5.492626,34.57881,32.84986,0,0,23.84167,297.3007,0,29.08618,-29.08618,366.7231,87.31486,0.1790656,125.2349,4.394101,81,302.7934
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,71.57475,71.57475,81,0,22.761,71.57475,0,0,0,0,0,0,0,9.425252,8.953989,56.15965,268.2145,8.953989,0,8.953989,375.2176,89.33735,0.1791422,78.73222,0,81,268.2145
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,18.50401,18.50401,0,0,0,18.50401,0,0,3.552714E-15,0,0,19.4779,18.50401,0,0,47.20565,276.2731,0,19.4779,-19.4779,354.6861,84.44891,0.1791422,20.35441,0,0,276.2731
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.84777,256.7952,0,0,0,354.6861,84.44891,0.1791422,0,0,0,256.7952
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.84777,256.7952,0,0,0,354.6861,84.44891,0.1791422,0,0,0,256.7952
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.84777,256.7952,0,0,0,354.6861,84.44891,0.1791422,0,0,0,256.7952
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,31.40365,31.40365,0,0,0,31.40365,0,0,3.552714E-15,0,0,33.05648,31.40365,0,0,68.84777,256.7952,0,33.05648,-33.05648,319.8415,76.15259,0.1791422,34.54402,0,0,256.7952
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,23.13686,23.13686,0,0,0,23.13686,0,0,3.552714E-15,0,0,24.35459,23.13686,0,0,105.5772,223.7388,0,24.35459,-24.35459,294.1695,70.04022,0.1791422,25.45054,0,0,223.7388
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,45.92475,45.92475,0,0,0,45.92475,0,0,0,0,0,48.34184,45.92475,0,0,132.6378,199.3842,0,48.34184,-48.34184,243.2128,57.90768,0.1791422,50.51722,0,0,199.3842
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,38.99781,38.99781,0,0,0,38.99781,0,0,0,0,0,41.05032,38.99781,0,0,186.351,151.0423,0,41.05032,-41.05032,199.9419,47.60513,0.1791422,42.89759,0,0,151.0423
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,69.69497,69.69497,81,0,22.761,69.69497,0,0,0,0,0,0,0,11.30503,10.73978,231.9625,109.992,10.73978,0,10.73978,210.1306,50.03099,0.1792338,76.66447,0,81,109.992
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.76525,30.76525,81,0,22.761,30.76525,0,0,0,0,0,0,0,50.23475,47.72301,221.2227,119.6578,47.72301,0,47.72301,255.4046,60.8105,0.1796395,33.84178,0,81,119.6578
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,35.83551,35.83551,81,0,22.761,35.83551,0,0,0,0,0,0,0,45.16449,42.90627,173.4997,162.6085,42.90627,0,42.90627,296.109,70.50201,0.1800018,39.41906,0,81,162.6085
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,52.2548,52.2548,81,0,22.761,52.2548,24.18398,0,0,0,12.63729,0,0,28.7452,27.30795,130.5934,201.2242,39.94524,0,39.94524,334.0044,79.5247,0.1803107,57.48027,10.10983,81,213.8615
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,56.39127,56.39127,81,0,22.761,56.39127,57.20259,0,0,0,32.25727,0,0,24.60873,23.37829,90.64818,237.1749,55.63556,0,55.63556,386.7849,92.09147,0.1807074,62.0304,25.80582,81,269.4321
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,49.33178,49.33178,0,0,0,49.33178,137.1548,0,0,0,67.66092,51.92818,49.33178,0,0,35.01262,287.2469,15.73273,0,15.73273,401.7103,95.64513,0.1805026,54.26495,54.12874,0,354.9078
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,66.88371,66.88371,20.25,0,7.39125,66.88371,123.9407,14.52812,0,0,82.89612,49.08812,46.63371,0,0,19.27988,301.4063,19.27988,0,19.27988,420.0009,100,0.1802522,73.57208,66.31689,81,384.3025
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,25.90285,25.90285,0,0,0,25.90285,437.5656,86.07579,0,0,113.3419,27.26616,25.90285,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,28.49314,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,64.16393,64.16393,20.25,0,7.39125,64.16393,193.6994,78.05992,0,0,124.2851,46.22519,43.91393,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,70.58031,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,71.42001,71.42001,20.25,0,7.39125,71.42001,164.2812,63.46645,0,0,117.3296,53.86317,51.17001,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,78.56201,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,34.42673,34.42673,0,0,0,34.42673,323.0629,74.98135,0,0,111.22,36.23867,34.42673,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,37.86941,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802522,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,51.80679,51.80679,0,0,0,51.80679,4.250915,0,0,0,2.202263,54.53346,51.80679,0,0,0,318.7582,0,52.3312,-52.3312,364.8389,86.86623,0.1802522,56.98747,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.63523,42.63523,0,0,0,42.63523,0,0,7.105427E-15,0,0,44.87919,42.63523,0,0,58.14578,266.427,0,44.87919,-44.87919,317.5321,75.60273,0.1802522,46.89876,0,0,266.427
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,47.80438,47.80438,0,0,0,47.80438,0,0,7.105427E-15,0,0,50.3204,47.80438,0,0,108.0115,221.5478,0,50.3204,-50.3204,264.4897,62.97362,0.1802522,52.58482,0,0,221.5478
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.02769,38.02769,0,0,0,38.02769,0,0,0,0,0,40.02915,38.02769,0,0,163.9231,171.2274,0,40.02915,-40.02915,222.2953,52.92735,0.1802522,41.83046,0,0,171.2274
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,30.29892,30.29892,0,0,0,30.29892,0,0,3.552714E-15,0,0,31.8936,30.29892,0,0,208.3999,131.1983,0,31.8936,-31.8936,188.6765,44.92289,0.1802522,33.32881,0,0,131.1983
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.8373,99.30469,0,0,0,188.6765,44.92289,0.1802522,0,0,0,99.30469
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,44.84073,44.84073,0,0,0,44.84073,0,0,7.105427E-15,0,0,47.20077,44.84073,0,0,243.8373,99.30469,0,47.20077,-47.20077,138.9225,33.07673,0.1802522,49.3248,0,0,99.30469
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,37.82655,37.82655,0,0,0,37.82655,0,0,0,0,0,39.81742,37.82655,0,0,296.2826,52.10392,0,39.81742,-39.81742,96.95127,23.08359,0.1802522,41.6092,0,0,52.10392
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,20.13079,20.13079,81,0,22.761,20.13079,0,0,0,0,0,0,0,60.86921,57.82574,340.5241,12.2865,57.82574,0,57.82574,151.8096,36.14507,0.1807289,22.14387,0,81,12.2865
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,14.2829,14.2829,81,0,22.761,14.2829,0,0,0,0,0,0,0,66.7171,63.38125,282.6984,64.32967,63.38125,0,63.38125,211.9383,50.4614,0.18113,15.71118,0,81,64.32967
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,31.97828,31.97828,81,0,22.761,31.97828,0,0,0,0,0,0,0,49.02172,46.57063,219.3172,121.3728,46.57063,0,46.57063,256.1191,60.98062,0.1815099,35.17611,0,81,121.3728
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,96.98752,96.98752,81,0,22.761,96.98752,0,0,0,0,0,16.82896,15.98751,0,0,172.7465,163.2864,0,16.82896,-16.82896,238.3798,56.75698,0.1815099,106.6863,0,81,163.2864
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,33.48918,33.48918,81,0,22.761,33.48918,0,0,0,0,0,0,0,47.51082,45.13528,191.4454,146.4574,45.13528,0,45.13528,281.1989,66.95199,0.1818758,36.8381,0,81,146.4574
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.571019,3.571019,75.88681,0,21.46736,3.571019,578.2729,0,0,0,20.65023,0,0,72.31579,68.7,146.3101,187.0791,89.35023,0,89.35023,365.964,87.13411,0.1818328,3.928121,16.52019,81,207.7294
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.590054,5.590054,0,0,0,5.590054,805.5236,0,0,0,45.02921,5.884268,5.590054,0,0,56.95985,267.4944,39.14494,0,39.14494,403.1001,95.97603,0.181333,6.14906,36.02337,0,312.5236
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,56.67659,0,0,74.4915,0,0,0,0,17.81492,302.7248,17.81492,0,17.81492,420.0009,100,0.1811064,0,59.5932,0,377.2163
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,49.43776,49.43776,0,0,0,49.43776,188.6119,41.20573,0,0,93.24548,52.03975,49.43776,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,54.38153,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,80.21439,80.21439,20.25,0,7.39125,80.21439,144.6893,52.9412,0,0,116.0616,63.12041,59.96439,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,88.23582,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,64.74818,64.74818,20.25,0,7.39125,64.74818,185.8028,73.46372,0,0,120.3039,46.84019,44.49818,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,71.22299,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,156.9275,149.7,81,0,22.761,149.7,69.68091,31.99653,7.22752,22.92027,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,172.6203,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,25.82668,25.82668,0,0,0,25.82668,220.0764,29.65244,0,0,56.83842,27.18598,25.82668,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,28.40934,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811064,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,14.9358,14.9358,0,0,0,14.9358,32.07386,0,1.776357E-15,0,4.790487,15.72189,14.9358,0,0,0,318.7582,0,10.93141,-10.93141,408.4781,97.2565,0.1811064,16.42938,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,59.86717,59.86717,0,0,0,59.86717,0,0,7.105427E-15,0,0,63.01807,59.86717,0,0,12.14601,307.8268,0,63.01807,-63.01807,342.0512,81.44061,0.1811064,65.85389,0,0,307.8268
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,22.37305,22.37305,0,0,0,22.37305,0,0,3.552714E-15,0,0,23.55058,22.37305,0,0,82.16608,244.8087,0,23.55058,-23.55058,317.2267,75.53003,0.1811064,24.61036,0,0,244.8087
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,34.02321,34.02321,0,0,0,34.02321,0,0,0,0,0,35.81391,34.02321,0,0,108.3334,221.2582,0,35.81391,-35.81391,279.4756,66.54167,0.1811064,37.42553,0,0,221.2582
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,51.37336,51.37336,0,0,0,51.37336,0,0,0,0,0,54.07722,51.37336,0,0,148.1266,185.4443,0,54.07722,-54.07722,222.4732,52.9697,0.1811064,56.5107,0,0,185.4443
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,16.65082,16.65082,0,0,0,16.65082,0,0,3.552714E-15,0,0,17.52718,16.65082,0,0,208.2124,131.367,0,17.52718,-17.52718,203.9979,48.57084,0.1811064,18.3159,0,0,131.367
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,36.54746,36.54746,0,0,0,36.54746,0,0,0,0,0,38.47101,36.54746,0,0,227.6871,113.8399,0,38.47101,-38.47101,163.4459,38.91562,0.1811064,40.20221,0,0,113.8399
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.770796,3.770796,0,0,0,3.770796,0,0,4.440892E-16,0,0,3.969259,3.770796,0,0,270.4326,75.36884,0,3.969259,-3.969259,159.2619,37.91943,0.1811064,4.147876,0,0,75.36884
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,41.28327,41.28327,0,0,0,41.28327,0,0,7.105427E-15,0,0,43.45607,41.28327,0,0,274.8429,71.39958,0,43.45607,-43.45607,113.4552,27.01309,0.1811064,45.41159,0,0,71.39958
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.1275,27.94351,0,0,0,113.4552,27.01309,0.1811064,0,0,0,27.94351
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,46.88086,46.88086,81,0,22.761,46.88086,0,0,0,0,0,0,0,34.11914,32.41319,323.1275,27.94351,32.41319,0,32.41319,144.2051,34.33447,0.1813668,51.56894,0,81,27.94351
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,42.31775,42.31775,81,0,22.761,42.31775,0,0,0,0,0,0,0,38.68225,36.74814,290.7143,57.11538,36.74814,0,36.74814,179.0674,42.63501,0.1816606,46.54952,0,81,57.11538
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,67.55328,67.55328,81,0,22.761,67.55328,0,0,0,0,0,0,0,13.44672,12.77439,253.9661,90.18871,12.77439,0,12.77439,191.1862,45.52045,0.1817623,74.3086,0,81,90.18871
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.597745,3.597745,75.91354,0,21.47412,3.597745,527.7567,0,0,0,18.98734,0,0,72.31579,68.7,241.1918,101.6857,87.68734,0,87.68734,274.3738,65.32696,0.1817422,3.95752,15.18987,81,120.673
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,68.94426,68.94426,81,0,22.761,68.94426,74.6776,1.776357E-15,0,0,51.48592,0,0,12.05574,11.45295,153.5044,180.6042,62.93887,0,62.93887,334.0828,79.54337,0.1821313,75.83868,41.18874,81,232.0902
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,43.71058,43.71058,53.48002,0,15.79844,43.71058,183.667,0,0,0,80.28192,0,0,9.769437,9.280965,90.56554,237.2492,89.56289,0,89.56289,419.0497,99.77352,0.1816532,48.08164,64.22554,81,317.5312
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,62.42907,62.42907,0,0,0,62.42907,161.5874,34.16003,0,0,100.8775,65.71481,62.42907,0,0,1.002653,317.8558,1.002653,0,1.002653,420.0009,100,0.1816407,68.67198,80.702,0,418.7333
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,161.5675,149.7,81,0,22.761,149.7,80.5491,48.26621,11.86749,28.02423,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,177.7242,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,49.5891,49.5891,0,0,0,49.5891,258.6082,76.04243,0,0,128.2415,52.19905,49.5891,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,54.54802,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,153.6057,149.7,81,0,22.761,149.7,72.92836,36.85797,3.905717,19.26629,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,168.9663,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,34.31555,34.31555,0,0,0,34.31555,302.4034,67.64976,0,0,103.7714,36.12163,34.31555,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,37.7471,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,13.40886,13.40886,0,0,0,13.40886,663.4105,74.84119,0,0,88.95578,14.11459,13.40886,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,14.74974,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,24.97024,24.97024,0,0,0,24.97024,232.19,31.69393,0,0,57.97839,26.28446,24.97024,0,0,0,318.7582,0,0,0,420.0009,100,0.1816407,27.46726,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,26.76425,26.76425,0,0,0,26.76425,96.45017,0,0,0,25.81417,28.1729,26.76425,0,0,0,318.7582,0,2.358729,-2.358729,417.5145,99.40802,0.1816407,29.44068,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,64.29002,64.29002,63.90471,0,18.43589,64.29002,4.707407,0,0,0,3.026392,0.4055826,0.3853035,0,0,2.62081,316.3995,2.62081,0,2.62081,420.0009,100,0.1816561,70.71902,2.421114,81,319.4259
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,40.90437,40.90437,0,0,0,40.90437,0,0,0,0,0,43.05723,40.90437,0,0,0,318.7582,0,43.05723,-43.05723,374.6145,89.19376,0.1816561,44.99481,0,0,318.7582
