Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,65.93462,65.93462,81,0,22.761,65.93462,0,0,0,0,0,0,0,15.06538,14.31211,47.84137,275.701,14.31211,0,14.31211,388.1922,92.42653,0.1817681,72.52808,0,81,275.701
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,35.03922,35.03922,0,0,0,35.03922,0,0,0,0,0,36.88338,35.03922,0,0,33.52925,288.5819,0,36.88338,-36.88338,349.3137,83.16976,0.1817681,38.54314,0,0,288.5819
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,16.96146,16.96146,0,0,0,16.96146,0,0,0,0,0,17.85417,16.96146,0,0,74.5108,251.6985,0,17.85417,-17.85417,330.4937,78.68883,0.1817681,18.65761,0,0,251.6985
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,81.55756,81.55756,81,0,22.761,81.55756,0,0,0,0,0,0.586904,0.5575589,0,0,94.34876,233.8443,0,0.586904,-0.586904,329.8751,78.54153,0.1817681,89.71332,0,81,233.8443
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.52453,29.52453,81,0,22.761,29.52453,0,0,0,0,0,0,0,51.47547,48.9017,95.00088,233.2574,48.9017,0,48.9017,376.2673,89.58728,0.1821491,32.47699,0,81,233.2574
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,31.35247,31.35247,0,0,0,31.35247,0,0,3.552714E-15,0,0,33.0026,31.35247,0,0,46.09918,277.269,0,33.0026,-33.0026,341.4795,81.30448,0.1821491,34.48772,0,0,277.269
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,55.25963,55.25963,0,0,0,55.25963,0,0,7.105427E-15,0,0,58.16803,55.25963,0,0,82.76874,244.2664,0,58.16803,-58.16803,280.165,66.70583,0.1821491,60.78559,0,0,244.2664
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,19.32204,19.32204,0,0,0,19.32204,0,0,0,0,0,20.33899,19.32204,0,0,147.3999,186.0983,0,20.33899,-20.33899,258.7259,61.60127,0.1821491,21.25424,0,0,186.0983
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,52.65351,52.65351,0,0,0,52.65351,0,0,7.105427E-15,0,0,55.42476,52.65351,0,0,169.9987,165.7593,0,55.42476,-55.42476,200.303,47.6911,0.1821491,57.91887,0,0,165.7593
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,9.818579,9.818579,0,0,0,9.818579,0,0,0,0,0,10.33535,9.818579,0,0,231.5818,110.3346,0,10.33535,-10.33535,189.4086,45.0972,0.1821491,10.80044,0,0,110.3346
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,30.87696,30.87696,0,0,0,30.87696,0,0,3.552714E-15,0,0,32.50206,30.87696,0,0,243.0655,99.99924,0,32.50206,-32.50206,155.1485,36.94003,0.1821491,33.96465,0,0,99.99924
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,76.19224,76.19224,81,0,22.761,76.19224,26.17216,0,0,0,19.94116,0,0,4.807762,4.567374,279.1789,67.49718,24.50853,0,24.50853,178.3993,42.47593,0.1823,83.81146,15.95293,81,87.43834
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,254.6704,89.55486,113.8162,0,113.8162,286.3748,68.18435,0.1818866,0,36.09299,81,134.6711
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,43.29597,43.29597,81,0,22.761,43.29597,180.02,0,0,0,77.94141,0,0,37.70403,35.81883,140.8542,191.9895,113.7602,0,113.7602,394.2973,93.88012,0.181644,47.62557,62.35312,81,269.9309
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,33.10823,33.10823,0,0,0,33.10823,306.1852,39.42779,0,0,101.3725,34.85077,33.10823,0,0,27.09393,294.3737,27.09393,0,27.09393,420.0009,100,0.1813143,36.41905,81.09798,0,395.7462
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,19.61299,19.61299,0,0,0,19.61299,621.303,101.2109,0,0,121.8561,20.64525,19.61299,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,21.57429,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,51.10276,51.10276,0,0,0,51.10276,243.6735,70.73149,0,0,124.5239,53.79238,51.10276,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,56.21304,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,71.88403,71.88403,20.25,0,7.39125,71.88403,161.4199,61.6835,0,0,116.0351,54.35161,51.63403,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,79.07243,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,31.33523,31.33523,0,0,0,31.33523,340.3203,73.6557,0,0,106.6402,32.98445,31.33523,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,34.46875,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,25.94749,25.94749,0,0,0,25.94749,329.825,58.26815,0,0,85.58131,27.31315,25.94749,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,28.54224,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,52.37919,52.37919,0,0,0,52.37919,118.3915,6.876535,0,0,62.01252,55.13599,52.37919,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,57.61711,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1813143,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,52.92015,52.92015,0,0,0,52.92015,14.09277,0,0,0,7.457913,55.70542,52.92015,0,0,0,318.7582,0,48.24751,-48.24751,369.1435,87.89114,0.1813143,58.21217,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,61.11881,61.11881,0,0,0,61.11881,0,0,1.421085E-14,0,0,64.33559,61.11881,0,0,53.60835,270.5107,0,64.33559,-64.33559,301.3278,71.74458,0.1813143,67.23069,0,0,270.5107
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,45.96933,45.96933,0,0,0,45.96933,0,0,7.105427E-15,0,0,48.38876,45.96933,0,0,125.0923,206.1751,0,48.38876,-48.38876,250.3216,59.60026,0.1813143,50.56626,0,0,206.1751
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,65.22395,65.22395,81,0,22.761,65.22395,0,0,0,0,0,0,0,15.77605,14.98725,178.8576,157.7864,14.98725,0,14.98725,264.5398,62.98553,0.1814293,71.74635,0,81,157.7864
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,43.08405,43.08405,81,0,22.761,43.08405,0,0,0,0,0,0,0,37.91595,36.02015,163.8704,171.2749,36.02015,0,36.02015,298.7115,71.12164,0.1817046,47.39246,0,81,171.2749
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,16.99629,16.99629,81,0,22.761,16.99629,0,0,0,0,0,0,0,64.00371,60.80352,127.8502,203.693,60.80352,0,60.80352,356.3947,84.85573,0.1821055,18.69592,0,81,203.693
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,26.64984,26.64984,0,0,0,26.64984,0,0,0,0,0,28.05246,26.64984,0,0,67.0467,258.4162,0,28.05246,-28.05246,326.8249,77.81528,0.1821055,29.31482,0,0,258.4162
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,19.09918,19.09918,0,0,0,19.09918,0,0,3.552714E-15,0,0,20.1044,19.09918,0,0,98.2161,230.3637,0,20.1044,-20.1044,305.633,72.76961,0.1821055,21.0091,0,0,230.3637
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,18.43205,18.43205,0,0,0,18.43205,0,0,0,0,0,19.40216,18.43205,0,0,120.5543,210.2593,0,19.40216,-19.40216,285.1813,67.90017,0.1821055,20.27526,0,0,210.2593
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,65.14149,65.14149,81,0,22.761,65.14149,0,0,0,0,0,0,0,15.85851,15.06559,142.1123,190.8572,15.06559,0,15.06559,299.4738,71.30314,0.1822194,71.65563,0,81,190.8572
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.445308,1.445308,73.7611,0,20.92956,1.445308,0,0,0,0,0,0,0,72.31579,68.7,127.0467,204.4162,68.7,0,68.7,364.6483,86.82085,0.1823863,1.589839,0,81,204.4162
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,7.160064,7.160064,0,0,0,7.160064,0,0,0,0,0,7.53691,7.160064,0,0,58.34669,266.2462,0,7.53691,-7.53691,356.7037,84.92928,0.1823863,7.87607,0,0,266.2462
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.14505,33.14505,0,0,0,33.14505,0,0,0,0,0,34.88953,33.14505,0,0,66.72103,258.7093,0,34.88953,-34.88953,319.9269,76.17292,0.1823863,36.45956,0,0,258.7093
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.686441,6.686441,0,0,0,6.686441,192.3475,0,0,0,12.86121,7.038359,6.686441,0,0,105.4872,223.8198,5.822846,0,5.822846,325.451,77.48817,0.1823161,7.355085,10.28896,0,236.681
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,38.87398,38.87398,0,0,0,38.87398,108.1141,0,0,0,42.02825,40.91998,38.87398,0,0,99.66433,229.0603,1.108272,0,1.108272,326.5023,77.7385,0.1823027,42.76138,33.6226,0,271.0886
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,98.55606,230.0578,72.89468,0,72.89468,395.6563,94.2037,0.1814286,0,58.31575,0,302.9525
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,39.95186,39.95186,0,0,0,39.95186,199.4255,11.95822,0,0,79.67418,42.05459,39.95186,0,0,25.66137,295.663,25.66137,0,25.66137,420.0009,100,0.1811229,43.94704,63.73934,0,375.3372
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,14.60294,14.60294,0,0,0,14.60294,779.6579,98.48148,0,0,113.853,15.37152,14.60294,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,16.06324,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,24.88047,24.88047,0,0,0,24.88047,467.701,90.17625,0,0,116.3662,26.18997,24.88047,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,27.36852,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,42.037,42.037,0,0,0,42.037,251.0987,61.3049,0,0,105.5544,44.24947,42.037,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,46.2407,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,87.44954,87.44954,20.25,0,7.39125,87.44954,92.79463,10.41212,0,0,81.14848,70.73636,67.19954,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,96.1945,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,11.40138,11.40138,0,0,0,11.40138,416.8769,35.52829,0,0,47.52974,12.00146,11.40138,0,0,0,318.7582,0,0,0,420.0009,100,0.1811229,12.54152,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,30.33998,30.33998,0,0,0,30.33998,102.4922,0,0,0,31.09611,31.93682,30.33998,0,0,0,318.7582,0,0.8407157,-0.8407157,419.1147,99.789,0.1811229,33.37398,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,55.02879,55.02879,0,0,0,55.02879,7.568287,0,0,0,4.164736,57.92504,55.02879,0,0,0.9341286,317.9175,0,53.7603,-53.7603,362.4463,86.29657,0.1811229,60.53167,3.331789,0,322.0822
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,35.0577,35.0577,0,0,0,35.0577,0,0,0,0,0,36.90284,35.0577,0,0,60.6678,264.1572,0,36.90284,-36.90284,323.5473,77.03492,0.1811229,38.56347,0,0,264.1572
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.671,227.2544,0,0,0,323.5473,77.03492,0.1811229,0,0,0,227.2544
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,62.76865,62.76865,81,0,22.761,62.76865,0,0,0,0,0,0,0,18.23135,17.31978,101.671,227.2544,17.31978,0,17.31978,339.9783,80.94705,0.1812533,69.04552,0,81,227.2544
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.9453908,0.9453908,0,0,0,0.9453908,0,0,1.110223E-16,0,0,0.9951482,0.9453908,0,0,84.35117,242.8422,0,0.9951482,-0.9951482,338.9293,80.6973,0.1812533,1.03993,0,0,242.8422
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,10.128,10.128,0,0,0,10.128,0,0,0,0,0,10.66105,10.128,0,0,85.45689,241.847,0,10.66105,-10.66105,327.6916,78.02164,0.1812533,11.1408,0,0,241.847
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,19.20703,19.20703,0,0,0,19.20703,0,0,0,0,0,20.21792,19.20703,0,0,97.30251,231.186,0,20.21792,-20.21792,306.38,72.94748,0.1812533,21.12773,0,0,231.186
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,55.61987,55.61987,0,0,0,55.61987,0,0,7.105427E-15,0,0,58.54723,55.61987,0,0,119.7669,210.968,0,58.54723,-58.54723,244.6658,58.25365,0.1812533,61.18185,0,0,210.968
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,43.92589,43.92589,0,0,0,43.92589,0,0,0,0,0,46.23778,43.92589,0,0,184.8193,152.4208,0,46.23778,-46.23778,195.9269,46.64917,0.1812533,48.31848,0,0,152.4208
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,101.258,101.258,81,0,22.761,101.258,0,0,0,0,0,21.32422,20.25801,0,0,236.1947,106.183,0,21.32422,-21.32422,173.4492,41.29735,0.1812533,111.3838,0,81,106.183
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,55.85484,55.85484,81,0,22.761,55.85484,0,0,0,0,0,0,0,25.14516,23.8879,259.8882,84.85883,23.8879,0,23.8879,196.1113,46.69307,0.1814326,61.44033,0,81,84.85883
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.0003,106.3579,68.7,0,68.7,261.2858,62.21078,0.1815742,0,0,81,106.3579
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,61.65856,61.65856,81,0,22.761,61.65856,0,0,0,0,0,0,0,19.34144,18.37436,167.3003,168.1879,18.37436,0,18.37436,278.7173,66.36112,0.181711,67.82442,0,81,168.1879
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,45.39148,45.39148,81,0,22.761,45.39148,46.61533,0,0,0,21.15939,0,0,35.60852,33.8281,148.926,184.7249,54.98748,0,54.98748,330.883,78.7815,0.1820789,49.93062,16.92751,81,205.8842
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,46.9036,46.9036,81,0,22.761,46.9036,112.8401,0,0,0,52.92607,0,0,34.0964,32.39158,93.93848,234.2136,85.31765,0,85.31765,411.8224,98.05276,0.1821784,51.59396,42.34085,81,287.1397
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,55.84162,55.84162,0,0,0,55.84162,136.2294,8.67123,0,0,76.07271,58.78065,55.84162,0,0,8.620829,310.9995,8.620829,0,8.620829,420.0009,100,0.1820771,61.42578,60.85817,0,387.0722
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,54.54183,54.54183,0,0,0,54.54183,191.4773,47.02276,0,0,104.4352,57.41246,54.54183,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,59.99601,83.54817,0,423.1935
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,58.45661,58.45661,0,0,0,58.45661,203.1782,57.23781,0,0,118.7711,61.53328,58.45661,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,64.30228,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,35.01432,35.01432,0,0,0,35.01432,285.0189,62.94026,0,0,99.79744,36.85718,35.01432,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,38.51575,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,30.23358,30.23358,0,0,0,30.23358,305.0246,60.39503,0,0,92.21984,31.82482,30.23358,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,33.25694,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,37.33705,37.33705,0,0,0,37.33705,215.2766,41.07576,0,0,80.37791,39.30215,37.33705,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,41.07075,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,93.81775,93.81775,39.28712,0,12.20764,93.81775,61.18315,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,103.1995,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1820771,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,40.53769,40.53769,0,0,0,40.53769,13.15311,0,0,0,5.331968,42.67126,40.53769,0,0,0,318.7582,0,37.33929,-37.33929,380.6418,90.62881,0.1820771,44.59146,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.4881,281.4189,0,0,0,380.6418,90.62881,0.1820771,0,0,0,281.4189
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.4881,281.4189,0,0,0,380.6418,90.62881,0.1820771,0,0,0,281.4189
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,36.16277,36.16277,0,0,0,36.16277,0,0,7.105427E-15,0,0,38.06608,36.16277,0,0,41.4881,281.4189,0,38.06608,-38.06608,340.5166,81.07522,0.1820771,39.77905,0,0,281.4189
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.401601,5.401601,0,0,0,5.401601,0,0,0,0,0,5.685896,5.401601,0,0,83.78374,243.3529,0,5.685896,-5.685896,334.5231,79.64821,0.1820771,5.941761,0,0,243.3529
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,84.60819,84.60819,81,0,22.761,84.60819,0,0,0,0,0,3.7981,3.608196,0,0,90.1014,237.667,0,3.7981,-3.7981,330.5196,78.69498,0.1820771,93.06902,0,81,237.667
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.32152,233.8689,68.7,0,68.7,395.6941,94.2127,0.1822138,0,0,81,233.8689
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,15.901,15.901,0,0,0,15.901,0,0,1.776357E-15,0,0,16.7379,15.901,0,0,25.62152,295.6989,0,16.7379,-16.7379,378.0508,90.01192,0.1822138,17.4911,0,0,295.6989
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.3015,26.3015,0,0,0,26.3015,0,0,3.552714E-15,0,0,27.68579,26.3015,0,0,44.21918,278.961,0,27.68579,-27.68579,348.8675,83.06351,0.1822138,28.93165,0,0,278.961
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,14.29365,14.29365,0,0,0,14.29365,0,0,1.776357E-15,0,0,15.04595,14.29365,0,0,74.98117,251.2752,0,15.04595,-15.04595,333.0076,79.28738,0.1822138,15.72301,0,0,251.2752
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.69889,236.2292,0,0,0,333.0076,79.28738,0.1822138,0,0,0,236.2292
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,55.94193,55.94193,0,0,0,55.94193,0,0,7.105427E-15,0,0,58.88624,55.94193,0,0,91.69889,236.2292,0,58.88624,-58.88624,270.9361,64.50846,0.1822138,61.53613,0,0,236.2292
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,41.28376,41.28376,0,0,0,41.28376,0,0,7.105427E-15,0,0,43.45659,41.28376,0,0,157.1281,177.343,0,43.45659,-43.45659,225.1288,53.60199,0.1822138,45.41214,0,0,177.343
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,57.66052,57.66052,0,0,0,57.66052,23.58448,0,0,0,13.59893,60.69528,57.66052,0,0,205.4131,133.8864,0,47.09635,-47.09635,175.4849,41.78204,0.1822138,63.42657,10.87914,0,147.4853
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,46.00821,46.00821,0,0,0,46.00821,86.14449,0,7.105427E-15,0,39.63354,48.4297,46.00821,0,0,257.7424,86.79005,0,8.796157,-8.796157,166.2129,39.57443,0.1822138,50.60903,31.70683,0,126.4236
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,88.60859,88.60859,81,0,22.761,88.60859,72.25612,0,0,0,64.02513,8.009042,7.60859,0,0,267.5159,77.99389,56.01609,0,56.01609,219.3545,52.22715,0.1825178,97.46945,51.2201,81,142.019
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,72.31579,0,20.56389,0,0,0,0,0,81.99588,0,0,72.31579,68.7,211.4998,128.4084,150.6959,0,150.6959,362.3171,86.26581,0.1817024,0,65.5967,81,210.4043
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,28.45552,28.45552,0,0,0,28.45552,365.9052,13.3631,0,0,104.1202,29.95318,28.45552,0,0,60.80397,264.0347,60.80397,0,60.80397,420.0009,100,0.1810049,31.30107,83.2962,0,368.1549
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,22.15066,22.15066,0,0,0,22.15066,544.5206,97.29845,0,0,120.6149,23.31649,22.15066,0,0,0,318.7582,0,0,0,420.0009,100,0.1810049,24.36573,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,58.53008,58.53008,0,0,0,58.53008,196.2397,53.24863,0,0,114.8592,61.61061,58.53008,0,0,0,318.7582,0,0,0,420.0009,100,0.1810049,64.38309,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,51.02391,51.02391,0,0,0,51.02391,204.5593,50.66478,0,0,104.3742,53.70938,51.02391,0,0,0,318.7582,0,0,0,420.0009,100,0.1810049,56.1263,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,83.19444,83.19444,20.25,0,7.39125,83.19444,82.15597,2.091888,0,0,68.3492,66.25731,62.94445,0,0,0,318.7582,0,0,0,420.0009,100,0.1810049,91.51389,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,47.83349,47.83349,0,0,0,47.83349,109.8959,2.215978,0,0,52.56702,50.35105,47.83349,0,0,0,318.7582,0,0,0,420.0009,100,0.1810049,52.61684,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,44.89722,44.89722,0,0,0,44.89722,44.14413,0,0,0,19.81949,47.26023,44.89722,0,0,0,318.7582,0,27.44074,-27.44074,391.0757,93.11309,0.1810049,49.38694,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,78.12868,78.12868,81,0,22.761,78.12868,4.957342,0,0,0,3.873106,0,0,2.87132,2.727754,30.48971,291.3175,6.60086,0,6.60086,397.3379,94.60407,0.1810458,85.94155,3.098485,81,295.1906
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88885,297.2583,0,0,0,397.3379,94.60407,0.1810458,0,0,0,297.2583
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88885,297.2583,0,0,0,397.3379,94.60407,0.1810458,0,0,0,297.2583
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.529237,3.529237,0,0,0,3.529237,0,0,4.440892E-16,0,0,3.714986,3.529237,0,0,23.88885,297.2583,0,3.714986,-3.714986,393.4219,93.67171,0.1810458,3.88216,0,0,297.2583
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,13.25038,13.25038,0,0,0,13.25038,0,0,0,0,0,13.94777,13.25038,0,0,28.01661,293.5433,0,13.94777,-13.94777,378.7197,90.17118,0.1810458,14.57542,0,0,293.5433
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,15.41116,15.41116,0,0,0,15.41116,0,0,1.776357E-15,0,0,16.22227,15.41116,0,0,43.51414,279.5955,0,16.22227,-16.22227,361.6199,86.09981,0.1810458,16.95227,0,0,279.5955
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,8.036085,8.036085,0,0,0,8.036085,0,0,1.776357E-15,0,0,8.459038,8.036085,0,0,61.53889,263.3732,0,8.459038,-8.459038,352.7033,83.97681,0.1810458,8.839694,0,0,263.3732
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,49.50514,49.50514,0,0,0,49.50514,0,0,7.105427E-15,0,0,52.11068,49.50514,0,0,70.93781,254.9142,0,52.11068,-52.11068,297.7738,70.89839,0.1810458,54.45566,0,0,254.9142
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,6.033127,6.033127,0,0,0,6.033127,0,0,8.881784E-16,0,0,6.35066,6.033127,0,0,128.8386,202.8035,0,6.35066,-6.35066,291.0797,69.30454,0.1810458,6.63644,0,0,202.8035
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,47.33318,47.33318,0,0,0,47.33318,0,0,0,0,0,49.8244,47.33318,0,0,135.8949,196.4529,0,49.8244,-49.8244,238.5601,56.79992,0.1810458,52.06649,0,0,196.4529
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.43528,35.43528,0,0,0,35.43528,0,0,7.105427E-15,0,0,37.30029,35.43528,0,0,191.2553,146.6285,0,37.30029,-37.30029,199.2422,47.43852,0.1810458,38.97881,0,0,146.6285
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.26441,29.26441,0,0,0,29.26441,0,0,3.552714E-15,0,0,30.80464,29.26441,0,0,232.7001,109.3282,0,30.80464,-30.80464,166.7712,39.70736,0.1810458,32.19085,0,0,109.3282
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,19.78246,19.78246,0,0,0,19.78246,0,0,0,0,0,20.82365,19.78246,0,0,266.9275,78.52352,0,20.82365,-20.82365,144.8212,34.48116,0.1810458,21.76071,0,0,78.52352
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,113.7723,113.7723,81,0,22.761,113.7723,7.724973,0,1.421085E-14,0,8.788883,34.49721,32.77235,0,0,290.0648,57.69987,0,25.70833,-25.70833,117.7222,28.02904,0.1810458,125.1496,7.031106,81,66.48875
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,40.63395,40.63395,81,0,22.761,40.63395,97.25115,0,0,0,39.51699,0,0,40.36605,38.34774,318.6296,31.99154,77.86473,0,77.86473,191.5912,45.61686,0.1812329,44.69735,31.61359,81,71.50853
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,30.20059,30.20059,81,0,22.761,30.20059,153.6934,7.105427E-15,0,0,46.41632,0,0,50.79941,48.25944,240.7649,102.0698,94.67575,0,94.67575,281.4085,67.00188,0.1812278,33.22065,37.13305,81,148.4861
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,117.3943,117.3943,81,0,22.761,117.3943,79.30164,0,0,0,93.0956,38.30979,36.3943,0,0,146.0892,187.278,54.78581,0,54.78581,333.3829,79.37672,0.1811751,129.1337,74.47648,81,280.3736
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,87.09518,87.09518,81,0,22.761,87.09518,100.4731,0,0,0,87.5072,6.415974,6.095175,0,0,91.30335,236.5852,81.09122,0,81.09122,410.3128,97.69332,0.1813228,95.8047,70.00576,81,324.0924
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,39.17549,39.17549,0,0,0,39.17549,185.8639,21.36362,0,0,72.8131,41.23736,39.17549,0,0,10.21212,309.5673,10.21212,0,10.21212,420.0009,100,0.1812083,43.09304,58.25048,0,382.3804
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,32.36292,32.36292,0,0,0,32.36292,238.6175,43.15736,0,0,77.22359,34.06623,32.36292,0,0,0,318.7582,0,0,0,420.0009,100,0.1812083,35.59921,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.929811,2.929811,0,0,0,2.929811,3024.62,85.53165,0,0,88.61565,3.084011,2.929811,0,0,0,318.7582,0,0,0,420.0009,100,0.1812083,3.222792,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,8.203346,8.203346,0,0,0,8.203346,340.1604,19.26943,0,0,27.90453,8.635101,8.203346,0,0,0,318.7582,0,0,0,420.0009,100,0.1812083,9.023681,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,28.96063,28.96063,0,0,0,28.96063,70.45664,0,0,0,20.40469,30.48487,28.96063,0,0,0,318.7582,0,10.08019,-10.08019,409.3754,97.47014,0.1812083,31.85669,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,27.83861,27.83861,0,0,0,27.83861,87.30204,0,0,0,24.30367,29.30379,27.83861,0,0,11.20021,308.678,0,5.000126,-5.000126,404.1048,96.21523,0.1812083,30.62247,19.44294,0,332.9817
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,47.00523,47.00523,0,0,0,47.00523,12.28174,0,7.105427E-15,0,5.773059,49.47918,47.00523,0,0,16.7559,303.6779,0,43.70612,-43.70612,358.0345,85.24614,0.1812083,51.70575,4.618447,0,309.451
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,59.27536,59.27536,0,0,0,59.27536,0,0,7.105427E-15,0,0,62.39511,59.27536,0,0,65.31826,259.9718,0,62.39511,-62.39511,292.2643,69.58659,0.1812083,65.20289,0,0,259.9718
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.6462,197.5767,0,0,0,292.2643,69.58659,0.1812083,0,0,0,197.5767
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.6462,197.5767,0,0,0,292.2643,69.58659,0.1812083,0,0,0,197.5767
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,20.57252,20.57252,0,0,0,20.57252,0,0,3.552714E-15,0,0,21.65528,20.57252,0,0,134.6462,197.5767,0,21.65528,-21.65528,269.4376,64.15168,0.1812083,22.62977,0,0,197.5767
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7076,175.9214,0,0,0,269.4376,64.15168,0.1812083,0,0,0,175.9214
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,58.83934,58.83934,0,0,0,58.83934,0,0,7.105427E-15,0,0,61.93615,58.83934,0,0,158.7076,175.9214,0,61.93615,-61.93615,204.1512,48.60733,0.1812083,64.72327,0,0,175.9214
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,20.61047,20.61047,0,0,0,20.61047,0,0,3.552714E-15,0,0,21.69523,20.61047,0,0,227.5255,113.9853,0,21.69523,-21.69523,181.2824,43.16239,0.1812083,22.67152,0,0,113.9853
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,47.30502,47.30502,0,0,0,47.30502,0,0,0,0,0,49.79475,47.30502,0,0,251.6313,92.29002,0,49.79475,-49.79475,128.7941,30.6652,0.1812083,52.03552,0,0,92.29002
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,52.39982,52.39982,81,0,22.761,52.39982,0,0,0,0,0,0,0,28.60018,27.17017,306.9588,42.49527,27.17017,0,27.17017,154.57,36.80231,0.1814007,57.6398,0,81,42.49527
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,44.0503,44.0503,81,0,22.761,44.0503,0,0,0,0,0,0,0,36.9497,35.10222,279.7887,66.94842,35.10222,0,35.10222,187.8709,44.73108,0.1816484,48.45533,0,81,66.94842
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,244.6865,98.54041,68.7,0,68.7,253.0454,60.24879,0.1817807,0,0,81,98.54041
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,54.75447,54.75447,81,0,22.761,54.75447,0,0,0,0,0,0,0,26.24553,24.93325,175.9865,160.3704,24.93325,0,24.93325,276.6992,65.88063,0.1819551,60.22992,0,81,160.3704
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,61.26538,61.26538,81,0,22.761,61.26538,23.57395,0,0,0,14.44267,0,0,19.73462,18.74788,151.0532,182.8103,33.19056,0,33.19056,308.1865,73.37759,0.1821608,67.39192,11.55414,81,197.253
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,117.8626,212.6818,102.4548,0,102.4548,405.3837,96.51974,0.1819161,0,27.00386,81,246.4367
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,41.26435,41.26435,0,0,0,41.26435,158.796,6.682159,0,0,65.52613,43.43615,41.26435,0,0,15.40782,304.8912,15.40782,0,15.40782,420.0009,100,0.181746,45.39078,52.42091,0,370.4173
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,42.85909,42.85909,0,0,0,42.85909,192.7998,37.51742,0,0,82.63225,45.11483,42.85909,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,47.145,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,103.5956,103.5956,34.89565,0,11.0966,103.5956,79.37714,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,113.9552,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181746,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,31.89643,31.89643,0,0,0,31.89643,67.186,0,0,0,21.42994,33.57519,31.89643,0,0,0,318.7582,0,12.14526,-12.14526,407.1986,96.95186,0.181746,35.08607,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,17.59921,17.59921,0,0,0,17.59921,31.44129,0,3.552714E-15,0,5.533417,18.52548,17.59921,0,0,13.49473,306.613,0,12.99206,-12.99206,393.5038,93.69119,0.181746,19.35913,4.426734,0,312.1464
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,77.59097,77.59097,81,0,22.761,77.59097,0,0,0,0,0,0,0,3.409036,3.238585,27.93035,293.6209,3.238585,0,3.238585,396.5762,94.42271,0.1817684,85.35006,0,81,293.6209
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,67.08703,67.08703,81,0,22.761,67.08703,0,0,0,0,0,0,0,13.91297,13.21732,24.69177,296.5356,13.21732,0,13.21732,409.1152,97.4082,0.1818599,73.79573,0,81,296.5356
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.80122,37.80122,0,0,0,37.80122,0,0,0,0,0,39.79075,37.80122,0,0,11.47445,308.4312,0,39.79075,-39.79075,367.1721,87.42175,0.1818599,41.58134,0,0,308.4312
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,13.82792,13.82792,0,0,0,13.82792,0,0,1.776357E-15,0,0,14.55571,13.82792,0,0,55.68639,268.6405,0,14.55571,-14.55571,351.829,83.76865,0.1818599,15.21072,0,0,268.6405
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,63.12915,63.12915,81,0,22.761,63.12915,0,0,0,0,0,0,0,17.87085,16.97731,71.85941,254.0848,16.97731,0,16.97731,367.9351,87.60342,0.1819772,69.44206,0,81,254.0848
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.8821,269.3643,0,0,0,367.9351,87.60342,0.1819772,0,0,0,269.3643
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,82.28574,82.28574,81,0,22.761,82.28574,0,0,0,0,0,1.35341,1.28574,0,0,54.8821,269.3643,0,1.35341,-1.35341,366.5085,87.26376,0.1819772,90.51431,0,81,269.3643
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,34.21454,34.21454,0,0,0,34.21454,0,0,0,0,0,36.0153,34.21454,0,0,56.38588,268.0109,0,36.0153,-36.0153,328.545,78.22485,0.1819772,37.63599,0,0,268.0109
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,16.63036,16.63036,0,0,0,16.63036,0,0,3.552714E-15,0,0,17.50564,16.63036,0,0,96.40289,231.9956,0,17.50564,-17.50564,310.0925,73.83139,0.1819772,18.2934,0,0,231.9956
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,17.62314,17.62314,0,0,0,17.62314,0,0,0,0,0,18.55068,17.62314,0,0,115.8536,214.49,0,18.55068,-18.55068,290.5383,69.17565,0.1819772,19.38546,0,0,214.49
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.4655,195.9393,0,0,0,290.5383,69.17565,0.1819772,0,0,0,195.9393
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,44.75278,44.75278,0,0,0,44.75278,0,0,0,0,0,47.10818,44.75278,0,0,136.4655,195.9393,0,47.10818,-47.10818,240.8819,57.35273,0.1819772,49.22805,0,0,195.9393
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,188.8079,148.8311,20.02933,0,20.02933,259.8834,61.87688,0.1817567,0,16.02346,0,168.8604
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,61.20468,61.20468,0,0,0,61.20468,76.69547,0,0,0,46.94122,64.42598,61.20468,0,0,168.7786,166.8575,0,17.48476,-17.48476,241.4529,57.48867,0.1817567,67.32515,37.55297,0,213.7987
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,35.21701,35.21701,0,0,0,35.21701,201.0224,0,0,0,70.7941,37.07054,35.21701,0,0,188.2061,149.3728,33.72356,0,33.72356,273.4459,65.10603,0.1813866,38.73872,56.63528,0,220.1669
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,15.038,15.038,0,0,0,15.038,502.9366,0,0,0,75.6316,15.82947,15.038,0,0,154.4825,179.724,59.80213,0,59.80213,330.1791,78.61392,0.1807339,16.5418,60.50528,0,255.3556
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,94.68039,233.5459,90.33356,0,90.33356,415.8771,99.01815,0.179757,0,72.26685,0,323.8794
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,39.82524,39.82524,0,0,0,39.82524,202.2301,34.27049,0,0,80.53863,41.9213,39.82524,0,0,4.346827,314.8461,4.346827,0,4.346827,420.0009,100,0.1797102,43.80776,64.4309,0,395.3847
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797102,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,45.73468,45.73468,0,0,0,45.73468,202.7292,44.57579,0,0,92.71756,48.14177,45.73468,0,0,0,318.7582,0,0,0,420.0009,100,0.1797102,50.30815,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797102,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,64.90257,64.90257,20.25,0,7.39125,64.90257,89.96262,11.38535,0,0,58.38805,47.0027,44.65257,0,0,0,318.7582,0,0,0,420.0009,100,0.1797102,71.39282,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,105.0551,105.0551,80.16653,0,22.55013,105.0551,24.93789,7.105427E-15,0,0,26.19853,26.19853,24.8886,0,0,0,318.7582,0,0,0,420.0009,100,0.1797102,115.5606,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,36.07086,36.07086,0,0,0,36.07086,9.263607,0,7.105427E-15,0,3.341463,37.96932,36.07086,0,0,0,318.7582,0,34.62786,-34.62786,383.4999,91.30931,0.1797102,39.67794,2.67317,0,322.0997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,9.463193,9.463193,0,0,0,9.463193,0,0,1.776357E-15,0,0,9.961256,9.463193,0,0,38.4754,284.1304,0,9.961256,-9.961256,372.9998,88.8093,0.1797102,10.40951,0,0,284.1304
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,34.50956,34.50956,0,0,0,34.50956,0,0,0,0,0,36.32586,34.50956,0,0,49.54346,274.1691,0,36.32586,-36.32586,334.709,79.69245,0.1797102,37.96052,0,0,274.1691
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,34.19169,34.19169,0,0,0,34.19169,0,0,7.105427E-15,0,0,35.99126,34.19169,0,0,89.90553,237.8432,0,35.99126,-35.99126,296.7708,70.65958,0.1797102,37.61086,0,0,237.8432
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,45.88469,45.88469,0,0,0,45.88469,0,0,7.105427E-15,0,0,48.29967,45.88469,0,0,129.8958,201.852,0,48.29967,-48.29967,245.8585,58.53763,0.1797102,50.47316,0,0,201.852
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.5621,153.5523,0,0,0,245.8585,58.53763,0.1797102,0,0,0,153.5523
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,24.13817,24.13817,0,0,0,24.13817,0,0,0,0,0,25.4086,24.13817,0,0,183.5621,153.5523,0,25.4086,-25.4086,219.0755,52.16073,0.1797102,26.55199,0,0,153.5523
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,35.06232,35.06232,0,0,0,35.06232,0,0,0,0,0,36.90771,35.06232,0,0,211.7939,128.1437,0,36.90771,-36.90771,180.1714,42.89786,0.1797102,38.56856,0,0,128.1437
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.8025,91.23601,0,0,0,180.1714,42.89786,0.1797102,0,0,0,91.23601
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.8025,91.23601,0,0,0,180.1714,42.89786,0.1797102,0,0,0,91.23601
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,36.32163,36.32163,0,0,0,36.32163,0,0,7.105427E-15,0,0,38.23329,36.32163,0,0,252.8025,91.23601,0,38.23329,-38.23329,139.8699,33.3023,0.1797102,39.95379,0,0,91.23601
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.2839,53.00272,0,0,0,139.8699,33.3023,0.1797102,0,0,0,53.00272
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,43.83399,43.83399,0,0,0,43.83399,0,0,7.105427E-15,0,0,46.14104,43.83399,0,0,295.2839,53.00272,0,46.14104,-46.14104,91.23301,21.7221,0.1797102,48.21739,0,0,53.00272
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,6.774881,6.774881,0,0,0,6.774881,265.88,0,0,0,18.01305,7.131454,6.774881,0,0,346.5517,6.861675,10.8816,0,10.8816,101.5562,24.18,0.1795933,7.452369,14.41044,0,24.87473
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,76.61494,76.61494,81,0,22.761,76.61494,49.70251,0,0,0,38.07955,0,0,4.385053,4.1658,335.6701,16.65511,42.24535,0,42.24535,141.6337,33.72223,0.1798208,84.27644,30.46364,81,54.73466
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,50.45097,50.45097,81,0,22.761,50.45097,114.0755,0,0,0,57.5522,0,0,30.54903,29.02158,293.4248,54.67593,86.57378,0,86.57378,223.7648,53.27722,0.1799104,55.49606,46.04176,81,112.2281
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,33.18401,33.18401,81,0,22.761,33.18401,259.1649,0,0,0,86.00131,0,0,47.81599,45.42519,206.851,132.5923,131.4265,0,131.4265,348.4469,82.96338,0.1795238,36.50241,68.80105,81,218.5936
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,45.7822,45.7822,0,0,0,45.7822,246.6675,0,0,0,112.9298,48.19178,45.7822,0,0,75.42449,250.8762,64.738,0,64.738,409.8627,97.58617,0.1788422,50.36042,90.34383,0,363.806
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,80.53374,0,0,91.22022,0,0,0,0,10.68649,309.1404,10.68649,0,10.68649,420.0009,100,0.1787302,0,72.97618,0,400.3606
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,70.52008,70.52008,20.25,0,7.39125,70.52008,139.6151,45.5408,0,0,98.45668,52.91587,50.27008,0,0,0,318.7582,0,0,0,420.0009,100,0.1787302,77.57209,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787302,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,53.69697,53.69697,0,0,0,53.69697,129.0251,12.75946,0,0,69.28259,56.52313,53.69697,0,0,0,318.7582,0,0,0,420.0009,100,0.1787302,59.06667,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,49.86451,49.86451,0,0,0,49.86451,86.20985,0,7.105427E-15,0,42.98812,52.48896,49.86451,0,0,0,318.7582,0,9.500839,-9.500839,409.9861,97.61554,0.1787302,54.85096,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,85.45737,85.45737,67.97035,0,19.4645,85.45737,33.89277,1.776357E-15,0,0,28.96387,18.40738,17.48702,0,0,10.55649,309.2574,10.55649,0,10.55649,420.0009,100,0.1787848,94.00311,23.1711,81,338.2213
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,10.46136,10.46136,0,0,0,10.46136,64.62834,0,0,0,6.761003,11.01196,10.46136,0,0,0,318.7582,0,4.250954,-4.250954,415.5199,98.93312,0.1787848,11.50749,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,118.6752,118.6752,81,0,22.761,118.6752,0,0,0,0,0,39.65808,37.67518,0,0,4.723281,314.5073,0,39.65808,-39.65808,373.7166,88.97998,0.1787848,130.5427,0,81,314.5073
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,88.85067,88.85067,81,0,22.761,88.85067,0,0,0,0,0,8.263863,7.850669,0,0,48.78782,274.8492,0,8.263863,-8.263863,365.0058,86.90596,0.1787848,97.73573,0,81,274.8492
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,60.76521,60.76521,0,0,0,60.76521,0,0,7.105427E-15,0,0,63.96338,60.76521,0,0,57.96989,266.5853,0,63.96338,-63.96338,297.5825,70.85282,0.1787848,66.84173,0,0,266.5853
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.54075,34.54075,0,0,0,34.54075,0,0,0,0,0,36.35868,34.54075,0,0,129.0403,202.6219,0,36.35868,-36.35868,259.257,61.72775,0.1787848,37.99482,0,0,202.6219
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,73.31753,73.31753,81,0,22.761,73.31753,0,0,0,0,0,0,0,7.682472,7.298348,169.4388,166.2633,7.298348,0,7.298348,266.1808,63.37627,0.1788348,80.64928,0,81,166.2633
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.21796,26.21796,81,0,22.761,26.21796,0,0,0,0,0,0,0,54.78204,52.04294,162.1405,172.8318,52.04294,0,52.04294,315.5531,75.13155,0.1791905,28.83975,0,81,172.8318
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.0975,219.6704,68.7,0,68.7,380.7277,90.64926,0.1793257,0,0,81,219.6704
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.39755,281.5004,0,0,0,380.7277,90.64926,0.1793257,0,0,0,281.5004
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.62625,28.62625,0,0,0,28.62625,0,0,3.552714E-15,0,0,30.13289,28.62625,0,0,41.39755,281.5004,0,30.13289,-30.13289,348.9648,83.08669,0.1793257,31.48887,0,0,281.5004
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,10.14264,10.14264,0,0,0,10.14264,0,0,1.776357E-15,0,0,10.67647,10.14264,0,0,74.87854,251.3675,0,10.67647,-10.67647,337.7108,80.40718,0.1793257,11.15691,0,0,251.3675
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.9561,38.9561,0,0,0,38.9561,0,0,7.105427E-15,0,0,41.00642,38.9561,0,0,86.74128,240.6911,0,41.00642,-41.00642,294.4863,70.11564,0.1793257,42.85171,0,0,240.6911
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.81988,20.81988,0,0,0,20.81988,0,0,3.552714E-15,0,0,21.91567,20.81988,0,0,132.304,199.6847,0,21.91567,-21.91567,271.3851,64.61538,0.1793257,22.90187,0,0,199.6847
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,33.72355,33.72355,0,0,0,33.72355,33.2586,0,0,0,11.21598,35.49847,33.72355,0,0,156.6547,177.769,0,24.28249,-24.28249,245.7891,58.52111,0.1793257,37.09591,8.972785,0,188.985
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,183.6353,153.4865,36.44748,0,36.44748,280.3662,66.75374,0.1789465,0,29.15798,0,189.934
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,147.1878,186.2892,42.14297,0,42.14297,320.3466,76.27284,0.1785101,0,33.71438,0,228.4322
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.673073,0.673073,0,0,0,0.673073,9091.191,0,0,0,61.19035,0.7084979,0.673073,0,0,105.0448,224.2179,60.48185,0,60.48185,377.7247,89.93427,0.1778874,0.7403803,48.95228,0,285.4083
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,8.537239,8.537239,0,0,0,8.537239,588.5892,0,0,0,50.24926,8.986567,8.537239,0,0,44.56295,278.6516,41.2627,0,41.2627,416.8699,99.25455,0.1774651,9.390963,40.19941,0,328.9008
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,106.9736,106.9736,38.2736,0,11.95122,106.9736,91.21998,21.96524,0,0,97.58129,72.31579,68.7,0,0,3.30026,315.788,3.30026,0,3.30026,420.0009,100,0.1774314,117.671,78.06503,81,413.3693
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1774314,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,34.51591,34.51591,0,0,0,34.51591,306.9964,69.63006,0,0,105.9626,36.33253,34.51591,0,0,0,318.7582,0,0,0,420.0009,100,0.1774314,37.96749,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1774314,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,82.96052,82.96052,44.4175,0,13.50563,82.96052,48.90471,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1774314,91.25658,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,35.90429,35.90429,0,0,0,35.90429,50.14002,0,0,0,18.00241,37.79398,35.90429,0,0,0,318.7582,0,19.79157,-19.79157,399.1387,95.03283,0.1774314,39.49471,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,21.99063,298.9666,5.207279,0,5.207279,404.0788,96.20904,0.1773783,0,4.165823,0,304.174
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,74.04099,74.04099,81,0,22.761,74.04099,0,0,0,0,0,0,0,6.959007,6.611056,16.78335,303.6532,6.611056,0,6.611056,410.3506,97.70232,0.1774233,81.44509,0,81,303.6532
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,52.73876,52.73876,0,0,0,52.73876,0,0,0,0,0,55.51448,52.73876,0,0,10.1723,309.6031,0,55.51448,-55.51448,351.8332,83.76963,0.1774233,58.01264,0,0,309.6031
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,82.02808,82.02808,81,0,22.761,82.02808,0,0,0,0,0,1.082195,1.028085,0,0,71.85506,254.0887,0,1.082195,-1.082195,350.6924,83.49802,0.1774233,90.2309,0,81,254.0887
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.0575,253.0065,0,0,0,350.6924,83.49802,0.1774233,0,0,0,253.0065
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.26602,45.26602,0,0,0,45.26602,0,0,7.105427E-15,0,0,47.64844,45.26602,0,0,73.0575,253.0065,0,47.64844,-47.64844,300.4666,71.53951,0.1774233,49.79262,0,0,253.0065
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.44403,4.44403,0,0,0,4.44403,0,0,8.881784E-16,0,0,4.677927,4.44403,0,0,126.0002,205.358,0,4.677927,-4.677927,295.5356,70.36547,0.1774233,4.888433,0,0,205.358
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.1979,200.6801,0,0,0,295.5356,70.36547,0.1774233,0,0,0,200.6801
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.1979,200.6801,0,0,0,295.5356,70.36547,0.1774233,0,0,0,200.6801
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,21.79773,21.79773,0,0,0,21.79773,0,0,0,0,0,22.94498,21.79773,0,0,131.1979,200.6801,0,22.94498,-22.94498,271.3495,64.60688,0.1774233,23.9775,0,0,200.6801
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,79.69167,79.69167,81,0,22.761,79.69167,0,0,0,0,0,0,0,1.308325,1.242909,156.6923,177.7351,1.242909,0,1.242909,272.5286,64.88763,0.1774318,87.66084,0,81,177.7351
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,20.29959,20.29959,81,0,22.761,20.29959,0,0,0,0,0,0,0,60.70041,57.66539,155.4494,178.8537,57.66539,0,57.66539,327.2348,77.91288,0.1778232,22.32955,0,81,178.8537
