Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,42.87175,42.87175,81,0,22.761,42.87175,0,0,0,0,0,0,0,38.12825,36.22184,97.78403,230.7526,36.22184,0,36.22184,361.5978,86.09454,0.1780677,47.15892,0,81,230.7526
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,46.75368,46.75368,0,0,0,46.75368,37.92373,0,7.105427E-15,0,17.73074,49.2144,46.75368,0,0,61.56219,263.3523,0,31.48366,-31.48366,328.4111,78.19297,0.1780677,51.42905,14.18459,0,281.083
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,51.73191,51.73191,0,0,0,51.73191,98.6612,0,0,0,51.03933,54.45465,51.73191,0,0,96.54404,231.8686,0,3.415318,-3.415318,324.8111,77.33582,0.1780677,56.90511,40.83146,0,282.9079
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,62.05806,62.05806,0,0,0,62.05806,122.3885,0,0,0,75.9519,65.32426,62.05806,0,0,100.3388,228.4533,10.62763,0,10.62763,334.8933,79.73634,0.1779596,68.26386,60.76152,0,304.4052
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,50.65968,50.65968,0,0,0,50.65968,196.9099,0,0,0,99.75392,53.32598,50.65968,0,0,89.7112,238.0181,46.42794,0,46.42794,378.9387,90.22333,0.1774888,55.72564,79.80314,0,337.7721
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,75.39291,75.39291,20.25,0,7.39125,75.39291,151.513,12.90164,0,0,114.2301,58.04516,55.1429,0,0,43.28326,279.8033,43.28326,0,43.28326,420.0009,100,0.1770521,82.93219,91.38406,81,394.0334
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,12.72178,12.72178,0,0,0,12.72178,1010.819,115.2029,0,0,128.5943,13.39135,12.72178,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,13.99396,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,10.49723,10.49723,0,0,0,10.49723,794.0938,72.30816,0,0,83.35787,11.04972,10.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,11.54696,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,40.41845,40.41845,0,0,0,40.41845,171.9063,26.93613,0,0,69.48186,42.54574,40.41845,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,44.4603,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,70.76569,70.76569,36.93499,0,11.61255,70.76569,50.32278,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1770521,77.84226,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,53.53843,53.53843,0,0,0,53.53843,15.83488,0,0,0,8.477746,56.35625,53.53843,0,0,0,318.7582,0,47.8785,-47.8785,369.5325,87.98375,0.1770521,58.89228,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,29.46636,29.46636,0,0,0,29.46636,0,0,3.552714E-15,0,0,31.01722,29.46636,0,0,53.19833,270.8797,0,31.01722,-31.01722,336.8375,80.19923,0.1770521,32.41299,0,0,270.8797
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,108.3623,108.3623,81,0,22.761,108.3623,0,0,0,0,0,28.80244,27.36231,0,0,87.6619,239.8625,0,28.80244,-28.80244,306.477,72.97057,0.1770521,119.1985,0,81,239.8625
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,31.11998,31.11998,81,0,22.761,31.11998,0,0,0,0,0,0,0,49.88002,47.38602,119.6646,211.0601,47.38602,0,47.38602,351.4313,83.67397,0.1773714,34.23198,0,81,211.0601
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,9.718652,9.718652,0,0,0,9.718652,0,0,1.776357E-15,0,0,10.23016,9.718652,0,0,72.27859,253.7075,0,10.23016,-10.23016,340.6478,81.10646,0.1773714,10.69052,0,0,253.7075
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,35.02091,35.02091,0,0,0,35.02091,0,0,0,0,0,36.86411,35.02091,0,0,83.64544,243.4773,0,36.86411,-36.86411,301.7896,71.85453,0.1773714,38.523,0,0,243.4773
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,51.88842,51.88842,0,0,0,51.88842,0,0,0,0,0,54.61939,51.88842,0,0,124.6056,206.6132,0,54.61939,-54.61939,244.2157,58.14648,0.1773714,57.07726,0,0,206.6132
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,67.36272,67.36272,81,0,22.761,67.36272,0,0,0,0,0,0,0,13.63727,12.95541,185.2938,151.9938,12.95541,0,12.95541,256.5063,61.07281,0.1774583,74.099,0,81,151.9938
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,33.90605,33.90605,81,0,22.761,33.90605,0,-7.105427E-15,0,0,0,0,0,47.09395,44.73925,172.3384,163.6537,44.73925,0,44.73925,298.9497,71.17835,0.1777578,37.29666,0,81,163.6537
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.5991,203.919,68.7,0,68.7,364.1242,86.69608,0.1778943,0,0,81,203.919
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,46.48135,46.48135,0,0,0,46.48135,0,0,7.105427E-15,0,0,48.92774,46.48135,0,0,58.89911,265.749,0,48.92774,-48.92774,312.5499,74.41649,0.1778943,51.12949,0,0,265.749
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,62.22102,62.22102,0,0,0,62.22102,0,0,1.421085E-14,0,0,65.49581,62.22102,0,0,113.2633,216.8213,0,65.49581,-65.49581,243.5112,57.97874,0.1778943,68.44312,0,0,216.8213
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.0364,151.3255,0,0,0,243.5112,57.97874,0.1778943,0,0,0,151.3255
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,186.0364,151.3255,17.45401,0,17.45401,260.0695,61.9212,0.1777197,0,13.96321,0,168.7795
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,168.5824,167.0341,25.59204,0,25.59204,284.3483,67.70184,0.1774643,0,20.47363,0,192.6261
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,97.62732,97.62732,81,0,22.761,97.62732,68.56757,0,0,0,66.94068,17.50244,16.62732,0,0,142.9903,190.0669,49.43824,0,49.43824,331.2495,78.86877,0.1777123,107.39,53.55254,81,257.0076
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,20.56356,0,7.470581,0,0,3.552714E-15,0,0,74.01672,0,0,20.56356,19.53538,93.5521,234.5613,93.5521,0,93.5521,420.0009,100,0.1767911,0,59.21338,81,308.5781
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,28.40919,28.40919,0,0,0,28.40919,290.9168,52.74271,0,0,82.64712,29.90441,28.40919,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,31.25011,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,58.73736,58.73736,0,0,0,58.73736,123.3767,10.63942,0,0,72.46822,61.8288,58.73736,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,64.61109,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,31.16075,31.16075,0,0,0,31.16075,304.8245,62.18481,0,0,94.9856,32.80079,31.16075,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,34.27682,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,42.29279,42.29279,0,0,0,42.29279,213.0782,45.59797,0,0,90.1167,44.51873,42.29279,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,46.52207,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,35.64105,35.64105,0,0,0,35.64105,150.3304,16.06243,0,0,53.57933,37.5169,35.64105,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,39.20516,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,107.5564,107.5564,70.8283,0,20.18756,107.5564,35.94504,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1767911,118.3121,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,13.30057,13.30057,0,0,0,13.30057,76.11774,0,1.776357E-15,0,10.1241,14.0006,13.30057,0,0,0,318.7582,0,3.876507,-3.876507,415.9146,99.0271,0.1767911,14.63063,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,84.14749,84.14749,81,0,22.761,84.14749,0,0,0,0,0,3.313148,3.147491,0,0,4.30723,314.8817,0,3.313148,-3.313148,412.4223,98.19559,0.1767911,92.56224,0,81,314.8817
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.015688,4.015688,0,0,0,4.015688,0,0,0,0,0,4.22704,4.015688,0,0,7.988506,311.5686,0,4.22704,-4.22704,407.9666,97.1347,0.1767911,4.417257,0,0,311.5686
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,50.11501,50.11501,0,0,0,50.11501,0,0,7.105427E-15,0,0,52.75264,50.11501,0,0,12.68522,307.3415,0,52.75264,-52.75264,352.3604,83.89517,0.1767911,55.12651,0,0,307.3415
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,57.79966,57.79966,0,0,0,57.79966,0,0,7.105427E-15,0,0,60.84174,57.79966,0,0,71.29926,254.5889,0,60.84174,-60.84174,288.2276,68.62548,0.1767911,63.57962,0,0,254.5889
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.9012,193.7471,0,0,0,288.2276,68.62548,0.1767911,0,0,0,193.7471
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,33.33232,33.33232,0,0,0,33.33232,0,0,0,0,0,35.08666,33.33232,0,0,138.9012,193.7471,0,35.08666,-35.08666,251.243,59.81964,0.1767911,36.66556,0,0,193.7471
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,14.51462,14.51462,0,0,0,14.51462,0,0,1.776357E-15,0,0,15.27855,14.51462,0,0,177.8864,158.6605,0,15.27855,-15.27855,235.138,55.98513,0.1767911,15.96609,0,0,158.6605
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,45.96795,45.96795,0,0,0,45.96795,0,0,0,0,0,48.38732,45.96795,0,0,194.8625,143.3819,0,48.38732,-48.38732,184.1333,43.84117,0.1767911,50.56475,0,0,143.3819
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,5.935062,5.935062,0,0,0,5.935062,0,0,8.881784E-16,0,0,6.247434,5.935062,0,0,248.6262,94.99461,0,6.247434,-6.247434,177.5479,42.27323,0.1767911,6.528568,0,0,94.99461
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,48.49201,48.49201,0,0,0,48.49201,0,0,7.105427E-15,0,0,51.04422,48.49201,0,0,255.5678,88.74718,0,51.04422,-51.04422,123.7426,29.46246,0.1767911,53.34121,0,0,88.74718
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,67.53174,67.53174,81,0,22.761,67.53174,0,0,0,0,0,0,0,13.46826,12.79485,312.2836,37.70296,12.79485,0,12.79485,135.8808,32.35252,0.1768759,74.28491,0,81,37.70296
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,13.77286,13.77286,81,0,22.761,13.77286,0,0,0,0,0,0,0,67.22714,63.86579,299.4888,49.21832,63.86579,0,63.86579,196.4692,46.7783,0.1771966,15.15014,0,81,49.21832
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.588314,3.588314,75.90411,0,21.47174,3.588314,305.565,0,0,0,10.96463,0,0,72.31579,68.7,235.623,106.6975,79.66463,0,79.66463,272.0457,64.77267,0.177281,3.947145,8.771705,81,117.6622
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,72.03687,72.03687,81,0,22.761,72.03687,23.99305,0,0,0,17.28384,0,0,8.963135,8.514977,155.9584,178.3957,25.79882,0,25.79882,296.5207,70.60001,0.1774223,79.24055,13.82708,81,195.6795
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,130.1595,201.6146,101.1292,0,101.1292,392.4602,93.44272,0.177241,0,25.94333,81,234.0438
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,32.16981,0,0,61.20019,0,0,0,0,29.03038,292.6309,29.03038,0,29.03038,420.0009,100,0.1769592,0,48.96015,0,353.8311
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,37.5522,37.5522,0,0,0,37.5522,123.9991,7.03575,0,0,46.56438,39.52863,37.5522,0,0,0,318.7582,0,0,0,420.0009,100,0.1769592,41.30742,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,41.96593,41.96593,0,0,0,41.96593,120.8891,6.557582,0,0,50.73224,44.17466,41.96593,0,0,0,318.7582,0,0,0,420.0009,100,0.1769592,46.16252,40.58579,0,369.4905
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,84.44632,84.44632,38.14042,0,11.91753,84.44632,57.72076,0,1.421085E-14,0,48.74306,48.74306,46.3059,0,0,0,318.7582,0,0,0,420.0009,100,0.1769592,92.89095,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769592,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,50.93316,50.93316,0,0,0,50.93316,100.5232,0,0,0,51.19964,53.61385,50.93316,0,0,0,318.7582,0,2.414207,-2.414207,417.4561,99.3941,0.1769592,56.02647,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,54.32767,54.32767,0,0,0,54.32767,45.15248,0,0,0,24.53029,57.18702,54.32767,0,0,2.682452,316.344,0,32.65673,-32.65673,383.0328,91.19811,0.1769592,59.76043,19.62423,0,340.8743
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,71.86591,71.86591,81,0,22.761,71.86591,20.44206,0,0,0,14.69087,0,0,9.134089,8.677384,38.96771,283.6873,23.36826,0,23.36826,405.2019,96.47645,0.1770881,79.05251,11.7527,81,298.3782
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,78.20917,78.20917,81,0,22.761,78.20917,8.011158,-4.440892E-16,0,0,6.26546,0,0,2.79083,2.651289,15.59945,304.7187,8.916749,0,8.916749,413.6611,98.49053,0.1771361,86.03009,5.012368,81,310.9842
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.682702,312.7438,0,0,0,413.6611,98.49053,0.1771361,0,0,0,312.7438
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,30.07654,30.07654,0,0,0,30.07654,0,0,3.552714E-15,0,0,31.65952,30.07654,0,0,6.682702,312.7438,0,31.65952,-31.65952,380.289,90.54482,0.1771361,33.08419,0,0,312.7438
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.08388,42.08388,0,0,0,42.08388,0,0,7.105427E-15,0,0,44.29882,42.08388,0,0,41.85994,281.0843,0,44.29882,-44.29882,333.594,79.42697,0.1771361,46.29227,0,0,281.0843
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,51.12259,51.12259,0,0,0,51.12259,0,0,7.105427E-15,0,0,53.81325,51.12259,0,0,91.08086,236.7855,0,53.81325,-53.81325,276.8698,65.92125,0.1771361,56.23484,0,0,236.7855
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,32.13759,32.13759,0,0,0,32.13759,0,0,0,0,0,33.82904,32.13759,0,0,150.8734,182.9722,0,33.82904,-33.82904,241.2109,57.43105,0.1771361,35.35135,0,0,182.9722
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,5.132483,5.132483,0,0,0,5.132483,0,0,8.881784E-16,0,0,5.402614,5.132483,0,0,188.4612,149.1432,0,5.402614,-5.402614,235.516,56.07513,0.1771361,5.645731,0,0,149.1432
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.4641,143.7406,0,0,0,235.516,56.07513,0.1771361,0,0,0,143.7406
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.4641,143.7406,0,0,0,235.516,56.07513,0.1771361,0,0,0,143.7406
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,73.42529,73.42529,81,0,22.761,73.42529,0,0,0,0,0,0,0,7.574712,7.195977,194.4641,143.7406,7.195977,0,7.195977,242.3427,57.70053,0.1771828,80.76781,0,81,143.7406
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,23.44687,23.44687,81,0,22.761,23.44687,0,0,0,0,0,0,0,57.55313,54.67547,187.2681,150.2169,54.67547,0,54.67547,294.2124,70.05044,0.1775364,25.79156,0,81,150.2169
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.5926,199.4249,68.7,0,68.7,359.387,85.56815,0.1776688,0,0,81,199.4249
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.89264,261.2549,0,0,0,359.387,85.56815,0.1776688,0,0,0,261.2549
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,52.901,52.901,0,0,0,52.901,14.18677,0,7.105427E-15,0,7.504944,55.68526,52.901,0,0,63.89264,261.2549,0,48.18032,-48.18032,308.6004,73.47615,0.1776688,58.1911,6.003955,0,268.7598
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,15.72511,15.72511,0,0,0,15.72511,110.6122,0,0,0,17.3939,16.55275,15.72511,0,0,117.4263,213.0745,0.8411495,0,0.8411495,309.3984,73.66615,0.1776606,17.29762,13.91512,0,230.4684
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,17.38966,17.38966,0,0,0,17.38966,318.7243,0,0,0,55.42506,18.3049,17.38966,0,0,116.5852,213.8316,37.12016,0,37.12016,344.6137,82.05072,0.1773035,19.12862,44.34005,0,269.2566
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,42.84158,42.84158,0,0,0,42.84158,156.814,0,0,0,67.18158,45.0964,42.84158,0,0,79.46502,247.2397,22.08518,0,22.08518,365.5656,87.03924,0.1770917,47.12574,53.74527,0,314.4213
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,17.97726,17.97726,0,0,0,17.97726,507.3,14.89537,0,0,91.19865,18.92343,17.97726,0,0,57.37984,267.1164,57.37984,0,57.37984,420.0009,100,0.1765437,19.77499,72.95892,0,358.315
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,27.72503,27.72503,0,0,0,27.72503,346.8442,66.97842,0,0,96.16266,29.18424,27.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1765437,30.49753,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765437,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,44.27566,44.27566,0,0,0,44.27566,218.9212,50.32284,0,0,96.9288,46.60596,44.27566,0,0,0,318.7582,0,0,0,420.0009,100,0.1765437,48.70323,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,8.636979,8.636979,0,0,0,8.636979,870.431,66.08739,0,0,75.17895,9.091558,8.636979,0,0,0,318.7582,0,0,0,420.0009,100,0.1765437,9.500677,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,82.77049,82.77049,33.36922,0,10.71041,82.77049,62.82594,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1765437,91.04754,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,41.85143,41.85143,0,0,0,41.85143,73.8323,0,0,0,30.89987,44.05413,41.85143,0,0,0,318.7582,0,13.15426,-13.15426,406.135,96.69862,0.1765437,46.03657,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,47.36488,47.36488,0,0,0,47.36488,13.55077,0,7.105427E-15,0,6.418305,49.85777,47.36488,0,0,14.61585,305.604,0,43.43946,-43.43946,360.3458,85.79646,0.1765437,52.10136,5.134644,0,312.0223
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,93.62218,93.62218,81,0,22.761,93.62218,0,0,0,0,0,13.2865,12.62218,0,0,62.88191,262.1645,0,13.2865,-13.2865,346.3406,82.46188,0.1765437,102.9844,0,81,262.1645
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.6447,248.878,0,0,0,346.3406,82.46188,0.1765437,0,0,0,248.878
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,79.19312,79.19312,81,0,22.761,79.19312,0,0,0,0,0,0,0,1.806886,1.716542,77.6447,248.878,1.716542,0,1.716542,347.9691,82.84961,0.1765548,87.11243,0,81,248.878
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,17.49579,17.49579,0,0,0,17.49579,0,0,0,0,0,18.41662,17.49579,0,0,75.92815,250.4229,0,18.41662,-18.41662,328.5562,78.22752,0.1765548,19.24537,0,0,250.4229
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,41.22419,41.22419,0,0,0,41.22419,0,0,7.105427E-15,0,0,43.39389,41.22419,0,0,96.39107,232.0063,0,43.39389,-43.39389,282.8151,67.33678,0.1765548,45.34661,0,0,232.0063
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,24.46427,24.46427,0,0,0,24.46427,0,0,3.552714E-15,0,0,25.75186,24.46427,0,0,144.6065,188.6124,0,25.75186,-25.75186,255.6702,60.87374,0.1765548,26.91069,0,0,188.6124
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,33.47233,33.47233,0,0,0,33.47233,0,0,0,0,0,35.23403,33.47233,0,0,173.2197,162.8605,0,35.23403,-35.23403,218.5303,52.03092,0.1765548,36.81956,0,0,162.8605
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.13072,25.13072,0,0,0,25.13072,0,0,3.552714E-15,0,0,26.45339,25.13072,0,0,212.3686,127.6265,0,26.45339,-26.45339,190.646,45.39181,0.1765548,27.64379,0,0,127.6265
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,79.65785,79.65785,81,0,22.761,79.65785,0,0,0,0,0,0,0,1.342147,1.275039,241.7612,101.1731,1.275039,0,1.275039,191.8556,45.67981,0.176563,87.62364,0,81,101.1731
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.4862,102.3206,68.7,0,68.7,257.0301,61.19753,0.1766976,0,0,81,102.3206
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.7879,32.7879,81,0,22.761,32.7879,0,0,0,0,0,0,0,48.2121,45.80149,171.7862,164.1506,45.80149,0,45.80149,300.4812,71.54301,0.1769902,36.06669,0,81,164.1506
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,19.82817,19.82817,81,0,22.761,19.82817,0,0,0,0,0,0,0,61.17183,58.11324,125.9847,205.372,58.11324,0,58.11324,355.6123,84.66943,0.177353,21.81098,0,81,205.372
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,5.849129,5.849129,0,0,0,5.849129,142.7547,0,0,0,8.349905,6.156978,5.849129,0,0,67.87148,257.6739,2.192927,0,2.192927,357.6927,85.16476,0.1773322,6.434042,6.679924,0,266.0238
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,84.43394,84.43394,81,0,22.761,84.43394,22.55269,0,0,0,19.04212,3.614674,3.43394,0,0,65.67855,259.6475,15.42745,0,15.42745,372.3285,88.64946,0.1774061,92.87733,15.2337,81,278.6897
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,68.66522,68.66522,70.33621,0,20.06306,68.66522,70.62114,0,0,0,48.49216,0,0,1.670994,1.587444,50.2511,273.5322,50.0796,0,50.0796,419.8381,99.96127,0.1776475,75.53174,38.79373,81,322.0244
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,30.08429,30.08429,0,0,0,30.08429,205.7115,30.04769,0,0,61.88686,31.66767,30.08429,0,0,0.1714967,318.6039,0.1714967,0,0.1714967,420.0009,100,0.1776459,33.09272,49.50948,0,380.4907
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,34.44361,0,0,34.44361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776459,0,27.55489,0,353.2018
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,16.47578,16.47578,0,0,0,16.47578,339.855,38.65084,0,0,55.99377,17.34293,16.47578,0,0,0,318.7582,0,0,0,420.0009,100,0.1776459,18.12336,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,76.33121,76.33121,36.13731,0,11.41074,76.33121,55.42866,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1776459,83.96432,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776459,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,45.28469,45.28469,0,0,0,45.28469,38.66357,0,0,0,17.50868,47.6681,45.28469,0,0,0,318.7582,0,30.15942,-30.15942,388.21,92.43077,0.1776459,49.81316,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,33.51047,288.5988,13.42467,0,13.42467,400.9458,95.46309,0.1775191,0,10.73973,0,302.0235
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,48.16446,48.16446,0,0,0,48.16446,8.629537,0,7.105427E-15,0,4.15637,50.69944,48.16446,0,0,20.0858,300.681,0,46.54306,-46.54306,351.8851,83.782,0.1775191,52.98091,3.325096,0,304.8374
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,71.80032,254.1379,3.347046,0,3.347046,355.0604,84.53801,0.1774874,0,2.677637,0,257.485
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,64.47167,64.47167,81,0,22.761,64.47167,0,0,0,0,0,0,0,16.52833,15.70191,68.45327,257.1503,15.70191,0,15.70191,369.9565,88.08471,0.1775862,70.91884,0,81,257.1503
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,17.56753,17.56753,0,0,0,17.56753,0,0,0,0,0,18.49214,17.56753,0,0,52.75136,271.282,0,18.49214,-18.49214,350.4641,83.44366,0.1775862,19.32428,0,0,271.282
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,17.50404,17.50404,0,0,0,17.50404,0,0,0,0,0,18.4253,17.50404,0,0,73.29818,252.7899,0,18.4253,-18.4253,331.0421,78.81939,0.1775862,19.25444,0,0,252.7899
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.77073,234.3646,0,0,0,331.0421,78.81939,0.1775862,0,0,0,234.3646
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,61.70408,61.70408,0,0,0,61.70408,0,0,7.105427E-15,0,0,64.95166,61.70408,0,0,93.77073,234.3646,0,64.95166,-64.95166,262.5771,62.51822,0.1775862,67.87449,0,0,234.3646
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,21.73365,21.73365,0,0,0,21.73365,0,0,3.552714E-15,0,0,22.87752,21.73365,0,0,165.9393,169.4129,0,22.87752,-22.87752,238.462,56.77656,0.1775862,23.90701,0,0,169.4129
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,99.80174,99.80174,81,0,22.761,99.80174,0,0,0,0,0,19.79131,18.80174,0,0,191.3587,146.5354,0,19.79131,-19.79131,217.6002,51.80946,0.1775862,109.7819,0,81,146.5354
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,25.61594,25.61594,81,0,22.761,25.61594,0,0,0,0,0,0,0,55.38406,52.61485,213.3491,126.7441,52.61485,0,52.61485,267.515,63.69392,0.1779161,28.17754,0,81,126.7441
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,51.82941,51.82941,81,0,22.761,51.82941,0,0,0,0,0,0,0,29.17059,27.71206,160.7342,174.0974,27.71206,0,27.71206,293.805,69.95342,0.1780891,57.01235,0,81,174.0974
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,45.53327,45.53327,81,0,22.761,45.53327,0,0,0,0,0,0,0,35.46673,33.69339,133.0221,199.0383,33.69339,0,33.69339,325.7693,77.56396,0.1782988,50.0866,0,81,199.0383
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,30.36751,30.36751,81,0,22.761,30.36751,0,0,0,0,0,0,0,50.63248,48.10086,99.32875,229.3624,48.10086,0,48.10086,371.4018,88.42883,0.1785968,33.40427,0,81,229.3624
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,96.95092,96.95092,81,0,22.761,96.95092,0,0,0,0,0,16.79044,15.95092,0,0,51.22789,272.6531,0,16.79044,-16.79044,353.7031,84.21486,0.1785968,106.646,0,81,272.6531
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,39.01678,39.01678,0,0,0,39.01678,49.87872,0,0,0,19.46107,41.0703,39.01678,0,0,69.88394,255.8627,0,21.60922,-21.60922,330.925,78.7915,0.1785968,42.91846,15.56886,0,275.3238
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,22.771,22.771,0,0,0,22.771,214.8652,0,0,0,48.92695,23.96947,22.771,0,0,93.89419,234.2534,24.95748,0,24.95748,354.6017,84.42882,0.1783623,25.0481,39.14156,0,283.1804
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,51.53334,51.53334,0,0,0,51.53334,139.8456,0,0,0,72.06709,54.24562,51.53334,0,0,68.93671,256.7152,17.82148,0,17.82148,371.5087,88.45427,0.1781952,56.68667,57.65368,0,328.7823
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,55.45901,55.45901,0,0,0,55.45901,149.3389,0,0,0,82.82186,58.37791,55.45901,0,0,51.11523,272.7545,24.44396,0,24.44396,394.6982,93.97559,0.1779665,61.00491,66.25749,0,355.5764
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,24.37639,24.37639,0,0,0,24.37639,413.8477,48.5505,0,0,100.8811,25.65936,24.37639,0,0,26.67128,294.7541,26.67128,0,26.67128,420.0009,100,0.1777177,26.81403,80.70491,0,395.6352
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,54.92128,54.92128,0,0,0,54.92128,187.2861,45.04803,0,0,102.8599,57.81188,54.92128,0,0,0,318.7582,0,0,0,420.0009,100,0.1777177,60.41341,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,88.89017,88.89017,20.25,0,7.39125,88.89017,118.6767,33.23907,0,0,105.4919,72.25281,68.64017,0,0,0,318.7582,0,0,0,420.0009,100,0.1777177,97.77918,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,103.6772,103.6772,34.97721,0,11.11723,103.6772,100.3534,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1777177,114.0449,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,13.9587,13.9587,0,0,0,13.9587,667.9573,78.5448,0,0,93.23817,14.69337,13.9587,0,0,0,318.7582,0,0,0,420.0009,100,0.1777177,15.35457,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,79.17382,79.17382,20.25,0,7.39125,79.17382,80.68047,1.852732,0,0,63.87781,62.02508,58.92382,0,0,0,318.7582,0,0,0,420.0009,100,0.1777177,87.0912,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,32.59626,32.59626,0,0,0,32.59626,96.03241,0,0,0,31.30297,34.31185,32.59626,0,0,0,318.7582,0,3.00888,-3.00888,416.8292,99.24485,0.1777177,35.85588,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,31.70327,31.70327,0,0,0,31.70327,25.57609,0,7.105427E-15,0,8.108459,33.37186,31.70327,0,0,3.3432,315.7494,0,25.26341,-25.26341,390.1992,92.9044,0.1777177,34.8736,6.486766,0,323.8578
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,67.61707,67.61707,81,0,22.761,67.61707,0,0,0,0,0,0,0,13.38293,12.71378,31.41365,290.4859,12.71378,0,12.71378,402.2606,95.77614,0.1777964,74.37878,0,81,290.4859
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,41.35993,41.35993,0,0,0,41.35993,0,0,7.105427E-15,0,0,43.53677,41.35993,0,0,18.69987,301.9283,0,43.53677,-43.53677,356.3688,84.84955,0.1777964,45.49592,0,0,301.9283
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,83.31258,83.31258,81,0,22.761,83.31258,0,0,0,0,0,2.434295,2.31258,0,0,67.07405,258.3916,0,2.434295,-2.434295,353.8028,84.2386,0.1777964,91.64384,0,81,258.3916
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,43.36225,43.36225,0,0,0,43.36225,0,0,7.105427E-15,0,0,45.64447,43.36225,0,0,69.77882,255.9573,0,45.64447,-45.64447,305.6893,72.78303,0.1777964,47.69847,0,0,255.9573
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.4949,210.3128,0,0,0,305.6893,72.78303,0.1777964,0,0,0,210.3128
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,19.35667,19.35667,0,0,0,19.35667,0,0,3.552714E-15,0,0,20.37544,19.35667,0,0,120.4949,210.3128,0,20.37544,-20.37544,284.2117,67.66933,0.1777964,21.29233,0,0,210.3128
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,84.79147,84.79147,81,0,22.761,84.79147,0,0,0,0,0,3.991026,3.791475,0,0,143.1343,189.9374,0,3.991026,-3.991026,280.0048,66.66768,0.1777964,93.27062,0,81,189.9374
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,60.12506,60.12506,81,0,22.761,60.12506,0,0,0,0,0,0,0,20.87494,19.8312,147.5688,185.9464,19.8312,0,19.8312,298.8184,71.14709,0.177919,66.13757,0,81,185.9464
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,44.5545,44.5545,81,0,22.761,44.5545,0,0,0,0,0,0,0,36.4455,34.62322,127.7376,203.7944,34.62322,0,34.62322,331.6648,78.96766,0.1781324,49.00995,0,81,203.7944
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.71208,30.71208,81,0,22.761,30.71208,0,0,0,0,0,0,0,50.28793,47.77353,93.11433,234.9553,47.77353,0,47.77353,376.9868,89.75858,0.1784256,33.78328,0,81,234.9553
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,34.3551,34.3551,0,0,0,34.3551,0,0,0,0,0,36.16327,34.3551,0,0,45.34081,277.9515,0,36.16327,-36.16327,338.8673,80.68254,0.1784256,37.79062,0,0,277.9515
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,7.927318,7.927318,0,0,0,7.927318,0,0,0,0,0,8.344545,7.927318,0,0,85.52222,241.7882,0,8.344545,-8.344545,330.0714,78.58827,0.1784256,8.72005,0,0,241.7882
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.968851,5.968851,0,0,0,5.968851,275.9434,0,0,0,16.47065,6.283001,5.968851,0,0,94.79394,233.4437,10.18765,0,10.18765,339.7363,80.88943,0.1783309,6.565736,13.17652,0,249.9143
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,31.34702,31.34702,0,0,0,31.34702,125.5548,0,0,0,39.3577,32.99686,31.34702,0,0,84.60629,242.6126,6.360833,0,6.360833,345.7707,82.32619,0.1782719,34.48172,31.48616,0,281.9703
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,78.24545,248.3373,66.7829,0,66.7829,409.1265,97.41088,0.1776542,0,53.42632,0,315.1202
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,68.75944,68.75944,20.25,0,7.39125,68.75944,146.4123,38.14716,0,0,100.6723,51.06256,48.50943,0,0,11.46255,308.4419,11.46255,0,11.46255,420.0009,100,0.1775486,75.63538,80.53783,81,409.1142
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,47.78435,47.78435,0,0,0,47.78435,195.7104,43.21963,0,0,93.51894,50.29932,47.78435,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,52.56279,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,94.69383,94.69383,25.99383,0,8.84444,94.69383,120.8709,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,104.1632,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,65.83927,65.83927,20.25,0,7.39125,65.83927,141.9131,45.44586,0,0,93.43456,47.9887,45.58927,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,72.42319,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,53.52954,53.52954,0,0,0,53.52954,126.1218,11.16551,0,0,67.5124,56.34689,53.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,58.8825,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,36.73655,36.73655,0,0,0,36.73655,128.4883,8.532112,0,0,47.20216,38.67005,36.73655,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,40.4102,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,79.18927,79.18927,50.16579,0,14.95994,79.18927,38.57976,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1775486,87.10819,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,99.13277,99.13277,81,0,22.761,99.13277,4.59134,0,0,0,4.551523,19.08713,18.13278,0,0,0,318.7582,0,14.53561,-14.53561,404.679,96.35194,0.1775486,109.0461,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,44.57005,44.57005,0,0,0,44.57005,0,0,0,0,0,46.91585,44.57005,0,0,16.15068,304.2226,0,46.91585,-46.91585,355.2253,84.57729,0.1775486,49.02706,0,0,304.2226
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,8.051662,8.051662,0,0,0,8.051662,0,0,0,0,0,8.475434,8.051662,0,0,68.2794,257.3068,0,8.475434,-8.475434,346.2914,82.45017,0.1775486,8.856829,0,0,257.3068
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2641865,0.2641865,0,0,0,0.2641865,0,0,0,0,0,0.278091,0.2641865,0,0,77.69654,248.8313,0,0.278091,-0.278091,345.9983,82.38038,0.1775486,0.2906051,0,0,248.8313
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,18.39054,18.39054,0,0,0,18.39054,0,0,0,0,0,19.35846,18.39054,0,0,78.00553,248.5532,0,19.35846,-19.35846,325.5927,77.52191,0.1775486,20.22959,0,0,248.5532
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,38.1563,38.1563,0,0,0,38.1563,0,0,7.105427E-15,0,0,40.16452,38.1563,0,0,99.51494,229.1948,0,40.16452,-40.16452,283.2556,67.44167,0.1775486,41.97193,0,0,229.1948
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,34.59778,34.59778,0,0,0,34.59778,0,0,7.105427E-15,0,0,36.41871,34.59778,0,0,144.1422,189.0303,0,36.41871,-36.41871,244.8669,58.30152,0.1775486,38.05756,0,0,189.0303
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.977956,2.977956,0,0,0,2.977956,0,0,4.440892E-16,0,0,3.13469,2.977956,0,0,184.6074,152.6115,0,3.13469,-3.13469,241.5626,57.51479,0.1775486,3.275751,0,0,152.6115
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.0904,149.4769,0,0,0,241.5626,57.51479,0.1775486,0,0,0,149.4769
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,64.53712,64.53712,81,0,22.761,64.53712,0,0,0,0,0,0,0,16.46288,15.63973,188.0904,149.4769,15.63973,0,15.63973,256.3997,61.04744,0.1776445,70.99084,0,81,149.4769
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.4507,163.5526,68.7,0,68.7,321.5743,76.56516,0.17777,0,0,81,163.5526
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,77.51955,77.51955,81,0,22.761,77.51955,0,0,0,0,0,0,0,3.480449,3.306427,103.7507,225.3826,3.306427,0,3.306427,324.7111,77.312,0.1777902,85.27151,0,81,225.3826
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.4443,228.3584,68.7,0,68.7,389.8856,92.82972,0.1779148,0,0,81,228.3584
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,27.3258,27.3258,0,0,0,27.3258,59.28194,0,0,0,16.19926,28.764,27.3258,0,0,31.74426,290.1884,0,12.56474,-12.56474,376.6412,89.6763,0.1779148,30.05838,12.95941,0,306.3877
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,36.83996,36.83996,0,0,0,36.83996,104.8569,7.105427E-15,0,0,38.62923,38.77891,36.83996,0,0,45.70507,277.6237,0,0.1496754,-0.1496754,376.4834,89.63873,0.1779148,40.52396,30.90339,0,316.2529
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,82.12503,82.12503,54.06213,0,15.94572,82.12503,91.82496,7.105427E-15,0,0,75.41127,29.53989,28.0629,0,0,45.87138,277.474,45.87138,0,45.87138,420.0009,100,0.1779837,90.33753,60.32902,81,352.8853
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,103.1723,103.1723,34.47234,0,10.9895,103.1723,82.78246,13.09282,0,0,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,113.4896,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,106.6229,106.6229,37.92295,0,11.86251,106.6229,83.64056,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,117.2852,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,92.41285,92.41285,23.71285,0,8.267351,92.41285,115.0027,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,101.6541,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,21.45017,21.45017,0,0,0,21.45017,433.4463,70.39583,0,0,92.97495,22.57912,21.45017,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,23.59518,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,19.35432,19.35432,0,0,0,19.35432,316.3495,40.85433,0,0,61.22729,20.37297,19.35432,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,21.28975,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,21.21119,21.21119,0,0,0,21.21119,131.6212,5.590847,0,0,27.91842,22.32757,21.21119,0,0,0,318.7582,0,0,0,420.0009,100,0.1779837,23.33231,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,48.93357,48.93357,0,0,0,48.93357,9.549003,0,0,0,4.672668,51.50903,48.93357,0,0,0,318.7582,0,46.83636,-46.83636,370.631,88.24529,0.1779837,53.82693,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,7.137346,7.137346,0,0,0,7.137346,0,0,8.881784E-16,0,0,7.512996,7.137346,0,0,52.0404,271.9219,0,7.512996,-7.512996,362.7116,86.35973,0.1779837,7.851081,0,0,271.9219
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,106.6268,106.6268,81,0,22.761,106.6268,0,0,0,0,0,26.9756,25.62682,0,0,60.38817,264.4089,0,26.9756,-26.9756,334.2768,79.58956,0.1779837,117.2895,0,81,264.4089
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.010883,4.010883,76.32668,0,21.57865,4.010883,0,0,0,0,0,0,0,72.31579,68.7,90.36106,237.4333,68.7,0,68.7,399.4514,95.10728,0.1781646,4.411971,0,81,237.4333
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,45.81219,45.81219,0,0,0,45.81219,0,0,7.105427E-15,0,0,48.22335,45.81219,0,0,21.66106,299.2633,0,48.22335,-48.22335,348.6195,83.00447,0.1781646,50.39341,0,0,299.2633
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.86636,32.86636,0,0,0,32.86636,0,0,7.105427E-15,0,0,34.59617,32.86636,0,0,75.24256,251.0399,0,34.59617,-34.59617,312.1519,74.32174,0.1781646,36.153,0,0,251.0399
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,44.0753,44.0753,0,0,0,44.0753,0,0,7.105427E-15,0,0,46.39506,44.0753,0,0,113.6827,216.4438,0,46.39506,-46.39506,263.2472,62.67779,0.1781646,48.48283,0,0,216.4438
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.2328,170.0487,0,0,0,263.2472,62.67779,0.1781646,0,0,0,170.0487
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.543954,3.543954,0,0,0,3.543954,0,0,0,0,0,3.730478,3.543954,0,0,165.2328,170.0487,0,3.730478,-3.730478,259.315,61.74154,0.1781646,3.898349,0,0,170.0487
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.3778,166.3182,0,0,0,259.315,61.74154,0.1781646,0,0,0,166.3182
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,44.91969,44.91969,0,0,0,44.91969,0,0,7.105427E-15,0,0,47.28388,44.91969,0,0,169.3778,166.3182,0,47.28388,-47.28388,209.4734,49.87451,0.1781646,49.41166,0,0,166.3182
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.42937,41.42937,0,0,0,41.42937,0,0,0,0,0,43.60986,41.42937,0,0,221.9154,119.0343,0,43.60986,-43.60986,163.5045,38.92958,0.1781646,45.5723,0,0,119.0343
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.66776,27.66776,0,0,0,27.66776,0,0,3.552714E-15,0,0,29.12395,27.66776,0,0,270.3708,75.42448,0,29.12395,-29.12395,132.8052,31.62022,0.1781646,30.43453,0,0,75.42448
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.303139,5.303139,0,0,0,5.303139,349.908,0,0,0,18.55611,5.582252,5.303139,0,0,302.7308,46.30052,12.97386,0,12.97386,145.1133,34.55071,0.1780465,5.833453,14.84489,0,64.85663
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,78.3532,78.3532,81,0,22.761,78.3532,63.88599,0,0,0,50.05672,0,0,2.646796,2.514456,289.7569,57.97699,52.57118,0,52.57118,194.9867,46.42531,0.1782886,86.18852,40.04538,81,108.0337
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,10.21776,10.21776,81,0,22.761,10.21776,766.771,0,0,0,78.34682,0,0,70.78224,67.24313,237.1857,105.2911,145.59,0,145.59,333.1054,79.31066,0.1778394,11.23954,62.67746,81,183.6379
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,76.367,76.367,71.64261,0,20.39358,76.367,126.4536,0,0,0,96.56885,4.973049,4.724397,0,0,91.5958,236.322,91.5958,0,91.5958,420.0009,100,0.1777467,84.0037,77.25508,81,332.8909
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,37.71362,37.71362,0,0,0,37.71362,284.5927,67.63167,0,0,107.3302,39.69854,37.71362,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,41.48498,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,91.35326,91.35326,22.65326,0,7.999274,91.35326,116.1588,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,100.4886,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,59.11245,59.11245,0,0,0,59.11245,206.7099,59.96762,0,0,122.1913,62.22363,59.11245,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,65.0237,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,70.42254,70.42254,20.25,0,7.39125,70.42254,128.9012,37.96228,0,0,90.77548,52.8132,50.17254,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,77.4648,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,139.0706,139.0706,70.37057,0,20.07175,139.0706,56.94868,6.883072,0,3.277631,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,152.9776,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,32.50174,32.50174,0,0,0,32.50174,141.2917,11.7099,0,0,45.92226,34.21235,32.50174,0,0,0,318.7582,0,0,0,420.0009,100,0.1777467,35.75191,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,61.59309,61.59309,0,0,0,61.59309,40.9223,0,0,0,25.20531,64.83483,61.59309,0,0,0,318.7582,0,39.62952,-39.62952,378.2277,90.05402,0.1777467,67.7524,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,44.03281,279.1287,3.985996,0,3.985996,382.0091,90.95437,0.177711,0,3.188797,0,283.1147
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,53.67266,53.67266,0,0,0,53.67266,0,0,7.105427E-15,0,0,56.49754,53.67266,0,0,40.04681,282.7161,0,56.49754,-56.49754,322.4555,76.77496,0.177711,59.03992,0,0,282.7161
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.8218,226.2186,0,0,0,322.4555,76.77496,0.177711,0,0,0,226.2186
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,34.8165,34.8165,0,0,0,34.8165,0,0,0,0,0,36.64894,34.8165,0,0,102.8218,226.2186,0,36.64894,-36.64894,283.8241,67.57703,0.177711,38.29815,0,0,226.2186
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,72.55048,72.55048,81,0,22.761,72.55048,0,0,0,0,0,0,0,8.44952,8.027043,143.5429,189.5696,8.027043,0,8.027043,291.4392,69.39015,0.1777587,79.80553,0,81,189.5696
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,8.947955,8.947955,81,0,22.761,8.947955,0,0,0,0,0,0,0,72.05205,68.44944,135.5159,196.794,68.44944,0,68.44944,356.3761,84.85127,0.178005,9.842752,0,81,196.794
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,71.95732,71.95732,81,0,22.761,71.95732,0,0,0,0,0,0,0,9.04268,8.590546,67.06641,258.3985,8.590546,0,8.590546,364.5258,86.79167,0.1780557,79.15305,0,81,258.3985
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,27.0645,27.0645,0,0,0,27.0645,0,0,3.552714E-15,0,0,28.48895,27.0645,0,0,58.47586,266.1299,0,28.48895,-28.48895,334.4958,79.64169,0.1780557,29.77095,0,0,266.1299
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,56.1058,56.1058,0,0,0,56.1058,0,0,0,0,0,59.05873,56.1058,0,0,90.13025,237.641,0,59.05873,-59.05873,272.2424,64.81949,0.1780557,61.71638,0,0,237.641
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,26.0337,26.0337,0,0,0,26.0337,0,0,3.552714E-15,0,0,27.40389,26.0337,0,0,155.7511,178.5823,0,27.40389,-27.40389,243.3562,57.94183,0.1780557,28.63707,0,0,178.5823
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,71.27351,71.27351,81,0,22.761,71.27351,0,0,0,0,0,0,0,9.726496,9.240171,186.1998,151.1784,9.240171,0,9.240171,252.1222,60.02896,0.1781103,78.40086,0,81,151.1784
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,32.09014,32.09014,81,0,22.761,32.09014,0,0,0,0,0,0,0,48.90986,46.46437,176.9597,159.4945,46.46437,0,46.46437,296.2021,70.52418,0.1783839,35.29915,0,81,159.4945
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,39.18293,39.18293,81,0,22.761,39.18293,0,0,0,0,0,0,0,41.81707,39.72622,130.4953,201.3125,39.72622,0,39.72622,333.8897,79.4974,0.1786169,43.10122,0,81,201.3125
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,62.11039,62.11039,81,0,22.761,62.11039,35.89051,0,0,0,22.29173,0,0,18.88962,17.94514,90.76908,237.0661,40.23687,0,40.23687,372.0618,88.58596,0.1788198,68.32143,17.83339,81,259.3578
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,7.080092,0,0,57.61231,0,0,0,0,50.53222,273.2792,50.53222,0,50.53222,420.0009,100,0.178371,0,46.08985,0,330.8915
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,67.14547,67.14547,20.25,0,7.39125,67.14547,128.5751,36.96868,0,0,86.33233,49.36365,46.89547,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,73.86002,69.06586,81,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,28.71467,28.71467,0,0,0,28.71467,347.6913,69.61246,0,0,99.83843,30.22597,28.71467,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,31.58614,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,87.82416,87.82416,20.25,0,7.39125,87.82416,129.8642,42.92144,0,0,114.0521,71.13069,67.57416,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,96.60658,91.24171,81,432.8104
