Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,80.45791,80.45791,20.25,0,7.39125,80.45791,148.5121,56.11295,0,0,119.4897,63.37674,60.2079,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,88.50369,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,57.01331,57.01331,0,0,0,57.01331,188.2194,47.29609,0,0,107.3101,60.01401,57.01331,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,62.71464,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,10.92052,10.92052,0,0,0,10.92052,979.2805,95.4472,0,0,106.9425,11.49528,10.92052,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,12.01257,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,43.18443,43.18443,0,0,0,43.18443,225.9735,52.12807,0,0,97.58537,45.45729,43.18443,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,47.50287,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,85.45621,85.45621,26.18901,0,8.893819,85.45621,73.00409,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,94.00183,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,63.85212,63.85212,29.4559,0,9.720343,63.85212,56.70375,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,70.23733,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,70.28431,70.28431,63.58395,0,18.35474,70.28431,10.03496,8.881784E-16,0,0,7.053005,7.053005,6.700355,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,77.31274,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.178371,0,0,0,318.7582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,20.17002,20.17002,0,0,0,20.17002,0,0,3.552714E-15,0,0,21.2316,20.17002,0,0,0,318.7582,0,21.2316,-21.2316,397.6208,94.67142,0.178371,22.18702,0,0,318.7582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59066,297.5266,0,0,0,397.6208,94.67142,0.178371,0,0,0,297.5266
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.59066,297.5266,0,0,0,397.6208,94.67142,0.178371,0,0,0,297.5266
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,30.20535,30.20535,0,0,0,30.20535,0,0,3.552714E-15,0,0,31.7951,30.20535,0,0,23.59066,297.5266,0,31.7951,-31.7951,364.1058,86.69168,0.178371,33.22588,0,0,297.5266
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,33.28254,33.28254,0,0,0,33.28254,0,0,0,0,0,35.03426,33.28254,0,0,58.91855,265.7315,0,35.03426,-35.03426,327.1765,77.89899,0.178371,36.6108,0,0,265.7315
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,18.05263,18.05263,0,0,0,18.05263,0,0,0,0,0,19.00277,18.05263,0,0,97.8455,230.6973,0,19.00277,-19.00277,307.1458,73.1298,0.178371,19.85789,0,0,230.6973
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,41.49861,41.49861,0,0,0,41.49861,0,0,0,0,0,43.68275,41.49861,0,0,118.9597,211.6945,0,43.68275,-43.68275,261.1001,62.16657,0.178371,45.64847,0,0,211.6945
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.4961,168.0118,0,0,0,261.1001,62.16657,0.178371,0,0,0,168.0118
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,46.00523,46.00523,0,0,0,46.00523,0,0,7.105427E-15,0,0,48.42656,46.00523,0,0,167.4961,168.0118,0,48.42656,-48.42656,210.054,50.01277,0.178371,50.60575,0,0,168.0118
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,20.07059,20.07059,0,0,0,20.07059,0,0,0,0,0,21.12694,20.07059,0,0,221.3034,119.5852,0,21.12694,-21.12694,187.7843,44.71046,0.178371,22.07765,0,0,119.5852
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,11.26504,11.26504,0,0,0,11.26504,0,0,0,0,0,11.85794,11.26504,0,0,244.7777,98.45827,0,11.85794,-11.85794,175.2849,41.73442,0.178371,12.39154,0,0,98.45827
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,47.80001,47.80001,0,0,0,47.80001,33.58791,0,7.105427E-15,0,16.05502,50.3158,47.80001,0,0,257.9532,86.60033,0,34.26078,-34.26078,139.1709,33.13586,0.178371,52.58001,12.84402,0,102.6554
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,24.80817,24.80817,0,0,0,24.80817,204.0357,0,0,0,50.61752,26.11386,24.80817,0,0,296.0208,52.33955,24.50366,0,24.50366,162.4171,38.67066,0.1781542,27.28899,40.49401,0,102.9571
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,61.06397,61.06397,0,0,0,61.06397,112.1397,0,0,0,68.47698,64.27786,61.06397,0,0,271.5171,74.39285,4.199121,0,4.199121,166.4007,39.61914,0.1781171,67.17036,54.78159,0,142.8698
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,22.79014,22.79014,0,0,0,22.79014,373.5768,0,0,0,85.13866,23.98962,22.79014,0,0,267.318,78.17205,61.14905,0,61.14905,224.4118,53.43128,0.1775786,25.06915,68.11093,0,163.3107
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,206.1689,133.2062,104.3538,0,104.3538,323.4105,77.00234,0.176667,0,83.48301,0,237.56
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,69.9707,69.9707,50.35944,0,15.00894,69.9707,175.0141,0,0,0,122.4586,20.64343,19.61126,0,0,101.8152,227.1246,101.8152,0,101.8152,420.0009,100,0.1762009,76.96777,97.96687,81,349.5832
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,68.13625,68.13625,20.25,0,7.39125,68.13625,168.7795,64.59344,0,0,115,50.40659,47.88626,0,0,0,318.7582,0,0,0,420.0009,100,0.1762009,74.94988,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,14.12097,14.12097,0,0,0,14.12097,479.4807,52.84315,0,0,67.70734,14.86418,14.12097,0,0,0,318.7582,0,0,0,420.0009,100,0.1762009,15.53307,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,11.66467,11.66467,0,0,0,11.66467,233.9137,15.00666,0,0,27.28526,12.2786,11.66467,0,0,0,318.7582,0,0,0,420.0009,100,0.1762009,12.83114,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,53.15557,53.15557,0,0,0,53.15557,49.95047,0,7.105427E-15,0,26.55145,55.95323,53.15557,0,0,0,318.7582,0,29.40178,-29.40178,389.0086,92.62092,0.1762009,58.47113,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,93.63047,93.63047,81,0,22.761,93.63047,16.70119,0,0,0,15.63741,13.29524,12.63047,0,0,32.66864,289.3564,2.342171,0,2.342171,391.2306,93.14996,0.1762113,102.9935,12.50992,81,304.9939
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.776691,1.776691,0,0,0,1.776691,163.5233,0,0,0,2.905305,1.870201,1.776691,0,0,30.32647,291.4644,1.035103,0,1.035103,392.2126,93.38377,0.1762024,1.95436,2.324244,0,294.3697
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.29137,292.396,0,0,0,392.2126,93.38377,0.1762024,0,0,0,292.396
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.927518,1.927518,0,0,0,1.927518,0,0,4.440892E-16,0,0,2.028966,1.927518,0,0,29.29137,292.396,0,2.028966,-2.028966,390.0739,92.87455,0.1762024,2.120269,0,0,292.396
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,73.79869,73.79869,81,0,22.761,73.79869,0,0,0,0,0,0,0,7.20131,6.841245,31.54577,290.367,6.841245,0,6.841245,396.5641,94.41983,0.1762424,81.17856,0,81,290.367
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70453,296.5241,0,0,0,396.5641,94.41983,0.1762424,0,0,0,296.5241
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,12.3611,12.3611,0,0,0,12.3611,0,0,1.776357E-15,0,0,13.01169,12.3611,0,0,24.70453,296.5241,0,13.01169,-13.01169,382.8485,91.15424,0.1762424,13.59721,0,0,296.5241
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,14.13789,14.13789,0,0,0,14.13789,0,0,1.776357E-15,0,0,14.88199,14.13789,0,0,39.16196,283.5125,0,14.88199,-14.88199,367.1616,87.41924,0.1762424,15.55168,0,0,283.5125
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,21.96852,21.96852,0,0,0,21.96852,0,0,3.552714E-15,0,0,23.12476,21.96852,0,0,55.6975,268.6305,0,23.12476,-23.12476,342.7859,81.61553,0.1762424,24.16537,0,0,268.6305
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,31.27567,31.27567,0,0,0,31.27567,0,0,3.552714E-15,0,0,32.92175,31.27567,0,0,81.39167,245.5057,0,32.92175,-32.92175,308.0833,73.35303,0.1762424,34.40323,0,0,245.5057
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.9714,212.584,0,0,0,308.0833,73.35303,0.1762424,0,0,0,212.584
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,14.33634,14.33634,0,0,0,14.33634,0,0,1.776357E-15,0,0,15.09088,14.33634,0,0,117.9714,212.584,0,15.09088,-15.09088,292.1761,69.56561,0.1762424,15.76997,0,0,212.584
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,16.38238,16.38238,0,0,0,16.38238,0,0,3.552714E-15,0,0,17.24461,16.38238,0,0,134.739,197.4931,0,17.24461,-17.24461,273.9987,65.23766,0.1762424,18.02061,0,0,197.4931
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.295605,3.295605,0,0,0,3.295605,0,0,0,0,0,3.469058,3.295605,0,0,153.8997,180.2485,0,3.469058,-3.469058,270.342,64.36702,0.1762424,3.625165,0,0,180.2485
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,35.10852,35.10852,0,0,0,35.10852,18.34079,0,0,0,6.439182,36.95634,35.10852,0,0,157.7542,176.7794,0,30.51716,-30.51716,238.1741,56.70801,0.1762424,38.61938,5.151345,0,183.2186
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,60.48475,60.48475,0,0,0,60.48475,29.52747,0,0,0,17.85962,63.66816,60.48475,0,0,191.6622,146.2623,0,45.80854,-45.80854,189.8877,45.21126,0.1762424,66.53323,14.28769,0,164.1219
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,23.78722,23.78722,0,0,0,23.78722,170.7776,0,0,0,40.62324,25.03918,23.78722,0,0,242.5606,100.4537,15.58406,0,15.58406,204.672,48.73133,0.1761082,26.16595,32.49859,0,141.077
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,61.39315,61.39315,0,0,0,61.39315,105.8161,0,0,0,64.96385,64.62437,61.39315,0,0,226.9765,114.4794,0.3394837,0,0.3394837,204.9941,48.80802,0.1761052,67.53246,51.97108,0,179.4432
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,30.66994,30.66994,0,0,0,30.66994,185.3105,0,0,0,56.83461,32.28415,30.66994,0,0,226.637,114.7849,24.55046,0,24.55046,228.2847,54.35339,0.1758942,33.73693,45.46769,0,171.6195
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,29.60135,29.60135,0,0,0,29.60135,257.1674,0,0,0,76.12501,31.15931,29.60135,0,0,202.0866,136.8803,44.96569,0,44.96569,270.9429,64.51009,0.1755088,32.56148,60.90001,0,213.0053
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,37.87353,37.87353,0,0,0,37.87353,198.4134,0,0,0,75.14614,39.86687,37.87353,0,0,157.1209,177.3495,35.27927,0,35.27927,304.4117,72.47884,0.1752077,41.66088,60.11691,0,252.4956
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.065554,2.065554,0,0,0,2.065554,2991.222,0,0,0,61.78532,2.174268,2.065554,0,0,121.8416,209.1008,59.61105,0,59.61105,360.9638,85.94358,0.1747012,2.27211,49.42826,0,270.8861
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,47.85363,47.85363,0,0,0,47.85363,149.2331,0,0,0,71.41346,50.37224,47.85363,0,0,62.23054,262.7507,21.04122,0,21.04122,380.9252,90.6963,0.1745231,52.63899,57.13077,0,334.1642
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,0,0,0,23.36454,0,0,0,0,41.18932,281.6878,23.36454,0,23.36454,403.0908,95.9738,0.1743258,0,18.69164,0,305.0524
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,71.96472,71.96472,80.87406,0,22.72914,71.96472,11.73703,0,0,0,8.446521,0,0,8.90934,8.463873,17.82477,302.7159,16.91039,0,16.91039,419.1334,99.79346,0.1744134,79.16119,6.757217,81,311.1624
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,59.64629,59.64629,0,0,0,59.64629,5.581881,0,0,0,3.329384,62.78556,59.64629,0,0,0.9143797,317.9353,0,59.45618,-59.45618,356.4611,84.87151,0.1744134,65.61092,2.663507,0,321.2647
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.692789,5.692789,0,0,0,5.692789,0,0,8.881784E-16,0,0,5.992409,5.692789,0,0,66.9768,258.4791,0,5.992409,-5.992409,350.1445,83.36758,0.1744134,6.262067,0,0,258.4791
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,34.65125,34.65125,0,0,0,34.65125,0,0,0,0,0,36.47499,34.65125,0,0,73.63503,252.4867,0,36.47499,-36.47499,311.6965,74.2133,0.1744134,38.11637,0,0,252.4867
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,111.5628,111.5628,81,0,22.761,111.5628,0,0,1.421085E-14,0,0,32.17138,30.56281,0,0,114.1628,216.0117,0,32.17138,-32.17138,277.7849,66.13912,0.1744134,122.7191,0,81,216.0117
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,57.4424,57.4424,81,0,22.761,57.4424,0,0,0,0,0,0,0,23.5576,22.37972,149.9088,183.8403,22.37972,0,22.37972,299.0161,71.19418,0.1745448,63.18664,0,81,183.8403
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,54.72595,54.72595,81,0,22.761,54.72595,0,0,0,0,0,0,0,26.27405,24.96035,127.5291,203.9821,24.96035,0,24.96035,322.6956,76.83214,0.1746909,60.19855,0,81,203.9821
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,59.76431,59.76431,81,0,22.761,59.76431,0,0,0,0,0,0,0,21.23569,20.17391,102.5687,226.4464,20.17391,0,20.17391,341.8343,81.38895,0.1748087,65.74074,0,81,226.4464
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,49.56519,49.56519,0,0,0,49.56519,0,0,0,0,0,52.17389,49.56519,0,0,82.39481,244.6029,0,52.17389,-52.17389,286.8382,68.29466,0.1748087,54.52171,0,0,244.6029
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.30383,30.30383,0,0,0,30.30383,0,0,3.552714E-15,0,0,31.89877,30.30383,0,0,140.3658,192.429,0,31.89877,-31.89877,253.2139,60.2889,0.1748087,33.33421,0,0,192.429
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,68.92317,68.92317,81,0,22.761,68.92317,0,0,0,0,0,0,0,12.07683,11.47299,175.8089,160.5302,11.47299,0,11.47299,264.0981,62.88038,0.1748757,75.81548,0,81,160.5302
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,54.19237,54.19237,81,0,22.761,54.19237,0,0,0,0,0,0,0,26.80763,25.46725,164.3359,170.8559,25.46725,0,25.46725,288.2585,68.63284,0.1750239,59.61161,0,81,170.8559
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,19.52939,19.52939,81,0,22.761,19.52939,0,-7.105427E-15,0,0,0,0,0,61.47062,58.39708,138.8686,193.7765,58.39708,0,58.39708,343.6588,81.82336,0.1753529,21.48232,0,81,193.7765
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,68.2375,68.2375,81,0,22.761,68.2375,0,1.776357E-15,0,0,0,0,0,12.76251,12.12438,80.47155,246.3338,12.12438,0,12.12438,355.161,84.56198,0.175423,75.06124,0,81,246.3338
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,84.61986,84.61986,81,0,22.761,84.61986,25.6149,0,0,0,21.67529,3.810374,3.619856,0,0,68.34717,257.2458,17.86492,0,17.86492,372.1092,88.59724,0.1755014,93.08184,17.34023,81,278.9211
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,54.80791,54.80791,0,0,0,54.80791,101.5582,0,0,0,55.66191,57.69254,54.80791,0,0,50.48225,273.3242,0,2.030626,-2.030626,369.9687,88.08761,0.1755014,60.2887,44.52953,0,328.9861
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,112.569,112.569,81,0,22.761,112.569,67.20606,0,0,0,75.65316,33.23048,31.56895,0,0,52.7385,271.2936,42.42268,0,42.42268,410.2144,97.6699,0.1756444,123.8259,60.52253,81,346.9467
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,41.14977,41.14977,0,0,0,41.14977,238.817,44.64128,0,0,98.27264,43.31555,41.14977,0,0,10.31582,309.474,10.31582,0,10.31582,420.0009,100,0.1755579,45.26475,78.61812,0,407.7466
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,101.8399,101.8399,33.13988,0,10.65239,101.8399,97.64551,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,112.0239,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,74.23034,74.23034,20.25,0,7.39125,74.23034,165.5839,66.09207,0,0,122.9135,56.82141,53.98034,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,81.65337,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,23.64433,23.64433,0,0,0,23.64433,497.8322,92.82032,0,0,117.7091,24.88877,23.64433,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,26.00876,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,47.81668,47.81668,0,0,0,47.81668,222.8002,56.20229,0,0,106.5356,50.33335,47.81668,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,52.59835,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7396421,0.7396421,0,0,0,0.7396421,4145.743,29.88509,0,0,30.66366,0.7785706,0.7396421,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,0.8136063,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1755579,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,34.59945,34.59945,0,0,0,34.59945,0,0,7.105427E-15,0,0,36.42048,34.59945,0,0,0,318.7582,0,36.42048,-36.42048,381.6103,90.85941,0.1755579,38.0594,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,96.75047,96.75047,81,0,22.761,96.75047,0,0,0,0,0,16.57944,15.75047,0,0,40.4672,282.3377,0,16.57944,-16.57944,364.134,86.6984,0.1755579,106.4255,0,81,282.3377
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,42.58908,42.58908,0,0,0,42.58908,0,0,7.105427E-15,0,0,44.8306,42.58908,0,0,58.88879,265.7583,0,44.8306,-44.8306,316.8784,75.44709,0.1755579,46.84798,0,0,265.7583
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,12.33578,12.33578,0,0,0,12.33578,0,0,0,0,0,12.98504,12.33578,0,0,108.7006,220.9277,0,12.98504,-12.98504,303.191,72.18819,0.1755579,13.56936,0,0,220.9277
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,8.019607,8.019607,0,0,0,8.019607,0,0,0,0,0,8.441691,8.019607,0,0,123.1284,207.9427,0,8.441691,-8.441691,294.2927,70.06954,0.1755579,8.821568,0,0,207.9427
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.92658,30.92658,0,0,0,30.92658,0,0,3.552714E-15,0,0,32.55429,30.92658,0,0,132.5081,199.501,0,32.55429,-32.55429,259.9774,61.89927,0.1755579,34.01923,0,0,199.501
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,73.25021,73.25021,81,0,22.761,73.25021,0,0,0,0,0,0,0,7.749791,7.362301,168.6795,166.9467,7.362301,0,7.362301,266.9619,63.56223,0.1756002,80.57523,0,81,166.9467
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.57017,31.57017,81,0,22.761,31.57017,0,0,0,0,0,0,0,49.42983,46.95834,161.3172,173.5728,46.95834,0,46.95834,311.5105,74.16902,0.1758694,34.72719,0,81,173.5728
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,21.43262,21.43262,81,0,22.761,21.43262,0,0,0,0,0,0,0,59.56738,56.58901,114.3588,215.8353,56.58901,0,56.58901,365.1956,86.95115,0.1761923,23.57588,0,81,215.8353
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,38.43384,38.43384,0,0,0,38.43384,0,0,0,0,0,40.45668,38.43384,0,0,57.76984,266.7654,0,40.45668,-40.45668,322.5505,76.79758,0.1761923,42.27723,0,0,266.7654
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,63.48479,63.48479,81,0,22.761,63.48479,0,0,0,0,0,0,0,17.51521,16.63945,102.7217,226.3087,16.63945,0,16.63945,338.336,80.55604,0.1762869,69.83327,0,81,226.3087
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.08225,241.2842,0,0,0,338.336,80.55604,0.1762869,0,0,0,241.2842
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,22.25764,22.25764,0,0,0,22.25764,74.50619,0,0,0,16.58332,23.42909,22.25764,0,0,86.08225,241.2842,0,6.845775,-6.845775,331.12,78.83793,0.1762869,24.4834,13.26665,0,257.8675
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,84.95503,84.95503,81,0,22.761,84.95503,57.04854,0,0,0,48.4656,4.163189,3.955029,0,0,93.68867,234.4384,44.30241,0,44.30241,373.1489,88.8448,0.1764775,93.45053,38.77248,81,282.904
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,49.15031,49.15031,0,0,0,49.15031,169.2065,0,0,0,83.1655,51.73716,49.15031,0,0,49.38626,274.3106,31.42833,0,31.42833,402.9644,95.94373,0.176215,54.06534,66.53239,0,357.4761
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,101.1272,101.1272,32.42717,0,10.47207,101.1272,100.9991,11.86377,0,0,102.1375,72.31579,68.7,0,0,17.95793,302.5961,17.95793,0,17.95793,420.0009,100,0.1760654,111.2399,81.70999,81,404.7336
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,99.27303,99.27303,30.57302,0,10.00297,99.27303,99.57304,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1760654,109.2003,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,43.95656,43.95656,0,0,0,43.95656,258.8879,67.52818,0,0,113.7982,46.27007,43.95656,0,0,0,318.7582,0,0,0,420.0009,100,0.1760654,48.35222,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,18.1934,18.1934,0,0,0,18.1934,556.5982,82.11319,0,0,101.2641,19.15095,18.1934,0,0,0,318.7582,0,0,0,420.0009,100,0.1760654,20.01274,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,73.16815,73.16815,20.25,0,7.39125,73.16815,88.7542,9.236487,0,0,64.93981,55.70332,52.91816,0,0,0,318.7582,0,0,0,420.0009,100,0.1760654,80.48497,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,6.060189,6.060189,0,0,0,6.060189,851.778,45.24021,0,0,51.61936,6.379147,6.060189,0,0,0,318.7582,0,0,0,420.0009,100,0.1760654,6.666208,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,49.69528,49.69528,0,0,0,49.69528,73.29484,0,7.105427E-15,0,36.42408,52.31082,49.69528,0,0,0,318.7582,0,15.88675,-15.88675,403.2547,96.01284,0.1760654,54.66481,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,9.159372,9.159372,0,0,0,9.159372,110.8721,0,0,0,10.15519,9.641445,9.159372,0,0,17.65194,302.8715,0.5137412,0,0.5137412,403.7421,96.12888,0.1760611,10.07531,8.124148,0,313.0267
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,18.46977,18.46977,0,0,0,18.46977,17.06309,0,3.552714E-15,0,3.151513,19.44187,18.46977,0,0,17.1382,303.3338,0,16.29036,-16.29036,386.5706,92.04043,0.1760611,20.31675,2.521211,0,306.4854
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,30.42156,30.42156,0,0,0,30.42156,0,0,3.552714E-15,0,0,32.02269,30.42156,0,0,35.23859,287.0435,0,32.02269,-32.02269,352.8157,84.00357,0.1760611,33.46371,0,0,287.0435
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,18.11073,18.11073,0,0,0,18.11073,0,0,3.552714E-15,0,0,19.06392,18.11073,0,0,70.81937,255.0208,0,19.06392,-19.06392,332.7206,79.21902,0.1760611,19.9218,0,0,255.0208
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.0015,235.9569,0,0,0,332.7206,79.21902,0.1760611,0,0,0,235.9569
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.0015,235.9569,0,0,0,332.7206,79.21902,0.1760611,0,0,0,235.9569
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,45.10508,45.10508,0,0,0,45.10508,0,0,7.105427E-15,0,0,47.47903,45.10508,0,0,92.0015,235.9569,0,47.47903,-47.47903,282.6732,67.30302,0.1760611,49.61559,0,0,235.9569
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,45.15668,45.15668,0,0,0,45.15668,0,0,7.105427E-15,0,0,47.53335,45.15668,0,0,144.756,188.4778,0,47.53335,-47.53335,232.5687,55.37339,0.1760611,49.67235,0,0,188.4778
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5708,140.9445,0,0,0,232.5687,55.37339,0.1760611,0,0,0,140.9445
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,32.58947,32.58947,0,0,0,32.58947,0,0,0,0,0,34.30471,32.58947,0,0,197.5708,140.9445,0,34.30471,-34.30471,196.4084,46.7638,0.1760611,35.84842,0,0,140.9445
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,51.38334,51.38334,0,0,0,51.38334,0,0,0,0,0,54.08772,51.38334,0,0,235.6872,106.6398,0,54.08772,-54.08772,139.3949,33.18919,0.1760611,56.52167,0,0,106.6398
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,19.60008,19.60008,0,0,0,19.60008,0,0,3.552714E-15,0,0,20.63167,19.60008,0,0,295.7846,52.55206,0,20.63167,-20.63167,117.6472,28.01118,0.1760611,21.56009,0,0,52.55206
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,71.50206,71.50206,81,0,22.761,71.50206,0,0,0,0,0,0,0,9.497941,9.023044,318.7087,31.92039,9.023044,0,9.023044,126.2072,30.04928,0.1761122,78.65227,0,81,31.92039
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,78.98197,78.98197,81,0,22.761,78.98197,0,0,0,0,0,0,0,2.018032,1.91713,309.6857,40.04113,1.91713,0,1.91713,128.026,30.48231,0.1761231,86.88017,0,81,40.04113
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,64.38128,64.38128,81,0,22.761,64.38128,13.22212,0,0,0,8.512568,0,0,16.61872,15.78779,307.7685,41.76655,24.30036,0,24.30036,151.0793,35.9712,0.1762489,70.8194,6.810054,81,50.27911
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,62.66484,62.66484,81,0,22.761,62.66484,53.69953,0,0,0,33.65073,0,0,18.33516,17.4184,283.4682,63.63687,51.06913,0,51.06913,199.5277,47.50651,0.1764909,68.93133,26.92058,81,97.28759
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,54.25932,54.25932,81,0,22.761,54.25932,71.82498,0,0,0,38.97174,0,0,26.74068,25.40365,232.399,109.5991,64.3754,0,64.3754,260.5996,62.0474,0.1767592,59.68525,31.17739,81,148.5708
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,34.73425,34.73425,81,0,22.761,34.73425,244.8284,0,0,0,85.0393,0,0,46.26575,43.95246,168.0237,167.5369,128.9918,0,128.9918,382.9719,91.18361,0.1764922,38.20768,68.03144,81,252.5762
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,72.09554,72.09554,53.21196,0,15.73063,72.09554,81.71012,0,0,0,58.90935,19.87745,18.88358,0,0,39.0319,283.6295,39.0319,0,39.0319,420.0009,100,0.1766029,79.30509,47.12748,81,342.5389
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,31.59575,31.59575,0,0,0,31.59575,256.1513,47.67425,0,0,80.93293,33.25868,31.59575,0,0,0,318.7582,0,0,0,420.0009,100,0.1766029,34.75533,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,75.84259,75.84259,20.25,0,7.39125,75.84259,122.901,34.69281,0,0,93.21133,58.51852,55.59259,0,0,0,318.7582,0,0,0,420.0009,100,0.1766029,83.42685,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,52.16833,52.16833,0,0,0,52.16833,111.4622,3.233944,0,0,58.14797,54.91403,52.16833,0,0,0,318.7582,0,0,0,420.0009,100,0.1766029,57.38516,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,42.71335,42.71335,0,0,0,42.71335,81.68629,0,7.105427E-15,0,34.89095,44.96142,42.71335,0,0,0,318.7582,0,10.07047,-10.07047,409.3856,97.47257,0.1766029,46.98469,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.385786,6.385786,0,0,0,6.385786,465.6351,11.82317,0,0,29.73446,6.721879,6.385786,0,0,11.18941,308.6877,11.18941,0,11.18941,420.0009,100,0.1765109,7.024364,23.78757,0,338.4222
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,19.68933,19.68933,0,0,0,19.68933,87.77018,0,0,0,17.28136,20.72561,19.68933,0,0,0,318.7582,0,3.444251,-3.444251,416.3703,99.13558,0.1765109,21.65827,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,2.17276,0,0,5.999705,0,0,0,0,3.826945,315.314,3.826945,0,3.826945,420.0009,100,0.1764795,0,4.799764,0,321.3137
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,93.08909,93.08909,81,0,22.761,93.08909,0,0,0,0,0,12.72535,12.08909,0,0,0,318.7582,0,12.72535,-12.72535,406.5871,96.80627,0.1764795,102.398,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,72.24483,72.24483,81,0,22.761,72.24483,0,0,0,0,0,0,0,8.755168,8.31741,14.13928,306.0329,8.31741,0,8.31741,414.4777,98.68497,0.1765257,79.46931,0,81,306.0329
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,12.61548,12.61548,0,0,0,12.61548,0,0,1.776357E-15,0,0,13.27945,12.61548,0,0,5.821871,313.5186,0,13.27945,-13.27945,400.4799,95.35218,0.1765257,13.87703,0,0,313.5186
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.57682,300.2391,0,0,0,400.4799,95.35218,0.1765257,0,0,0,300.2391
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,34.19542,34.19542,0,0,0,34.19542,0,0,0,0,0,35.99517,34.19542,0,0,20.57682,300.2391,0,35.99517,-35.99517,362.5377,86.31833,0.1765257,37.61496,0,0,300.2391
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,44.57019,44.57019,0,0,0,44.57019,0,0,7.105427E-15,0,0,46.91599,44.57019,0,0,60.57145,264.2439,0,46.91599,-46.91599,313.0839,74.54364,0.1765257,49.02721,0,0,264.2439
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,48.95029,48.95029,0,0,0,48.95029,0,0,0,0,0,51.52662,48.95029,0,0,112.7003,217.3279,0,51.52662,-51.52662,258.7701,61.6118,0.1765257,53.84531,0,0,217.3279
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.77541,26.77541,0,0,0,26.77541,0,0,3.552714E-15,0,0,28.18464,26.77541,0,0,169.9521,165.8013,0,28.18464,-28.18464,229.0609,54.53819,0.1765257,29.45295,0,0,165.8013
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,15.11456,15.11456,0,0,0,15.11456,0,0,1.776357E-15,0,0,15.91006,15.11456,0,0,201.2684,137.6167,0,15.91006,-15.91006,212.2902,50.54518,0.1765257,16.62602,0,0,137.6167
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9462,121.7066,0,0,0,212.2902,50.54518,0.1765257,0,0,0,121.7066
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.9462,121.7066,0,0,0,212.2902,50.54518,0.1765257,0,0,0,121.7066
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04981999,0.04981999,0,0,0,0.04981999,0,0,0,0,0,0.05244209,0.04981999,0,0,218.9462,121.7066,0,0.05244209,-0.05244209,212.2349,50.53202,0.1765257,0.05480199,0,0,121.7066
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,31.88871,31.88871,0,0,0,31.88871,74.39139,0,3.552714E-15,0,23.72246,33.56707,31.88871,0,0,219.0045,121.6542,0,9.84461,-9.84461,201.8578,48.06128,0.1765257,35.07758,18.97796,0,145.3766
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,20.76692,20.76692,0,0,0,20.76692,246.8508,0,0,0,51.26329,21.85991,20.76692,0,0,229.943,111.8096,29.40338,0,29.40338,229.7523,54.70282,0.1762845,22.84361,41.01063,0,163.0728
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,200.5396,138.2726,79.57042,0,79.57042,305.2394,72.6759,0.1756351,0,63.65633,0,217.843
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,58.52793,58.52793,0,0,0,58.52793,136.3765,0,0,0,79.81836,61.60835,58.52793,0,0,120.9692,209.886,18.21001,0,18.21001,322.515,76.78912,0.1754872,64.38072,63.85469,0,289.7043
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,102.7592,226.275,76.58252,0,76.58252,395.1675,94.08731,0.1748677,0,61.26602,0,302.8575
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,49.87974,49.87974,0,0,0,49.87974,183.7017,12.9483,0,0,91.62993,52.50499,49.87974,0,0,26.17664,295.1992,26.17664,0,26.17664,420.0009,100,0.174657,54.86771,73.30394,0,386.8292
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,68.13853,68.13853,20.25,0,7.39125,68.13853,186.7585,76.84554,0,0,127.2545,50.40898,47.88853,0,0,0,318.7582,0,0,0,420.0009,100,0.174657,74.95238,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,34.93438,34.93438,0,0,0,34.93438,339.9059,81.971,0,0,118.744,36.77303,34.93438,0,0,0,318.7582,0,0,0,420.0009,100,0.174657,38.42781,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,16.08692,16.08692,0,0,0,16.08692,462.6434,57.49146,0,0,74.42506,16.9336,16.08692,0,0,0,318.7582,0,0,0,420.0009,100,0.174657,17.69561,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,59.17334,59.17334,0,0,0,59.17334,92.86504,0,0,0,54.95134,62.28772,59.17334,0,0,0,318.7582,0,7.33638,-7.33638,412.2676,98.15876,0.174657,65.09068,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,16.91461,16.91461,0,0,0,16.91461,170.0467,2.806356,0,0,28.76274,17.80485,16.91461,0,0,8.151534,311.4218,8.151534,0,8.151534,420.0009,100,0.1745915,18.60607,23.01019,0,340.1846
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,15.89564,15.89564,0,0,0,15.89564,43.36035,0,1.776357E-15,0,6.892404,16.73225,15.89564,0,0,0,318.7582,0,9.839846,-9.839846,409.6287,97.53046,0.1745915,17.4852,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.93316,308.9184,0,0,0,409.6287,97.53046,0.1745915,0,0,0,308.9184
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,24.98389,24.98389,0,0,0,24.98389,0,0,3.552714E-15,0,0,26.29883,24.98389,0,0,10.93316,308.9184,0,26.29883,-26.29883,381.9073,90.93014,0.1745915,27.48228,0,0,308.9184
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,34.50209,34.50209,0,0,0,34.50209,0,0,0,0,0,36.31799,34.50209,0,0,40.15408,282.6195,0,36.31799,-36.31799,343.6248,81.81527,0.1745915,37.95229,0,0,282.6195
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,75.99055,75.99055,81,0,22.761,75.99055,0,0,0,0,0,0,0,5.00945,4.758977,80.5074,246.3016,4.758977,0,4.758977,348.1396,82.89021,0.1746181,83.58961,0,81,246.3016
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,13.97232,13.97232,0,0,0,13.97232,0,0,1.776357E-15,0,0,14.7077,13.97232,0,0,75.74842,250.5846,0,14.7077,-14.7077,332.6363,79.19896,0.1746181,15.36955,0,0,250.5846
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.09032,235.8769,0,0,0,332.6363,79.19896,0.1746181,0,0,0,235.8769
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,40.38299,40.38299,0,0,0,40.38299,0,0,0,0,0,42.50841,40.38299,0,0,92.09032,235.8769,0,42.50841,-42.50841,287.8285,68.53046,0.1746181,44.42128,0,0,235.8769
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3219,193.3685,0,0,0,287.8285,68.53046,0.1746181,0,0,0,193.3685
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,67.20768,67.20768,81,0,22.761,67.20768,0,0,0,0,0,0,0,13.79232,13.1027,139.3219,193.3685,13.1027,0,13.1027,300.2588,71.49005,0.1746911,73.92844,0,81,193.3685
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.94986,29.94986,81,0,22.761,29.94986,0,0,0,0,0,0,0,51.05014,48.49763,126.2192,205.161,48.49763,0,48.49763,346.2677,82.44453,0.1749609,32.94485,0,81,205.161
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,14.40267,14.40267,0,0,0,14.40267,0,0,0,0,0,15.16071,14.40267,0,0,77.72154,248.8088,0,15.16071,-15.16071,330.2869,78.63959,0.1749609,15.84294,0,0,248.8088
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,67.49565,67.49565,81,0,22.761,67.49565,0,0,0,0,0,0,0,13.50435,12.82913,94.56677,233.6481,12.82913,0,12.82913,342.4577,81.53738,0.175032,74.24522,0,81,233.6481
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,17.54188,17.54188,0,0,0,17.54188,44.13003,0,3.552714E-15,0,7.741237,18.46514,17.54188,0,0,81.73764,245.1944,0,10.7239,-10.7239,331.1537,78.84597,0.175032,19.29607,6.192989,0,252.9356
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,93.36715,93.36715,81,0,22.761,93.36715,30.168,0,0,0,28.16701,13.01805,12.36715,0,0,93.65308,234.4704,15.14895,0,15.14895,345.5253,82.26776,0.1750959,102.7039,22.5336,81,262.6375
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,14.77226,14.77226,0,0,0,14.77226,385.1465,0,0,0,56.89483,15.54975,14.77226,0,0,78.50414,248.1045,41.34509,0,41.34509,384.7487,91.60664,0.1747648,16.24949,45.51587,0,304.9993
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,46.78266,46.78266,0,0,0,46.78266,118.4712,0,0,0,55.42398,49.24491,46.78266,0,0,37.15905,285.3151,6.179071,0,6.179071,390.6107,93.00235,0.1747154,51.46093,44.33918,0,340.7391
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,76.33972,76.33972,62.61842,0,18.11046,76.33972,59.50173,0,0,0,45.42345,14.44348,13.7213,0,0,30.97998,290.8763,30.97998,0,30.97998,420.0009,100,0.174846,83.97369,36.33876,81,336.2997
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,28.08992,28.08992,0,0,0,28.08992,232.0348,35.61006,0,0,65.17839,29.56833,28.08992,0,0,0,318.7582,0,0,0,420.0009,100,0.174846,30.89891,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,16.59071,16.59071,0,0,0,16.59071,436.1094,54.88975,0,0,72.35365,17.46391,16.59071,0,0,0,318.7582,0,0,0,420.0009,100,0.174846,18.24978,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,85.99035,85.99035,20.25,0,7.39125,85.99035,119.1639,33.26907,0,0,102.4694,69.20036,65.74035,0,0,0,318.7582,0,0,0,420.0009,100,0.174846,94.58939,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,66.77076,66.77076,20.25,0,7.39125,66.77076,127.477,36.14814,0,0,85.11736,48.96922,46.52076,0,0,0,318.7582,0,0,0,420.0009,100,0.174846,73.44783,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,55.17657,55.17657,0,0,0,55.17657,101.3049,0,0,0,55.89655,58.0806,55.17657,0,0,0,318.7582,0,2.184052,-2.184052,417.6986,99.45186,0.174846,60.69423,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,62.2479,62.2479,0,0,0,62.2479,50.24691,0,0,0,31.27765,65.52411,62.2479,0,0,2.426725,316.5742,0,34.24646,-34.24646,381.5997,90.8569,0.174846,68.47269,25.02212,0,347.8518
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,93.21545,93.21545,81,0,22.761,93.21545,5.200428,5.329071E-15,0,0,4.847601,12.85837,12.21545,0,0,40.47835,282.3277,0,8.010765,-8.010765,373.1556,88.8464,0.174846,102.537,3.878081,81,287.1753
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,55.65034,55.65034,0,0,0,55.65034,0,0,7.105427E-15,0,0,58.57931,55.65034,0,0,49.3792,274.317,0,58.57931,-58.57931,311.4076,74.14452,0.174846,61.21538,0,0,274.317
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,13.53807,13.53807,0,0,0,13.53807,0,0,1.776357E-15,0,0,14.2506,13.53807,0,0,114.4673,215.7376,0,14.2506,-14.2506,296.3861,70.56799,0.174846,14.89188,0,0,215.7376
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,59.28636,59.28636,0,0,0,59.28636,0,0,7.105427E-15,0,0,62.40669,59.28636,0,0,130.3013,201.487,0,62.40669,-62.40669,230.6037,54.90554,0.174846,65.215,0,0,201.487
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,30.52433,30.52433,0,0,0,30.52433,0,0,3.552714E-15,0,0,32.13088,30.52433,0,0,199.6421,139.0803,0,32.13088,-32.13088,196.7348,46.84153,0.174846,33.57677,0,0,139.0803
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,78.28233,78.28233,81,0,22.761,78.28233,0,0,0,0,0,0,0,2.717664,2.581781,235.3431,106.9495,2.581781,0,2.581781,199.1841,47.42469,0.1748603,86.11057,0,81,106.9495
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,32.19705,32.19705,81,0,22.761,32.19705,0,0,0,0,0,0,0,48.80295,46.3628,232.7613,109.2731,46.3628,0,46.3628,243.1677,57.89696,0.1751159,35.41675,0,81,109.2731
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,18.04059,18.04059,81,0,22.761,18.04059,0,0,0,0,0,0,0,62.95941,59.81144,186.3985,150.9996,59.81144,0,59.81144,299.9098,71.40696,0.1754159,19.84465,0,81,150.9996
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,41.27312,41.27312,81,0,22.761,41.27312,0,0,0,0,0,0,0,39.72688,37.74054,126.587,204.8299,37.74054,0,37.74054,335.7137,79.93166,0.1756222,45.40043,0,81,204.8299
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.8465,238.7964,68.7,0,68.7,400.8882,95.44938,0.1757384,0,0,81,238.7964
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.1465,300.6264,0,0,0,400.8882,95.44938,0.1757384,0,0,0,300.6264
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,70.47498,70.47498,81,0,22.761,70.47498,0,0,0,0,0,0,0,10.52502,9.998769,20.1465,300.6264,9.998769,0,9.998769,410.3738,97.70786,0.1757927,77.52248,0,81,300.6264
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.51761,33.51761,0,0,0,33.51761,0,0,7.105427E-15,0,0,35.2817,33.51761,0,0,10.14773,309.6253,0,35.2817,-35.2817,373.1837,88.85308,0.1757927,36.86937,0,0,309.6253
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,68.18391,68.18391,81,0,22.761,68.18391,22.45357,0,0,0,15.30972,0,0,12.81609,12.17528,49.34962,274.3436,27.485,0,27.485,399.2582,95.06129,0.1759218,75.0023,12.24778,81,289.6533
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.016547,4.016547,0,0,0,4.016547,1139.117,19.66059,0,0,45.75315,4.227944,4.016547,0,0,21.86462,299.0801,21.86462,0,21.86462,420.0009,100,0.1757484,4.418202,36.60252,0,344.8332
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,82.63688,82.63688,20.25,0,7.39125,82.63688,91.96357,10.32542,0,0,75.99582,65.67039,62.38688,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,90.90057,60.79666,81,394.7541
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,24.93607,24.93607,0,0,0,24.93607,353.4586,61.89018,0,0,88.13867,26.24849,24.93607,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,27.42968,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,90.90459,90.90459,22.20458,0,7.88576,90.90459,129.0039,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,99.99504,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,66.79975,66.79975,20.25,0,7.39125,66.79975,176.6224,68.9836,0,0,117.9833,48.99974,46.54976,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,73.47973,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,41.56945,41.56945,0,0,0,41.56945,289.0721,76.40839,0,0,120.1657,43.75731,41.56945,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,45.72639,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,61.39686,61.39686,0,0,0,61.39686,156.7626,31.61905,0,0,96.24733,64.62827,61.39686,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,67.53654,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,49.17904,49.17904,0,0,0,49.17904,125.3165,9.862055,0,0,61.62946,51.76741,49.17904,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,54.09694,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,42.79764,42.79764,0,0,0,42.79764,146.298,17.56197,0,0,62.61211,45.05014,42.79764,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,47.0774,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,100.787,100.787,75.74821,0,21.43229,100.787,26.15086,3.552714E-15,0,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1757484,110.8658,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,52.44553,52.44553,0,0,0,52.44553,8.431187,0,7.105427E-15,0,4.421781,55.20582,52.44553,0,0,0,318.7582,0,50.78404,-50.78404,366.4698,87.25453,0.1757484,57.69008,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.42671,267.9742,0,0,0,366.4698,87.25453,0.1757484,0,0,0,267.9742
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.34705,52.34705,0,0,0,52.34705,0,0,7.105427E-15,0,0,55.10215,52.34705,0,0,56.42671,267.9742,0,55.10215,-55.10215,308.387,73.42533,0.1757484,57.58175,0,0,267.9742
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,48.86493,48.86493,0,0,0,48.86493,0,0,7.105427E-15,0,0,51.43677,48.86493,0,0,117.6513,212.872,0,51.43677,-51.43677,254.1679,60.51604,0.1757484,53.75143,0,0,212.872
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,84.90557,84.90557,81,0,22.761,84.90557,0,0,0,0,0,4.111128,3.905571,0,0,174.8033,161.4353,0,4.111128,-4.111128,249.8344,59.48425,0.1757484,93.39613,0,81,161.4353
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,31.37526,31.37526,81,0,22.761,31.37526,0,0,0,0,0,0,0,49.62474,47.14351,179.3712,157.3241,47.14351,0,47.14351,294.5586,70.13287,0.1760032,34.51278,0,81,157.3241
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,52.64704,52.64704,81,0,22.761,52.64704,0,0,0,0,0,0,0,28.35296,26.93531,132.2277,199.7533,26.93531,0,26.93531,320.1117,76.21692,0.1761484,57.91174,0,81,199.7533
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,26.63622,26.63622,81,0,22.761,26.63622,0,0,0,0,0,0,0,54.36378,51.6456,105.2924,223.9951,51.6456,0,51.6456,369.107,87.88245,0.1764257,29.29984,0,81,223.9951
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,22.90347,22.90347,0,0,0,22.90347,0,0,3.552714E-15,0,0,24.10891,22.90347,0,0,53.64679,270.4761,0,24.10891,-24.10891,343.694,81.83174,0.1764257,25.19381,0,0,270.4761
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,71.05819,71.05819,81,0,22.761,71.05819,0,0,0,0,0,0,0,9.941812,9.44472,80.43447,246.3672,9.44472,0,9.44472,352.6541,83.96508,0.1764763,78.16401,0,81,246.3672
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,9.605617,9.605617,0,0,0,9.605617,0,0,1.776357E-15,0,0,10.11117,9.605617,0,0,70.98975,254.8674,0,10.11117,-10.11117,341.9959,81.42744,0.1764763,10.56618,0,0,254.8674
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,124.5358,124.5358,81,0,22.761,124.5358,0,0,1.421085E-14,0,0,45.82717,43.53581,0,0,82.22439,244.7563,0,45.82717,-45.82717,293.6898,69.92602,0.1764763,136.9894,0,81,244.7563
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,33.44983,33.44983,81,0,22.761,33.44983,0,0,0,0,0,0,0,47.55017,45.17266,133.1435,198.9291,45.17266,0,45.17266,336.5444,80.12946,0.1767176,36.79481,0,81,198.9291
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,29.58006,29.58006,0,0,0,29.58006,47.3875,0,3.552714E-15,0,14.01725,31.1369,29.58006,0,0,87.97081,239.5845,0,17.11965,-17.11965,318.4987,75.83287,0.1767176,32.53806,11.2138,0,253.6017
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,123.6663,123.6663,81,0,22.761,123.6663,24.05283,0,0,0,29.74524,44.9119,42.6663,0,0,106.9926,222.4648,0,15.16665,-15.16665,302.5117,72.02644,0.1767176,136.0329,23.79619,81,252.2101
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,7.472655,7.472655,79.78844,0,22.45448,7.472655,530.0683,0,0,0,39.61017,0,0,72.31579,68.7,123.8445,207.2982,108.3102,0,108.3102,405.2637,96.49117,0.1766106,8.21992,31.68814,81,246.9084
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,59.25959,59.25959,0,0,0,59.25959,124.7382,0,0,0,73.91933,62.37851,59.25959,0,0,15.53431,304.7773,11.54081,0,11.54081,416.2123,99.09796,0.1765199,65.18555,59.13546,0,378.6967
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,71.86037,71.86037,20.25,0,7.39125,71.86037,145.1454,45.98185,0,0,104.302,54.3267,51.61037,0,0,3.993495,315.1641,3.993495,0,3.993495,420.0009,100,0.1764886,79.0464,83.44164,81,419.4661
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,51.2623,51.2623,0,0,0,51.2623,187.5669,42.19081,0,0,96.15113,53.96032,51.2623,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,56.38853,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,33.11239,33.11239,0,0,0,33.11239,314.7952,69.38107,0,0,104.2362,34.85515,33.11239,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,36.42363,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,44.72176,44.72176,0,0,0,44.72176,155.4105,22.42675,0,0,69.50228,47.07553,44.72176,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,49.19393,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,40.40134,40.40134,0,0,0,40.40134,160.2903,22.23168,0,0,64.7594,42.52772,40.40134,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,44.44147,51.80752,0,383.5176
