Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,71.23237,71.23237,55.0556,0,16.19707,71.23237,23.90512,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,78.35561,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,64.44932,64.44932,59.2985,0,17.27052,64.44932,8.412675,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,70.89425,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,70.96642,70.96642,70.96642,0,20.2225,70.96642,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764886,78.06306,0,81,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,51.03189,51.03189,0,0,0,51.03189,0,0,7.105427E-15,0,0,53.71778,51.03189,0,0,0,318.7582,0,53.71778,-53.71778,363.3773,86.51824,0.1764886,56.13508,0,0,318.7582
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.68642,265.0404,0,0,0,363.3773,86.51824,0.1764886,0,0,0,265.0404
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.22784,51.22784,0,0,0,51.22784,0,0,7.105427E-15,0,0,53.92404,51.22784,0,0,59.68642,265.0404,0,53.92404,-53.92404,306.5364,72.98471,0.1764886,56.35062,0,0,265.0404
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,28.19278,28.19278,0,0,0,28.19278,0,0,3.552714E-15,0,0,29.67661,28.19278,0,0,119.602,211.1164,0,29.67661,-29.67661,275.2545,65.53666,0.1764886,31.01205,0,0,211.1164
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,43.74274,43.74274,0,0,0,43.74274,0,0,7.105427E-15,0,0,46.04499,43.74274,0,0,152.576,181.4398,0,46.04499,-46.04499,226.7188,53.98057,0.1764886,48.11701,0,0,181.4398
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,64.83096,64.83096,81,0,22.761,64.83096,0,0,0,0,0,0,0,16.16904,15.36059,203.7371,135.3948,15.36059,0,15.36059,241.2912,57.45016,0.1765701,71.31405,0,81,135.3948
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,68.3867,68.3867,81,0,22.761,68.3867,0,0,0,0,0,0,0,12.6133,11.98264,188.3765,149.2193,11.98264,0,11.98264,252.6589,60.15676,0.1766336,75.22536,0,81,149.2193
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,69.16467,69.16467,81,0,22.761,69.16467,0,0,0,0,0,0,0,11.83532,11.24356,176.3939,160.0037,11.24356,0,11.24356,263.3255,62.69641,0.1766932,76.08115,0,81,160.0037
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.60733,38.60733,81,0,22.761,38.60733,0,0,0,0,0,0,0,42.39267,40.27303,165.1503,170.1229,40.27303,0,40.27303,301.5318,71.79314,0.176906,42.46807,0,81,170.1229
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,18.05512,18.05512,81,0,22.761,18.05512,0,0,0,0,0,0,0,62.94488,59.79763,124.8773,206.3687,59.79763,0,59.79763,358.2608,85.30003,0.1771933,19.86064,0,81,206.3687
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,72.15413,72.15413,81,0,22.761,72.15413,0,0,0,0,0,0,0,8.845871,8.403578,65.07967,260.1865,8.403578,0,8.403578,366.2332,87.1982,0.1772374,79.36954,0,81,260.1865
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,14.94755,14.94755,0,0,0,14.94755,97.33339,1.776357E-15,0,0,14.54895,15.73426,14.94755,0,0,56.6761,267.7497,0,1.185305,-1.185305,364.9838,86.90072,0.1772374,16.4423,11.63916,0,282.2987
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,9.785942,9.785942,0,0,0,9.785942,440.8399,0,0,0,43.14034,10.30099,9.785942,0,0,57.9931,266.5644,32.83935,0,32.83935,396.1379,94.31836,0.1769805,10.76454,34.51227,0,309.7048
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,50.31311,0,0,75.46686,0,0,0,0,25.15375,296.1198,25.15375,0,25.15375,420.0009,100,0.1767843,0,60.37349,0,371.5867
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,29.64644,29.64644,0,0,0,29.64644,262.4521,46.60092,0,0,77.8077,31.20678,29.64644,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,32.61109,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,30.14434,30.14434,0,0,0,30.14434,420.5798,95.0501,0,0,126.781,31.73088,30.14434,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,33.15877,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,42.77072,42.77072,0,0,0,42.77072,291.0807,79.47551,0,0,124.4973,45.02181,42.77072,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,47.04779,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,82.38468,82.38468,20.25,0,7.39125,82.38468,87.90968,7.019184,0,0,72.42412,65.40493,62.13469,0,0,0,318.7582,0,0,0,420.0009,100,0.1767843,90.62315,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,51.24239,51.24239,0,0,0,51.24239,77.64894,0,0,0,39.78917,53.93936,51.24239,0,0,0,318.7582,0,14.15018,-14.15018,405.0852,96.44867,0.1767843,56.36663,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,90.66975,90.66975,81,0,22.761,90.66975,17.98334,0,0,0,16.30544,10.17868,9.669743,0,0,15.72243,304.608,6.126768,0,6.126768,410.8976,97.83257,0.1768087,99.73672,13.04436,81,320.9135
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,39.38535,39.38535,0,0,0,39.38535,13.54142,0,1.421085E-14,0,5.333337,41.45826,39.38535,0,0,9.595658,310.1221,0,36.12492,-36.12492,372.8186,88.76615,0.1768087,43.32388,4.26667,0,315.4555
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,67.84115,67.84115,81,0,22.761,67.84115,0,0,0,0,0,0,0,13.15885,12.50091,49.73446,273.9972,12.50091,0,12.50091,384.678,91.58981,0.1768743,74.62527,0,81,273.9972
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,48.07476,48.07476,0,0,0,48.07476,0,0,7.105427E-15,0,0,50.60501,48.07476,0,0,37.23355,285.248,0,50.60501,-50.60501,331.3356,78.88927,0.1768743,52.88223,0,0,285.248
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.845661,1.845661,0,0,0,1.845661,0,0,2.220446E-16,0,0,1.942801,1.845661,0,0,93.46134,234.643,0,1.942801,-1.942801,329.2877,78.40169,0.1768743,2.030227,0,0,234.643
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,59.49971,59.49971,0,0,0,59.49971,0,0,7.105427E-15,0,0,62.63127,59.49971,0,0,95.62001,232.7002,0,62.63127,-62.63127,263.2686,62.68287,0.1768743,65.44968,0,0,232.7002
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,42.70322,42.70322,0,0,0,42.70322,0,0,7.105427E-15,0,0,44.95076,42.70322,0,0,165.2103,170.069,0,44.95076,-44.95076,215.8863,51.4014,0.1768743,46.97354,0,0,170.069
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.1556,125.1182,0,0,0,215.8863,51.4014,0.1768743,0,0,0,125.1182
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.1556,125.1182,0,0,0,215.8863,51.4014,0.1768743,0,0,0,125.1182
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,41.75233,41.75233,0,0,0,41.75233,0,0,0,0,0,43.94982,41.75233,0,0,215.1556,125.1182,0,43.94982,-43.94982,169.5591,40.37114,0.1768743,45.92756,0,0,125.1182
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,17.68061,17.68061,0,0,0,17.68061,0,0,0,0,0,18.61117,17.68061,0,0,263.9887,81.16837,0,18.61117,-18.61117,149.9413,35.70023,0.1768743,19.44867,0,0,81.16837
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,11.80594,11.80594,0,0,0,11.80594,0,0,1.776357E-15,0,0,12.42731,11.80594,0,0,284.6678,62.55721,0,12.42731,-12.42731,136.8417,32.5813,0.1768743,12.98654,0,0,62.55721
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,9.29318,9.29318,0,0,0,9.29318,0,0,1.776357E-15,0,0,9.782294,9.29318,0,0,298.4759,50.1299,0,9.782294,-9.782294,126.5303,30.1262,0.1768743,10.2225,0,0,50.1299
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.3451,40.3476,0,0,0,126.5303,30.1262,0.1768743,0,0,0,40.3476
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,24.15848,24.15848,0,0,0,24.15848,81.69028,0,0,0,19.73513,25.42998,24.15848,0,0,309.3451,40.3476,0,5.694848,-5.694848,120.5274,28.69694,0.1768743,26.57433,15.78811,0,60.08274
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,42.85477,42.85477,81,0,22.761,42.85477,89.52552,0,0,0,38.36596,0,0,38.14523,36.23796,315.6727,34.65276,74.60393,0,74.60393,191.3029,45.54821,0.1770447,47.14025,30.69277,81,73.01871
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,84.44824,84.44824,81,0,22.761,84.44824,92.41586,0,0,0,78.04357,3.629728,3.448242,0,0,241.0688,101.7963,74.41384,0,74.41384,261.898,62.35655,0.1772155,92.89307,62.43486,81,179.8399
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,16.55382,16.55382,81,0,22.761,16.55382,485.1024,0,0,0,80.30299,0,0,64.44617,61.22387,166.655,168.7688,141.5269,0,141.5269,396.1622,94.32415,0.1768674,18.2092,64.24239,81,249.0717
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,58.89557,58.89557,0,0,0,58.89557,173.3661,14.98151,0,0,102.105,61.99534,58.89557,0,0,25.12811,296.1429,25.12811,0,25.12811,420.0009,100,0.1766744,64.78513,81.68397,0,398.2479
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,11.20437,11.20437,0,0,0,11.20437,862.8071,84.87804,0,0,96.67212,11.79408,11.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,12.32481,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.116248,4.116248,0,0,0,4.116248,2311.766,90.82513,0,0,95.15802,4.332892,4.116248,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,4.527872,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,77.24722,77.24722,24.15367,0,8.378878,77.24722,72.34946,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,84.97195,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4838128,0.4838128,0,0,0,0.4838128,5447.427,25.84607,0,0,26.35535,0.5092767,0.4838128,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,0.5321941,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,94.18115,94.18115,78.63723,0,22.16322,94.18115,17.37293,3.552714E-15,0,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,103.5993,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,83.30461,83.30461,79.41822,0,22.36081,83.30461,4.910814,2.664535E-15,0,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,91.63507,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766744,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,43.81117,43.81117,0,0,0,43.81117,0,0,7.105427E-15,0,0,46.11702,43.81117,0,0,0,318.7582,0,46.11702,-46.11702,371.3892,88.42583,0.1766744,48.19229,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,45.05412,45.05412,0,0,0,45.05412,0,0,7.105427E-15,0,0,47.4254,45.05412,0,0,51.24114,272.6412,0,47.4254,-47.4254,321.3985,76.52329,0.1766744,49.55954,0,0,272.6412
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,23.94362,23.94362,0,0,0,23.94362,0,0,3.552714E-15,0,0,25.20382,23.94362,0,0,103.936,225.2158,0,25.20382,-25.20382,294.8313,70.19779,0.1766744,26.33799,0,0,225.2158
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9403,200.012,0,0,0,294.8313,70.19779,0.1766744,0,0,0,200.012
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,87.64448,87.64448,81,0,22.761,87.64448,0,0,0,0,0,6.994185,6.644475,0,0,131.9403,200.012,0,6.994185,-6.994185,287.4588,68.44244,0.1766744,96.40892,0,81,200.012
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,18.12718,18.12718,81,0,22.761,18.12718,0,0,0,0,0,0,0,62.87281,59.72918,139.7116,193.0178,59.72918,0,59.72918,344.1229,81.93385,0.1769571,19.9399,0,81,193.0178
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,25.08811,25.08811,0,0,0,25.08811,0,0,3.552714E-15,0,0,26.40854,25.08811,0,0,79.9824,246.7741,0,26.40854,-26.40854,316.2858,75.306,0.1769571,27.59692,0,0,246.7741
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,53.2334,53.2334,0,0,0,53.2334,0,0,7.105427E-15,0,0,56.03516,53.2334,0,0,109.3252,220.3655,0,56.03516,-56.03516,257.2196,61.24263,0.1769571,58.55674,0,0,220.3655
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,55.0724,55.0724,0,0,0,55.0724,0,0,7.105427E-15,0,0,57.97095,55.0724,0,0,171.5865,164.3304,0,57.97095,-57.97095,196.1128,46.69344,0.1769571,60.57964,0,0,164.3304
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,30.09862,30.09862,0,0,0,30.09862,0,0,3.552714E-15,0,0,31.68275,30.09862,0,0,235.9987,106.3594,0,31.68275,-31.68275,162.7163,38.74189,0.1769571,33.10848,0,0,106.3594
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,33.57245,33.57245,0,0,0,33.57245,0,0,7.105427E-15,0,0,35.33942,33.57245,0,0,271.2018,74.67666,0,35.33942,-35.33942,125.4653,29.87262,0.1769571,36.9297,0,0,74.67666
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,20.10902,20.10902,0,0,0,20.10902,120.2659,0,0,0,24.18428,21.16739,20.10902,0,0,310.4678,39.33724,3.016896,0,3.016896,128.3273,30.55407,0.1769339,22.11992,19.34743,0,63.52152
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,50.08533,50.08533,81,0,22.761,50.08533,106.3692,-3.552714E-15,0,0,53.27537,0,0,30.91467,29.36893,307.4509,42.05244,82.64431,0,82.64431,206.7306,49.22148,0.1770399,55.09386,42.6203,81,95.32782
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,15.73845,15.73845,81,0,22.761,15.73845,526.9714,0,0,0,82.93716,0,0,65.26154,61.99847,224.8066,116.4323,144.9356,0,144.9356,344.2286,81.95903,0.1766718,17.3123,66.34972,81,199.3695
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,40.95794,40.95794,0,0,0,40.95794,233.6938,0,0,0,95.71615,43.11362,40.95794,0,0,79.87093,246.8744,52.60253,0,52.60253,394.1317,93.84071,0.176274,45.05373,76.57292,0,342.5905
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,73.7498,73.7498,20.25,0,7.39125,73.7498,170.1202,41.87931,0,0,125.4633,56.31558,53.4998,0,0,27.26841,294.2167,27.26841,0,27.26841,420.0009,100,0.1760685,81.12478,100.3706,81,419.68
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,57.13406,57.13406,0,0,0,57.13406,214.3709,62.33766,0,0,122.4788,60.14111,57.13406,0,0,0,318.7582,0,0,0,420.0009,100,0.1760685,62.84746,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,43.53187,43.53187,0,0,0,43.53187,235.2672,56.59318,0,0,102.4162,45.82302,43.53187,0,0,0,318.7582,0,0,0,420.0009,100,0.1760685,47.88506,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,46.99699,46.99699,0,0,0,46.99699,168.8072,29.8638,0,0,79.33431,49.47052,46.99699,0,0,0,318.7582,0,0,0,420.0009,100,0.1760685,51.69669,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,46.11661,46.11661,0,0,0,46.11661,67.6933,0,0,0,31.21786,48.5438,46.11661,0,0,0,318.7582,0,17.32594,-17.32594,401.7377,95.65164,0.1760685,50.72827,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,59.27332,59.27332,0,0,0,59.27332,67.74287,0,7.105427E-15,0,40.15344,62.39296,59.27332,0,0,19.25105,301.4323,0,22.23952,-22.23952,378.2952,90.0701,0.1760685,65.20065,32.12275,0,341.5857
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,22.0484,22.0484,0,0,0,22.0484,77.80491,0,0,0,17.15474,23.20885,22.0484,0,0,43.96163,279.1927,0,6.054106,-6.054106,371.9136,88.55067,0.1760685,24.25325,13.72379,0,296.3475
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,69.0547,69.0547,81,0,22.761,69.0547,4.761316,0,0,0,3.287912,0,0,11.9453,11.34804,50.68841,273.1386,14.63595,0,14.63595,385.7985,91.8566,0.1761394,75.96017,2.63033,81,276.4266
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,45.79988,45.79988,0,0,0,45.79988,0,0,7.105427E-15,0,0,48.2104,45.79988,0,0,36.05246,286.311,0,48.2104,-48.2104,334.9803,79.75704,0.1761394,50.37987,0,0,286.311
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,55.98613,55.98613,0,0,0,55.98613,0,0,7.105427E-15,0,0,58.93277,55.98613,0,0,89.61957,238.1006,0,58.93277,-58.93277,272.8596,64.96645,0.1761394,61.58474,0,0,238.1006
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,60.14166,60.14166,0,0,0,60.14166,0,0,7.105427E-15,0,0,63.30701,60.14166,0,0,155.1004,179.1678,0,63.30701,-63.30701,206.1282,49.07805,0.1761394,66.15582,0,0,179.1678
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,5.048362,5.048362,0,0,0,5.048362,0,0,8.881784E-16,0,0,5.314065,5.048362,0,0,225.4415,115.8608,0,5.314065,-5.314065,200.5267,47.74435,0.1761394,5.553198,0,0,115.8608
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,12.58823,12.58823,0,0,0,12.58823,0,0,1.776357E-15,0,0,13.25076,12.58823,0,0,231.3461,110.5468,0,13.25076,-13.25076,186.5592,44.41876,0.1761394,13.84705,0,0,110.5468
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.338217,4.338217,0,0,0,4.338217,0,0,0,0,0,4.566544,4.338217,0,0,246.0691,97.29601,0,4.566544,-4.566544,181.7456,43.27267,0.1761394,4.772039,0,0,97.29601
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,80.6451,80.6451,81,0,22.761,80.6451,0,0,0,0,0,0,0,0.354904,0.3371588,251.1431,92.72946,0.3371588,0,0.3371588,182.0655,43.34883,0.1761411,88.7096,0,81,92.72946
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,60.15893,60.15893,81,0,22.761,60.15893,0,0,0,0,0,0,0,20.84107,19.79902,250.8059,93.03291,19.79902,0,19.79902,200.8485,47.82096,0.1762423,66.17482,0,81,93.03291
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,16.15475,16.15475,81,0,22.761,16.15475,0,0,0,0,0,0,0,64.84525,61.60298,231.0069,110.852,61.60298,0,61.60298,259.2902,61.73563,0.1765072,17.77023,0,81,110.852
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,46.50033,46.50033,81,0,22.761,46.50033,0,0,0,0,0,0,0,34.49967,32.77469,169.4039,166.2947,32.77469,0,32.77469,290.383,69.13866,0.1766735,51.15036,0,81,166.2947
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,67.34138,67.34138,81,0,22.761,67.34138,0,0,0,0,0,0,0,13.65862,12.97569,136.6292,195.7919,12.97569,0,12.97569,302.6928,72.06957,0.1767393,74.07552,0,81,195.7919
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,14.68628,14.68628,81,0,22.761,14.68628,0,0,0,0,0,0,0,66.31372,62.99803,123.6535,207.47,62.99803,0,62.99803,362.458,86.29935,0.1769912,16.15491,0,81,207.47
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,60.6555,264.1683,23.63072,0,23.63072,384.876,91.63697,0.1768141,0,18.90458,0,287.799
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,32.97148,32.97148,0,0,0,32.97148,157.4474,0,0,0,51.91275,34.70682,32.97148,0,0,37.02478,285.4359,17.20593,0,17.20593,401.199,95.52338,0.1766854,36.26862,41.5302,0,337.3487
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,65.39081,0,0,85.20966,0,0,0,0,19.81885,300.9213,19.81885,0,19.81885,420.0009,100,0.1765374,0,68.16772,0,386.1309
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,117.9558,117.9558,49.25577,0,14.72971,117.9558,97.05933,42.1713,0,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,129.7514,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,29.38473,29.38473,0,0,0,29.38473,337.7949,68.32882,0,0,99.26012,30.9313,29.38473,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,32.3232,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,20.99334,20.99334,0,0,0,20.99334,390.6644,59.91525,0,0,82.0135,22.09826,20.99334,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,23.09268,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,50.31686,50.31686,0,0,0,50.31686,106.9629,0.8552572,0,0,53.82038,52.96512,50.31686,0,0,0,318.7582,0,0,0,420.0009,100,0.1765374,55.34855,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,25.0195,25.0195,0,0,0,25.0195,93.13863,3.552714E-15,0,0,23.30282,26.33631,25.0195,0,0,0,318.7582,0,3.033497,-3.033497,416.8033,99.23867,0.1765374,27.52145,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.027822,4.027822,0,0,0,4.027822,96.66921,0,0,0,3.893663,4.239812,4.027822,0,0,3.370552,315.7247,0,0.3461487,-0.3461487,416.4384,99.15179,0.1765374,4.430604,3.114931,0,319.6184
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,97.46088,97.46088,81,0,22.761,97.46088,0,0,0,0,0,17.32724,16.46088,0,0,3.755162,315.3786,0,17.32724,-17.32724,398.1739,94.80311,0.1765374,107.207,0,81,315.3786
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,75.15429,75.15429,81,0,22.761,75.15429,0,0,0,0,0,0,0,5.845714,5.553428,23.00765,298.0513,5.553428,0,5.553428,403.4423,96.0575,0.1765654,82.66972,0,81,298.0513
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,9.253055,9.253055,0,0,0,9.253055,0,0,1.776357E-15,0,0,9.740057,9.253055,0,0,17.45422,303.0494,0,9.740057,-9.740057,393.1754,93.613,0.1765654,10.17836,0,0,303.0494
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,44.59141,44.59141,0,0,0,44.59141,0,0,0,0,0,46.93833,44.59141,0,0,28.27651,293.3094,0,46.93833,-46.93833,343.6981,81.8327,0.1765654,49.05055,0,0,293.3094
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,28.86567,28.86567,0,0,0,28.86567,0,0,3.552714E-15,0,0,30.38492,28.86567,0,0,80.43021,246.371,0,30.38492,-30.38492,311.6695,74.20688,0.1765654,31.75224,0,0,246.371
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,24.69577,24.69577,0,0,0,24.69577,0,0,3.552714E-15,0,0,25.99555,24.69577,0,0,114.1912,215.9861,0,25.99555,-25.99555,284.2678,67.68268,0.1765654,27.16535,0,0,215.9861
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,8.706961,8.706961,0,0,0,8.706961,0,0,0,0,0,9.165221,8.706961,0,0,143.0752,189.9906,0,9.165221,-9.165221,274.6068,65.38245,0.1765654,9.577657,0,0,189.9906
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,33.12385,33.12385,0,0,0,33.12385,0,0,0,0,0,34.86721,33.12385,0,0,153.2588,180.8253,0,34.86721,-34.86721,237.8535,56.63168,0.1765654,36.43624,0,0,180.8253
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,32.20376,32.20376,0,0,0,32.20376,0,0,7.105427E-15,0,0,33.89869,32.20376,0,0,192.0001,145.9581,0,33.89869,-33.89869,202.1212,48.124,0.1765654,35.42413,0,0,145.9581
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,14.88172,14.88172,0,0,0,14.88172,0,0,1.776357E-15,0,0,15.66497,14.88172,0,0,229.6653,112.0594,0,15.66497,-15.66497,185.6089,44.1925,0.1765654,16.3699,0,0,112.0594
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,47.01364,47.01364,0,0,0,47.01364,0,0,7.105427E-15,0,0,49.48804,47.01364,0,0,247.0708,96.39447,0,49.48804,-49.48804,133.4439,31.77229,0.1765654,51.715,0,0,96.39447
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,20.31247,20.31247,0,0,0,20.31247,0,0,0,0,0,21.38155,20.31247,0,0,302.0576,46.90643,0,21.38155,-21.38155,110.9058,26.40608,0.1765654,22.34372,0,0,46.90643
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,18.2925,18.2925,0,0,0,18.2925,115.1405,0,0,0,21.06208,19.25527,18.2925,0,0,325.8148,25.52488,1.806809,0,1.806809,112.6198,26.81419,0.1765519,20.12175,16.84966,0,46.58696
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,47.35608,47.35608,81,0,22.761,47.35608,116.6017,0,0,0,55.21798,0,0,33.64392,31.96173,324.008,27.15101,87.1797,0,87.1797,195.3258,46.50604,0.1766229,52.09169,44.17439,81,82.36899
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,27.65265,27.65265,81,0,22.761,27.65265,284.3717,0,0,0,78.63632,0,0,53.34735,50.67998,236.8283,105.6127,129.3163,0,129.3163,318.006,75.71556,0.1763816,30.41792,62.90906,81,184.2491
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,55.21112,55.21112,58.17731,0,16.98686,55.21112,189.0737,0,0,0,104.3897,0,0,2.966193,2.817883,107.512,221.9974,107.2076,0,107.2076,419.712,99.93124,0.1760377,60.73223,83.51176,81,326.3871
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,32.14985,32.14985,0,0,0,32.14985,339.3908,74.96727,0,0,109.1136,33.84195,32.14985,0,0,0.3044251,318.4843,0.3044251,0,0.3044251,420.0009,100,0.1760355,35.36483,87.29092,0,427.5979
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,107.8699,107.8699,39.16995,0,12.178,107.8699,94.79697,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1760355,118.6569,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,15.64569,15.64569,0,0,0,15.64569,775.71,104.896,0,0,121.3652,16.46915,15.64569,0,0,0,318.7582,0,0,0,420.0009,100,0.1760355,17.21026,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,54.72738,54.72738,0,0,0,54.72738,200.6283,52.19082,0,0,109.7986,57.60777,54.72738,0,0,0,318.7582,0,0,0,420.0009,100,0.1760355,60.20012,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,67.47513,67.47513,20.25,0,7.39125,67.47513,116.5852,28.95538,0,0,78.66604,49.71066,47.22513,0,0,0,318.7582,0,0,0,420.0009,100,0.1760355,74.22264,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,58.76746,58.76746,0,0,0,58.76746,100.0817,0,0,0,58.81544,61.86048,58.76746,0,0,0,318.7582,0,3.045038,-3.045038,416.7911,99.23577,0.1760355,64.6442,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,76.16953,76.16953,45.24378,0,13.71468,76.16953,47.18002,0,0,0,35.9368,32.55342,30.92575,0,0,3.383376,315.7132,3.383376,0,3.383376,420.0009,100,0.1760483,83.78648,28.74944,81,351.65
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,57.44464,57.44464,0,0,0,57.44464,7.861314,0,7.105427E-15,0,4.515903,60.46804,57.44464,0,0,0,318.7582,0,55.95214,-55.95214,361.0221,85.95747,0.1760483,63.1891,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,150.5194,149.7,81,0,22.761,149.7,0,0,0.8194311,15.87137,0,72.31579,68.7,0,0,62.16904,262.8061,0,72.31579,-72.31579,284.7946,67.8081,0.1760483,165.5714,0,81,262.8061
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,116.8138,116.8138,81,0,22.761,116.8138,0,0,0,0,0,37.69877,35.81383,0,0,142.5199,190.4903,0,37.69877,-37.69877,245.0566,58.34669,0.1760483,128.4952,0,81,190.4903
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,64.28262,64.28262,81,0,22.761,64.28262,0,0,0,0,0,0,0,16.71738,15.88151,184.4074,152.7915,15.88151,0,15.88151,260.1231,61.93395,0.1761276,70.71088,0,81,152.7915
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,54.77583,54.77583,81,0,22.761,54.77583,0,0,0,0,0,0,0,26.22417,24.91296,168.5259,167.0849,24.91296,0,24.91296,283.7576,67.5612,0.1762518,60.25341,0,81,167.0849
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,32.54308,32.54308,81,0,22.761,32.54308,0,0,0,0,0,0,0,48.45692,46.03408,143.613,189.5065,46.03408,0,46.03408,327.4294,77.95922,0.1764806,35.79738,0,81,189.5065
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,56.11717,56.11717,81,0,22.761,56.11717,0,3.552714E-15,0,0,0,0,0,24.88283,23.63869,97.57889,230.9372,23.63869,0,23.63869,349.855,83.29865,0.1765977,61.72889,0,81,230.9372
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,19.14082,19.14082,0,0,0,19.14082,0,0,0,0,0,20.14824,19.14082,0,0,73.94021,252.212,0,20.14824,-20.14824,328.6169,78.24196,0.1765977,21.05491,0,0,252.212
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,36.37355,36.37355,0,0,0,36.37355,0,0,7.105427E-15,0,0,38.28795,36.37355,0,0,96.32713,232.0638,0,38.28795,-38.28795,288.2578,68.63268,0.1765977,40.01091,0,0,232.0638
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,45.04335,45.04335,0,0,0,45.04335,0,0,0,0,0,47.41405,45.04335,0,0,138.8693,193.7758,0,47.41405,-47.41405,238.2791,56.73299,0.1765977,49.54769,0,0,193.7758
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,11.7404,11.7404,0,0,0,11.7404,0,0,0,0,0,12.35831,11.7404,0,0,191.5516,146.3618,0,12.35831,-12.35831,225.2522,53.63138,0.1765977,12.91444,0,0,146.3618
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.1022,30.1022,0,0,0,30.1022,0,0,3.552714E-15,0,0,31.68652,30.1022,0,0,205.2831,134.0035,0,31.68652,-31.68652,191.8517,45.67889,0.1765977,33.11242,0,0,134.0035
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.213029,5.213029,0,0,0,5.213029,0,0,0,0,0,5.487399,5.213029,0,0,240.4903,102.317,0,5.487399,-5.487399,186.0675,44.30169,0.1765977,5.734332,0,0,102.317
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,24.83078,24.83078,0,0,0,24.83078,67.32739,0,0,0,16.71791,26.13766,24.83078,0,0,246.5874,96.82957,0,9.419744,-9.419744,176.1382,41.93758,0.1765977,27.31385,13.37433,0,113.5475
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,53.94214,53.94214,0,0,0,53.94214,85.57579,0,0,0,46.16142,56.7812,53.94214,0,0,257.0538,87.40982,0,10.61979,-10.61979,164.944,39.27229,0.1765977,59.33636,36.92913,0,133.5712
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,61.91712,61.91712,0,0,0,61.91712,102.4501,0,7.105427E-15,0,63.43415,65.17592,61.91712,0,0,268.8535,76.79003,0,1.741766,-1.741766,163.108,38.83516,0.1765977,68.10883,50.74732,0,140.2242
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,11.98845,11.98845,0,0,0,11.98845,621.9059,0,0,0,74.55686,12.61942,11.98845,0,0,270.7888,75.04826,61.93744,0,61.93744,221.867,52.82537,0.176145,13.18729,59.64549,0,149.6051
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,31.02498,31.02498,0,0,0,31.02498,238.9389,0,0,0,74.13074,32.65787,31.02498,0,0,208.8514,130.792,41.47287,0,41.47287,261.2116,62.19312,0.1758432,34.12748,59.3046,0,204.9227
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,61.46504,61.46504,0,0,0,61.46504,51.46523,0,7.105427E-15,0,31.63313,64.70004,61.46504,0,0,167.3785,168.1176,0,33.06692,-33.06692,226.356,53.89418,0.1758432,67.61155,25.3065,0,199.7507
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,0,0,0,82.13316,0,0,0,0,204.1196,135.0506,82.13316,0,82.13316,304.2744,72.44614,0.1752486,0,65.70653,0,217.1838
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,29.90798,29.90798,0,0,0,29.90798,203.6451,0,0,0,60.90614,31.48208,29.90798,0,0,121.9864,208.9705,29.42406,0,29.42406,332.1885,79.09235,0.1750365,32.89877,48.72491,0,269.8766
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,8.199655,8.199655,0,0,0,8.199655,729.8396,0,0,0,59.84433,8.631216,8.199655,0,0,92.56233,235.4521,51.21312,0,51.21312,380.7735,90.66018,0.1746687,9.019621,47.87547,0,295.2964
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,0,0,0,32.79873,0,0,0,0,41.34922,281.5439,32.79873,0,32.79873,411.8891,98.06865,0.1744339,0,26.23899,0,314.3427
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,21.5415,21.5415,0,0,0,21.5415,92.01781,0,0,0,19.82202,22.67526,21.5415,0,0,8.550484,311.0628,0,2.853245,-2.853245,408.8816,97.35255,0.1744339,23.69565,15.85761,0,330.8848
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,59.44064,59.44064,0,0,0,59.44064,9.059428,0,7.105427E-15,0,5.384983,62.5691,59.44064,0,0,11.72076,308.2095,0,57.18412,-57.18412,348.6042,83.00083,0.1744339,65.3847,4.307986,0,313.5945
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,30.72958,30.72958,0,0,0,30.72958,0,0,7.105427E-15,0,0,32.34693,30.72958,0,0,75.25866,251.0254,0,32.34693,-32.34693,314.5075,74.8826,0.1744339,33.80254,0,0,251.0254
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,12.78615,12.78615,0,0,0,12.78615,0,0,1.776357E-15,0,0,13.4591,12.78615,0,0,111.1997,218.6785,0,13.4591,-13.4591,300.3204,71.50471,0.1744339,14.06476,0,0,218.6785
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,120.5078,120.5078,81,0,22.761,120.5078,0,0,0,0,0,41.58717,39.5078,0,0,126.1543,205.2194,0,41.58717,-41.58717,256.4837,61.06742,0.1744339,132.5586,0,81,205.2194
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,172.3622,163.6322,68.7,0,68.7,321.6582,76.58514,0.1745423,0,0,81,163.6322
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,41.51003,41.51003,81,0,22.761,41.51003,0,-7.105427E-15,0,0,0,0,0,39.48997,37.51548,103.6622,225.4622,37.51548,0,37.51548,357.2485,85.05901,0.1747281,45.66103,0,81,225.4622
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.14674,259.2262,0,0,0,357.2485,85.05901,0.1747281,0,0,0,259.2262
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,9.448204,9.448204,0,0,0,9.448204,0,0,1.776357E-15,0,0,9.945478,9.448204,0,0,66.14674,259.2262,0,9.945478,-9.945478,346.7651,82.56295,0.1747281,10.39302,0,0,259.2262
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,40.61103,40.61103,0,0,0,40.61103,0,0,7.105427E-15,0,0,42.74845,40.61103,0,0,77.19727,249.2807,0,42.74845,-42.74845,301.7043,71.83421,0.1747281,44.67213,0,0,249.2807
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,59.01959,59.01959,0,0,0,59.01959,0,0,0,0,0,62.12589,59.01959,0,0,124.6955,206.5322,0,62.12589,-62.12589,236.2178,56.24223,0.1747281,64.92155,0,0,206.5322
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,12.5186,12.5186,0,0,0,12.5186,0,0,1.776357E-15,0,0,13.17747,12.5186,0,0,193.7243,144.4063,0,13.17747,-13.17747,222.3275,52.93502,0.1747281,13.77046,0,0,144.4063
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,34.8389,34.8389,0,0,0,34.8389,0,0,7.105427E-15,0,0,36.67252,34.8389,0,0,208.366,131.2289,0,36.67252,-36.67252,183.6713,43.73118,0.1747281,38.32279,0,0,131.2289
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.596084,3.596084,0,0,0,3.596084,0,0,4.440892E-16,0,0,3.785351,3.596084,0,0,249.1132,94.55635,0,3.785351,-3.785351,179.6812,42.78115,0.1747281,3.955692,0,0,94.55635
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,253.3191,90.771,10.87635,0,10.87635,189.9994,45.23787,0.1746506,0,8.701081,0,101.6474
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,33.05194,33.05194,0,0,0,33.05194,28.00896,0,7.105427E-15,0,9.257504,34.79152,33.05194,0,0,242.4428,100.5597,0,25.53401,-25.53401,163.0842,38.82949,0.1746506,36.35713,7.406003,0,109.8172
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,270.8139,75.0257,23.18074,0,23.18074,185.0754,44.06548,0.1744856,0,18.54459,0,98.20645
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,102.0369,102.0369,81,0,22.761,102.0369,46.61561,0,0,0,47.56512,22.14412,21.03691,0,0,247.6332,95.88837,25.42101,0,25.42101,209.1919,49.80749,0.1745814,112.2406,38.0521,81,143.4535
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,99.44887,99.44887,81,0,22.761,99.44887,49.68287,0,0,0,49.40905,19.41986,18.44887,0,0,222.2122,118.7673,29.98919,0,29.98919,237.6421,56.58134,0.1746941,109.3938,39.52724,81,168.1763
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,70.02034,70.02034,81,0,22.761,70.02034,61.94224,0,0,0,43.37217,0,0,10.97966,10.43068,192.223,145.7576,53.80285,0,53.80285,288.684,68.73414,0.1749079,77.02237,34.69773,81,189.1297
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,122.9251,122.9251,81,0,22.761,122.9251,60.60764,0,0,0,74.50203,44.13172,41.92514,0,0,138.4201,194.1801,30.37031,0,30.37031,317.4958,75.59408,0.1749977,135.2177,59.60162,81,268.6821
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,24.97261,24.97261,81,0,22.761,24.97261,176.8307,0,0,0,44.15926,0,0,56.02739,53.22602,108.0498,221.5134,97.38528,0,97.38528,409.8836,97.59113,0.1749991,27.46988,35.32741,81,265.6726
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,48.93352,48.93352,0,0,0,48.93352,64.66989,0,0,0,31.64525,51.50897,48.93352,0,0,10.66455,309.1601,0,19.86372,-19.86372,388.9454,92.60586,0.1749991,53.82687,25.3162,0,340.8054
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,15.89191,15.89191,0,0,0,15.89191,57.0366,0,0,0,9.064202,16.72832,15.89191,0,0,32.73534,289.2964,0,7.664119,-7.664119,380.8667,90.68236,0.1749991,17.4811,7.251362,0,298.3606
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,62.87257,62.87257,81,0,22.761,62.87257,16.22564,0,0,0,10.20148,0,0,18.12743,17.22106,41.25103,281.6323,27.42254,0,27.42254,406.882,96.87647,0.1751209,69.15982,8.161182,81,291.8338
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,36.46887,36.46887,0,0,0,36.46887,14.08784,0,7.105427E-15,0,5.137678,38.38828,36.46887,0,0,13.82849,306.3126,0,33.25061,-33.25061,371.8328,88.53143,0.1751209,40.11576,4.110142,0,311.4503
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,18.11299,18.11299,0,0,0,18.11299,0,0,3.552714E-15,0,0,19.06631,18.11299,0,0,50.77361,273.062,0,19.06631,-19.06631,351.7351,83.74628,0.1751209,19.92429,0,0,273.062
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,50.86545,50.86545,0,0,0,50.86545,0,0,7.105427E-15,0,0,53.54258,50.86545,0,0,71.9584,253.9957,0,53.54258,-53.54258,295.2963,70.30849,0.1751209,55.952,0,0,253.9957
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,36.48845,36.48845,0,0,0,36.48845,0,0,0,0,0,38.40889,36.48845,0,0,131.4501,200.4531,0,38.40889,-38.40889,254.8098,60.66887,0.1751209,40.13729,0,0,200.4531
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,44.46757,44.46757,0,0,0,44.46757,0,0,0,0,0,46.80797,44.46757,0,0,174.1267,162.0442,0,46.80797,-46.80797,205.4698,48.92129,0.1751209,48.91433,0,0,162.0442
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,88.53999,88.53999,81,0,22.761,88.53999,0,0,0,0,0,7.936836,7.539994,0,0,226.1356,115.2362,0,7.936836,-7.936836,197.1037,46.92935,0.1751209,97.394,0,81,115.2362
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,34.31475,34.31475,81,0,22.761,34.31475,0,0,0,0,0,0,0,46.68525,44.35099,234.9543,107.2994,44.35099,0,44.35099,239.1787,56.9472,0.1753365,37.74622,0,81,107.2994
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,21.6397,21.6397,81,0,22.761,21.6397,0,7.105427E-15,0,0,0,0,0,59.3603,56.39228,190.6033,147.2153,56.39228,0,56.39228,292.6771,69.68489,0.1756094,23.80367,0,81,147.2153
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,27.10041,27.10041,81,0,22.761,27.10041,0,0,0,0,0,0,0,53.89959,51.20461,134.211,197.9683,51.20461,0,51.20461,341.2541,81.25081,0.1758562,29.81045,0,81,197.9683
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.00638,244.0525,0,0,0,341.2541,81.25081,0.1758562,0,0,0,244.0525
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.405275,3.405275,0,0,0,3.405275,0,0,4.440892E-16,0,0,3.5845,3.405275,0,0,83.00638,244.0525,0,3.5845,-3.5845,337.4757,80.35119,0.1758562,3.745802,0,0,244.0525
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.98916,240.468,0,0,0,337.4757,80.35119,0.1758562,0,0,0,240.468
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,30.3019,30.3019,0,0,0,30.3019,0,0,3.552714E-15,0,0,31.89673,30.3019,0,0,86.98916,240.468,0,31.89673,-31.89673,303.8536,72.34594,0.1758562,33.33209,0,0,240.468
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.801972,4.801972,0,0,0,4.801972,304.3715,0,0,0,14.61584,5.054708,4.801972,0,0,122.43,208.5712,9.561128,0,9.561128,312.924,74.50558,0.1757889,5.282169,11.69267,0,223.1871
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,112.8688,217.1763,27.78436,0,27.78436,339.2826,80.78141,0.1755935,0,22.22748,0,244.9606
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,5.839362,5.839362,0,0,0,5.839362,593.6491,0,0,0,34.66532,6.146697,5.839362,0,0,85.08449,242.1822,28.51862,0,28.51862,366.3377,87.2231,0.1753934,6.423298,27.73226,0,276.8475
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,41.9755,41.9755,0,0,0,41.9755,146.6381,0,0,0,61.55207,44.18473,41.9755,0,0,56.56586,267.8489,17.36733,0,17.36733,382.8138,91.14597,0.1752717,46.17305,49.24165,0,329.401
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,63.61633,63.61633,26.13743,0,8.88077,63.61633,123.6318,0,0,0,78.65001,39.45148,37.4789,0,0,39.19854,283.4796,39.19854,0,39.19854,420.0009,100,0.1750638,69.97797,62.92001,81,362.1295
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,32.35542,32.35542,0,0,0,32.35542,256.0227,48.77889,0,0,82.83723,34.05834,32.35542,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,35.59097,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,73.11272,73.11272,34.82891,0,11.07971,73.11272,55.11865,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,80.42399,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,104.3448,104.3448,70.97811,0,20.22546,104.3448,33.66035,0,0,0,35.12282,35.12282,33.36668,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,114.7793,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,97.99232,97.99232,48.95917,0,14.65467,97.99232,52.67131,7.105427E-15,0,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,107.7915,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1750638,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,44.13613,44.13613,0,0,0,44.13613,0,0,0,0,0,46.45909,44.13613,0,0,0,318.7582,0,46.45909,-46.45909,371.0287,88.33998,0.1750638,48.54974,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,77.32092,77.32092,81,0,22.761,77.32092,0,0,0,0,0,0,0,3.679084,3.49513,51.62121,272.2991,3.49513,0,3.49513,374.3444,89.12945,0.1750806,85.05301,0,81,272.2991
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,78.33437,78.33437,81,0,22.761,78.33437,0,0,0,0,0,0,0,2.665636,2.532355,48.12608,275.4448,2.532355,0,2.532355,376.7468,89.70145,0.1750928,86.1678,0,81,275.4448
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,24.82463,24.82463,0,0,0,24.82463,0,0,0,0,0,26.13119,24.82463,0,0,45.59372,277.7239,0,26.13119,-26.13119,349.2021,83.1432,0.1750928,27.30709,0,0,277.7239
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.62837,251.5927,0,0,0,349.2021,83.1432,0.1750928,0,0,0,251.5927
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,61.12416,61.12416,0,0,0,61.12416,0,0,0,0,0,64.34122,61.12416,0,0,74.62837,251.5927,0,64.34122,-64.34122,281.3806,66.99523,0.1750928,67.23657,0,0,251.5927
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,61.69025,61.69025,0,0,0,61.69025,0,0,7.105427E-15,0,0,64.93711,61.69025,0,0,146.1186,187.2515,0,64.93711,-64.93711,212.9308,50.69772,0.1750928,67.85928,0,0,187.2515
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.271,122.3144,0,0,0,212.9308,50.69772,0.1750928,0,0,0,122.3144
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,30.53455,30.53455,0,0,0,30.53455,0,0,3.552714E-15,0,0,32.14163,30.53455,0,0,218.271,122.3144,0,32.14163,-32.14163,179.0506,42.631,0.1750928,33.588,0,0,122.3144
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,68.25362,68.25362,81,0,22.761,68.25362,0,0,0,0,0,0,0,12.74638,12.10906,253.9839,90.17274,12.10906,0,12.10906,190.5382,45.36616,0.1751511,75.07898,0,81,90.17274
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,11.35625,11.35625,81,0,22.761,11.35625,0,0,0,0,0,0,0,69.64375,66.16156,241.8748,101.0709,66.16156,0,66.16156,253.3046,60.3105,0.1753692,12.49188,0,81,101.0709
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,26.79462,26.79462,81,0,22.761,26.79462,0,0,0,0,0,0,0,54.20538,51.49511,175.7133,160.6163,51.49511,0,51.49511,302.1572,71.94204,0.1756154,29.47408,0,81,160.6163
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,87.03614,87.03614,81,0,22.761,87.03614,21.5543,0,0,0,18.76003,6.353829,6.036138,0,0,124.2181,206.9619,12.4062,0,12.4062,313.9267,74.74431,0.1756604,95.73975,15.00802,81,225.7219
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,12.19925,12.19925,81,0,22.761,12.19925,356.6314,0,0,0,43.50637,0,0,68.80074,65.36071,111.8119,218.1275,108.8671,0,108.8671,417.2071,99.33482,0.1755796,13.41918,34.8051,81,261.6339
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,126.6497,126.6497,57.94973,0,16.92928,126.6497,67.76185,10.55955,0,0,85.82021,72.31579,68.7,0,0,2.944865,316.1078,2.944865,0,2.944865,420.0009,100,0.1755592,139.3147,68.65616,81,401.928
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,26.15686,26.15686,0,0,0,26.15686,339.0981,61.16389,0,0,88.69743,27.53354,26.15686,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,28.77255,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,86.5457,86.5457,55.70063,0,16.36026,86.5457,37.51601,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,95.20027,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,63.95744,63.95744,20.25,0,7.39125,63.95744,119.8601,30.65164,0,0,76.65948,46.00784,43.70744,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,70.35319,61.32758,81,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,49.59108,49.59108,0,0,0,49.59108,202.5061,48.22382,0,0,100.4249,52.20113,49.59108,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,54.55019,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,20.29966,20.29966,0,0,0,20.29966,376.6128,55.08305,0,0,76.45111,21.36806,20.29966,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,22.32962,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,54.89741,54.89741,0,0,0,54.89741,114.702,5.181684,0,0,62.96843,57.78675,54.89741,0,0,0,318.7582,0,0,0,420.0009,100,0.1755592,60.38715,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,48.25085,48.25085,0,0,0,48.25085,52.10467,0,7.105427E-15,0,25.14094,50.79037,48.25085,0,0,0,318.7582,0,25.64942,-25.64942,392.964,93.56266,0.1755592,53.07593,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,87.16501,87.16501,81,0,22.761,87.16501,25.21821,0,0,0,21.98146,6.489482,6.165008,0,0,28.49936,293.1088,15.49197,0,15.49197,407.6609,97.06194,0.1756151,95.88151,17.58517,81,315.0903
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,72.15593,72.15593,80.81233,0,22.71352,72.15593,5.398556,0,0,0,3.895378,0,0,8.656405,8.223585,13.00738,307.0516,12.11896,0,12.11896,419.158,99.79932,0.1756682,79.37152,3.116303,81,310.947
