Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,58.40789,58.40789,0,0,0,58.40789,0,0,7.105427E-15,0,0,61.48199,58.40789,0,0,0.8884206,317.9586,0,61.48199,-61.48199,354.3503,84.36895,0.1756682,64.24868,0,0,317.9586
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,108.7678,108.7678,81,0,22.761,108.7678,0,0,0,0,0,29.22927,27.7678,0,0,69.20174,256.4767,0,29.22927,-29.22927,323.5399,77.03316,0.1756682,119.6446,0,81,256.4767
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,51.16764,51.16764,81,0,22.761,51.16764,0,0,0,0,0,0,0,29.83236,28.34074,101.6787,227.2474,28.34074,0,28.34074,350.4263,83.43468,0.1758023,56.28441,0,81,227.2474
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,14.52889,14.52889,0,0,0,14.52889,0,0,1.776357E-15,0,0,15.29357,14.52889,0,0,73.33797,252.7541,0,15.29357,-15.29357,334.3055,79.59639,0.1758023,15.98178,0,0,252.7541
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,54.05121,54.05121,0,0,0,54.05121,0,0,0,0,0,56.89601,54.05121,0,0,90.33083,237.4605,0,56.89601,-56.89601,274.3318,65.31697,0.1758023,59.45633,0,0,237.4605
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.5486,180.5645,0,0,0,274.3318,65.31697,0.1758023,0,0,0,180.5645
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,29.40935,29.40935,0,0,0,29.40935,0,0,3.552714E-15,0,0,30.95721,29.40935,0,0,153.5486,180.5645,0,30.95721,-30.95721,241.7001,57.54752,0.1758023,32.35029,0,0,180.5645
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9455,149.6073,0,0,0,241.7001,57.54752,0.1758023,0,0,0,149.6073
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,31.31298,31.31298,0,0,0,31.31298,0,0,3.552714E-15,0,0,32.96103,31.31298,0,0,187.9455,149.6073,0,32.96103,-32.96103,206.9561,49.27516,0.1758023,34.44428,0,0,149.6073
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.5689,116.6462,0,0,0,206.9561,49.27516,0.1758023,0,0,0,116.6462
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02572299,0.02572299,0,0,0,0.02572299,0,0,3.469447E-18,0,0,0.02707683,0.02572299,0,0,224.5689,116.6462,0,0.02707683,-0.02707683,206.9275,49.26836,0.1758023,0.02829529,0,0,116.6462
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,15.55176,15.55176,0,0,0,15.55176,0,0,0,0,0,16.37028,15.55176,0,0,224.599,116.6191,0,16.37028,-16.37028,189.6718,45.15985,0.1758023,17.10694,0,0,116.6191
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,13.8797,13.8797,0,0,0,13.8797,45.08044,0,1.776357E-15,0,6.257032,14.61022,13.8797,0,0,242.7882,100.2489,0,8.353183,-8.353183,180.8667,43.06342,0.1758023,15.26768,5.005626,0,106.5059
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,252.0695,91.89569,31.34589,0,31.34589,210.604,50.14372,0.1755856,0,25.07671,0,123.2416
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,220.7236,120.107,48.16969,0,48.16969,256.3018,61.02412,0.1752536,0,38.53576,0,168.2767
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,19.08682,19.08682,0,0,0,19.08682,330.6309,0,0,0,63.10692,20.09139,19.08682,0,0,172.5539,163.4597,43.01553,0,43.01553,297.11,70.74033,0.1749582,20.9955,50.48554,0,226.5666
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,23.76044,23.76044,0,0,0,23.76044,255.1685,0,0,0,60.62915,25.01099,23.76044,0,0,129.5384,202.1737,35.61817,0,35.61817,330.9003,78.78563,0.1747143,26.13648,48.50332,0,262.8029
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,0.1467927,0,0,94.067,0,0,0,0,93.92021,234.23,93.92021,0,93.92021,420.0009,100,0.1740745,0,75.2536,0,328.297
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,36.88365,36.88365,0,0,0,36.88365,159.5104,20.00836,0,0,58.83325,38.82489,36.88365,0,0,0,318.7582,0,0,0,420.0009,100,0.1740745,40.57201,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,117.0295,117.0295,48.3295,0,14.49536,117.0295,62.63755,0.9886237,0,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1740745,128.7325,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,59.40601,59.40601,0,0,0,59.40601,62.45662,0,0,0,37.10299,62.53263,59.40601,0,0,0,318.7582,0,25.42965,-25.42965,393.1956,93.61782,0.1740745,65.3466,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,122.3531,122.3531,81,0,22.761,122.3531,32.9161,0,0,0,40.27387,43.52959,41.35311,0,0,28.25517,293.3286,0,3.255719,-3.255719,389.7638,92.80072,0.1740745,134.5884,32.2191,81,333.6024
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,45.27501,45.27501,0,0,0,45.27501,34.12696,0,7.105427E-15,0,15.45098,47.6579,45.27501,0,0,31.87263,290.0728,0,32.20692,-32.20692,355.8147,84.71762,0.1740745,49.80251,12.36079,0,305.5238
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,78.53411,78.53411,81,0,22.761,78.53411,5.393838,0,0,0,4.236003,0,0,2.465889,2.342594,67.6581,257.8659,6.578597,0,6.578597,362.0557,86.20358,0.174101,86.38752,3.388802,81,262.1019
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,36.51582,36.51582,0,0,0,36.51582,0,0,7.105427E-15,0,0,38.43771,36.51582,0,0,61.0795,263.7867,0,38.43771,-38.43771,321.5388,76.55671,0.174101,40.1674,0,0,263.7867
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,38.06969,38.06969,0,0,0,38.06969,0,0,7.105427E-15,0,0,40.07336,38.06969,0,0,103.7881,225.349,0,40.07336,-40.07336,279.2978,66.49934,0.174101,41.87666,0,0,225.349
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,6.969916,6.969916,0,0,0,6.969916,0,0,8.881784E-16,0,0,7.336754,6.969916,0,0,148.314,185.2756,0,7.336754,-7.336754,271.5642,64.65801,0.174101,7.666908,0,0,185.2756
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,57.89362,57.89362,0,0,0,57.89362,0,0,7.105427E-15,0,0,60.94065,57.89362,0,0,156.466,177.9389,0,60.94065,-60.94065,207.3271,49.3635,0.174101,63.68298,0,0,177.9389
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,14.61906,14.61906,0,0,0,14.61906,0,0,1.776357E-15,0,0,15.38849,14.61906,0,0,224.1778,116.9982,0,15.38849,-15.38849,191.1062,45.50139,0.174101,16.08097,0,0,116.9982
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,64.61227,64.61227,81,0,22.761,64.61227,0,0,0,0,0,0,0,16.38774,15.56835,241.2761,101.6097,15.56835,0,15.56835,205.8757,49.01791,0.1741749,71.07349,0,81,101.6097
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,68.98573,68.98573,81,0,22.761,68.98573,0,0,0,0,0,0,0,12.01427,11.41355,225.7078,115.6212,11.41355,0,11.41355,216.7035,51.59597,0.174229,75.88431,0,81,115.6212
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,75.84502,75.84502,81,0,22.761,75.84502,0,0,0,0,0,0,0,5.15498,4.897231,214.2942,125.8934,4.897231,0,4.897231,221.3494,52.70214,0.1742522,83.42952,0,81,125.8934
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,37.20301,37.20301,81,0,22.761,37.20301,0,0,0,0,0,0,0,43.79699,41.60714,209.397,130.3009,41.60714,0,41.60714,260.8214,62.10021,0.1744489,40.92331,0,81,130.3009
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,7.881254,7.881254,80.19704,0,22.55785,7.881254,0,0,0,0,0,0,0,72.31579,68.7,167.7898,167.7474,68.7,0,68.7,325.996,77.61793,0.1746376,8.66938,0,81,167.7474
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,13.96563,13.96563,81,0,22.761,13.96563,0,0,0,0,0,0,0,67.03437,63.68265,99.08984,229.5774,63.68265,0,63.68265,386.4106,92.00234,0.1748679,15.3622,0,81,229.5774
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,40.1803,40.1803,0,0,0,40.1803,0,0,7.105427E-15,0,0,42.29505,40.1803,0,0,35.4072,286.8918,0,42.29505,-42.29505,341.8277,81.38739,0.1748679,44.19833,0,0,286.8918
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,68.76823,68.76823,81,0,22.761,68.76823,5.261987,0,0,0,3.618575,0,0,12.23177,11.62018,82.4017,244.5967,15.23876,0,15.23876,356.2845,84.82947,0.1749352,75.64505,2.89486,81,248.2153
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,92.02201,92.02201,81,0,22.761,92.02201,8.513541,8.881784E-15,0,0,7.834332,11.60211,11.02201,0,0,67.16294,258.3116,0,3.767782,-3.767782,352.3129,83.88385,0.1749352,101.2242,6.267465,81,266.1459
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,23.4386,23.4386,0,0,0,23.4386,97.28604,3.552714E-15,0,0,22.80248,24.67221,23.4386,0,0,71.34937,254.5438,0,1.869725,-1.869725,350.342,83.4146,0.1749352,25.78246,18.24199,0,277.3463
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,41.21533,41.21533,0,0,0,41.21533,35.21257,0,7.105427E-15,0,14.51298,43.38456,41.21533,0,0,73.42684,252.6741,0,28.87158,-28.87158,319.9087,76.16859,0.1749352,45.33687,11.61038,0,267.187
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,75.16946,75.16946,81,0,22.761,75.16946,65.82391,0,0,0,49.47948,0,0,5.830541,5.539014,105.5064,223.8025,55.01849,0,55.01849,372.1038,88.59597,0.1751368,82.6864,39.58358,81,273.282
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,44.51844,44.51844,0,0,0,44.51844,34.65041,0,0,0,15.42582,46.86152,44.51844,0,0,50.48788,273.3191,0,31.4357,-31.4357,338.9677,80.70644,0.1751368,48.97028,12.34066,0,288.745
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,85.41643,241.8834,5.55623,0,5.55623,344.2388,81.96146,0.1750993,0,4.444983,0,247.4397
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,51.81293,51.81293,0,0,0,51.81293,13.88435,0,7.105427E-15,0,7.193887,54.53993,51.81293,0,0,79.8602,246.884,0,47.34604,-47.34604,294.3317,70.07883,0.1750993,56.99423,5.75511,0,254.0779
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,23.73118,23.73118,0,0,0,23.73118,14.0551,0,3.552714E-15,0,3.335441,24.98019,23.73118,0,0,132.4669,199.538,0,21.64475,-21.64475,271.5161,64.64657,0.1750993,26.1043,2.668353,0,202.8734
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,71.73542,71.73542,81,0,22.761,71.73542,10.33857,0,0,0,7.416418,0,0,9.264576,8.801347,156.5166,177.8932,16.21777,0,16.21777,286.9016,68.30978,0.1751665,78.90897,5.933134,81,185.3097
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,140.2989,192.4892,78.59771,0,78.59771,361.466,86.06316,0.1751999,0,7.918169,81,202.3869
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,46.4245,46.4245,0,0,0,46.4245,8.834551,0,7.105427E-15,0,4.101396,48.86789,46.4245,0,0,61.70116,263.2272,0,44.76649,-44.76649,314.278,74.82793,0.1751999,51.06695,3.281116,0,267.3286
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,9.564016,9.564016,0,0,0,9.564016,0,0,0,0,0,10.06738,9.564016,0,0,111.4417,218.4607,0,10.06738,-10.06738,303.666,72.30128,0.1751999,10.52042,0,0,218.4607
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,26.46157,26.46157,0,0,0,26.46157,0,0,3.552714E-15,0,0,27.85429,26.46157,0,0,122.6277,208.3933,0,27.85429,-27.85429,274.305,65.31059,0.1751999,29.10773,0,0,208.3933
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,66.12834,66.12834,81,0,22.761,66.12834,0,0,0,0,0,0,0,14.87166,14.12807,153.5769,180.539,14.12807,0,14.12807,287.7081,68.50179,0.1752654,72.74118,0,81,180.539
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,20.5873,20.5873,81,0,22.761,20.5873,0,0,0,0,0,0,0,60.4127,57.39206,139.4488,193.2543,57.39206,0,57.39206,342.155,81.4653,0.1755306,22.64603,0,81,193.2543
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,26.94533,26.94533,0,0,0,26.94533,0,0,3.552714E-15,0,0,28.3635,26.94533,0,0,82.05677,244.9071,0,28.3635,-28.3635,312.2572,74.3468,0.1755306,29.63986,0,0,244.9071
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5718,216.5436,0,0,0,312.2572,74.3468,0.1755306,0,0,0,216.5436
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,72.8729,72.8729,81,0,22.761,72.8729,0,0,0,0,0,0,0,8.127099,7.720744,113.5718,216.5436,7.720744,0,7.720744,319.5817,76.09074,0.1755662,80.16019,0,81,216.5436
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,21.20605,21.20605,81,0,22.761,21.20605,0,0,0,0,0,0,0,59.79395,56.80425,105.851,223.4923,56.80425,0,56.80425,373.471,88.92149,0.1758274,23.32666,0,81,223.4923
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,40.75492,40.75492,0,0,0,40.75492,0,0,7.105427E-15,0,0,42.89992,40.75492,0,0,49.04678,274.6161,0,42.89992,-42.89992,328.2505,78.15472,0.1758274,44.83042,0,0,274.6161
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,22.47407,22.47407,0,0,0,22.47407,0,0,0,0,0,23.65691,22.47407,0,0,96.71336,231.7162,0,23.65691,-23.65691,303.3139,72.21745,0.1758274,24.72148,0,0,231.7162
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.5369,31.5369,0,0,0,31.5369,0,0,3.552714E-15,0,0,33.19674,31.5369,0,0,122.9988,208.0593,0,33.19674,-33.19674,268.3215,63.88594,0.1758274,34.69059,0,0,208.0593
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.8841,174.8625,0,0,0,268.3215,63.88594,0.1758274,0,0,0,174.8625
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,119.8308,119.8308,81,0,22.761,119.8308,21.11382,0,0,0,25.30087,40.87456,38.83083,0,0,159.8841,174.8625,0,15.57369,-15.57369,251.9054,59.97735,0.1758274,131.8139,20.2407,81,200.1634
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,149.0308,149.0308,81,0,22.761,149.0308,38.77943,1.421085E-14,0,14.23386,57.79328,71.61135,68.03078,0,0,177.1882,159.2889,0,13.81807,-13.81807,237.3399,56.50938,0.1758274,163.9339,46.23463,81,217.0822
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,11.76287,11.76287,81,0,22.761,11.76287,603.4472,0,0,0,70.98273,0,0,69.23713,65.77527,192.5416,145.4708,136.758,0,136.758,367.0799,87.3998,0.1755625,12.93916,56.78619,81,216.4535
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,99.2624,99.2624,52.33985,0,15.50998,99.2624,105.9573,0,0,0,105.1757,49.39216,46.92255,0,0,55.78358,268.553,55.78358,0,55.78358,420.0009,100,0.1754232,109.1886,84.14059,81,373.7287
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,40.91827,40.91827,0,0,0,40.91827,275.9588,69.84571,0,0,112.9176,43.07186,40.91827,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,45.0101,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,89.17266,89.17266,20.47266,0,7.447584,89.17266,118.5216,33.37309,0,0,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,98.08993,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,142.534,142.534,73.83403,0,20.94801,142.534,80.49853,42.422,0,7.08743,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,156.7874,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,29.75819,29.75819,0,0,0,29.75819,374.0947,79.9994,0,0,111.3238,31.32441,29.75819,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,32.73401,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,35.41714,35.41714,0,0,0,35.41714,256.3369,53.50598,0,0,90.78718,37.2812,35.41714,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,38.95885,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,86.36442,86.36442,32.34287,0,10.45075,86.36442,65.84284,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,95.00085,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,15.87431,15.87431,0,0,0,15.87431,162.0287,9.011135,0,0,25.72093,16.7098,15.87431,0,0,0,318.7582,0,0,0,420.0009,100,0.1754232,17.46174,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,22.97937,22.97937,0,0,0,22.97937,13.45094,0,3.552714E-15,0,3.090941,24.18882,22.97937,0,0,0,318.7582,0,21.09787,-21.09787,397.7617,94.70499,0.1754232,25.27731,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,82.66363,82.66363,81,0,22.761,82.66363,0,0,0,0,0,1.75119,1.66363,0,0,23.44208,297.6603,0,1.75119,-1.75119,395.9158,94.26548,0.1754232,90.92999,0,81,297.6603
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,84.08609,84.08609,81,0,22.761,84.08609,0,0,0,0,0,3.248515,3.086089,0,0,25.38785,295.9091,0,3.248515,-3.248515,392.4916,93.45019,0.1754232,92.4947,0,81,295.9091
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,55.38795,55.38795,0,0,0,55.38795,0,0,7.105427E-15,0,0,58.3031,55.38795,0,0,28.99731,292.6606,0,58.3031,-58.3031,331.0347,78.81763,0.1754232,60.92674,0,0,292.6606
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,72.8756,72.8756,81,0,22.761,72.8756,0,0,0,0,0,0,0,8.124403,7.718183,93.77853,234.3575,7.718183,0,7.718183,338.3568,80.56099,0.1754585,80.16315,0,81,234.3575
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.82981,54.82981,0,0,0,54.82981,0,0,7.105427E-15,0,0,57.71559,54.82981,0,0,86.06035,241.3039,0,57.71559,-57.71559,277.5193,66.07588,0.1754585,60.31279,0,0,241.3039
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,53.10935,53.10935,0,0,0,53.10935,0,0,7.105427E-15,0,0,55.90458,53.10935,0,0,150.1888,183.5883,0,55.90458,-55.90458,218.5907,52.04529,0.1754585,58.42028,0,0,183.5883
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.688402,2.688402,0,0,0,2.688402,0,0,4.440892E-16,0,0,2.829896,2.688402,0,0,212.305,127.6837,0,2.829896,-2.829896,215.6077,51.33506,0.1754585,2.957242,0,0,127.6837
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,35.96333,35.96333,0,0,0,35.96333,0,0,0,0,0,37.85613,35.96333,0,0,215.4493,124.8538,0,37.85613,-37.85613,175.7038,41.83416,0.1754585,39.55966,0,0,124.8538
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,15.12656,15.12656,0,0,0,15.12656,0,0,1.776357E-15,0,0,15.92269,15.12656,0,0,257.5117,86.99771,0,15.92269,-15.92269,158.9198,37.83797,0.1754585,16.63922,0,0,86.99771
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,70.38376,70.38376,81,0,22.761,70.38376,0,0,0,0,0,0,0,10.61624,10.08543,275.2036,71.07502,10.08543,0,10.08543,168.4877,40.11604,0.1755046,77.42213,0,81,71.07502
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,73.72475,73.72475,81,0,22.761,73.72475,0,0,0,0,0,0,0,7.275251,6.911489,265.1181,80.1519,6.911489,0,6.911489,175.0445,41.67718,0.1755361,81.09722,0,81,80.1519
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.2067,86.37224,68.7,0,68.7,240.219,57.1949,0.1756335,0,0,81,86.37224
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.721582,3.721582,76.03737,0,21.50546,3.721582,628.0267,0,0,0,23.37253,0,0,72.31579,68.7,189.5067,148.2022,92.07253,0,92.07253,327.5667,77.99192,0.1756151,4.09374,18.69802,81,171.5748
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,53.28176,53.28176,81,0,22.761,53.28176,91.7127,0,0,0,48.86614,0,0,27.71824,26.33232,97.43412,231.0675,75.19846,0,75.19846,398.9062,94.97749,0.1757605,58.60994,39.09291,81,279.9337
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,59.3639,0,0,81.59956,0,0,0,0,22.23565,298.7461,22.23565,0,22.23565,420.0009,100,0.1756139,0,65.27964,0,380.3457
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,66.49646,66.49646,20.25,0,7.39125,66.49646,150.6892,51.52249,0,0,100.203,48.68048,46.24646,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,73.1461,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,27.70984,27.70984,0,0,0,27.70984,432.4017,90.64957,0,0,119.8178,29.16825,27.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,30.48082,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,71.82293,71.82293,20.25,0,7.39125,71.82293,154.4372,56.63401,0,0,110.9213,54.2873,51.57293,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,79.00523,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,81.68893,81.68893,20.25,0,7.39125,81.68893,127.3409,39.3509,0,0,104.0235,64.67255,61.43893,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,89.85782,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,44.17211,44.17211,0,0,0,44.17211,181.2367,33.55913,0,0,80.05609,46.49696,44.17211,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,48.58932,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1756139,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,41.49463,41.49463,0,0,0,41.49463,12.05001,0,0,0,5.000105,43.67855,41.49463,0,0,0,318.7582,0,38.67844,-38.67844,379.2302,90.29272,0.1756139,45.64408,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,60.91893,60.91893,0,0,0,60.91893,0,0,0,0,0,64.12519,60.91893,0,0,42.97605,280.0798,0,64.12519,-64.12519,311.6363,74.19897,0.1756139,67.01083,0,0,280.0798
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,98.4186,98.4186,81,0,22.761,98.4186,0,0,0,0,0,18.33537,17.4186,0,0,114.2263,215.9546,0,18.33537,-18.33537,292.3091,69.59727,0.1756139,108.2605,0,81,215.9546
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,61.62635,61.62635,81,0,22.761,61.62635,0,0,0,0,0,0,0,19.37365,18.40497,134.5989,197.6192,18.40497,0,18.40497,309.7696,73.75452,0.1756969,67.78899,0,81,197.6192
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.1939,214.1837,68.7,0,68.7,374.9442,89.27223,0.1757929,0,0,81,214.1837
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,84.77381,84.77381,81,0,22.761,84.77381,0,0,0,0,0,3.972435,3.773813,0,0,47.49393,276.0137,0,3.972435,-3.972435,370.7568,88.27526,0.1757929,93.2512,0,81,276.0137
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,30.91633,30.91633,0,0,0,30.91633,0,0,7.105427E-15,0,0,32.5435,30.91633,0,0,51.90775,272.0413,0,32.5435,-32.5435,336.453,80.10769,0.1757929,34.00796,0,0,272.0413
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,31.95948,31.95948,0,0,0,31.95948,0,0,3.552714E-15,0,0,33.64156,31.95948,0,0,88.0672,239.4977,0,33.64156,-33.64156,300.9916,71.66454,0.1757929,35.15543,0,0,239.4977
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,62.27686,62.27686,0,0,0,62.27686,0,0,7.105427E-15,0,0,65.55459,62.27686,0,0,125.4467,205.8562,0,65.55459,-65.55459,231.891,55.21204,0.1757929,68.50454,0,0,205.8562
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.2851,140.3016,0,0,0,231.891,55.21204,0.1757929,0,0,0,140.3016
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.2851,140.3016,0,0,0,231.891,55.21204,0.1757929,0,0,0,140.3016
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.12785,29.12785,0,0,0,29.12785,0,0,3.552714E-15,0,0,30.66089,29.12785,0,0,198.2851,140.3016,0,30.66089,-30.66089,199.5716,47.51696,0.1757929,32.04063,0,0,140.3016
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.22549,30.22549,0,0,0,30.22549,0,0,3.552714E-15,0,0,31.8163,30.22549,0,0,232.3528,109.6407,0,31.8163,-31.8163,166.0343,39.53189,0.1757929,33.24804,0,0,109.6407
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,44.79182,44.79182,0,0,0,44.79182,56.32988,0,0,0,25.23118,47.14929,44.79182,0,0,267.7043,77.82441,0,21.91811,-21.91811,142.9306,34.03102,0.1757929,49.271,20.18494,0,103.0556
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,139.8043,139.8043,81,0,22.761,139.8043,42.31218,7.105427E-15,0,8.434464,59.15426,61.89929,58.80433,0,0,292.0577,55.9063,0,2.74503,-2.74503,140.0371,33.34209,0.1757929,153.7848,47.32341,81,115.0606
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,58.54639,58.54639,81,0,22.761,58.54639,145.1341,0,0,0,84.97079,0,0,22.45361,21.33093,295.1077,53.16127,106.3017,0,106.3017,240.8837,57.35316,0.1757329,64.40102,67.97663,81,138.1321
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,25.74727,25.74727,81,0,22.761,25.74727,368.999,0,0,0,95.00718,0,0,55.25273,52.49009,188.806,148.8328,147.4973,0,147.4973,380.8119,90.66933,0.1754052,28.322,76.00574,81,243.84
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,86.21773,86.21773,26.72704,0,9.029941,86.21773,120.5443,7.105427E-15,0,0,103.9305,62.62178,59.49069,0,0,41.30873,281.5804,41.30873,0,41.30873,420.0009,100,0.1752045,94.8395,83.14442,81,385.5109
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,15.81072,15.81072,0,0,0,15.81072,649.6758,86.07555,0,0,102.7184,16.64286,15.81072,0,0,0,318.7582,0,0,0,420.0009,100,0.1752045,17.39179,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,165.3498,149.7,81,0,22.761,149.7,63.39138,22.58111,15.64976,32.18473,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1752045,181.8847,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,16.96569,16.96569,0,0,0,16.96569,594.9799,83.08385,0,0,100.9425,17.85863,16.96569,0,0,0,318.7582,0,0,0,420.0009,100,0.1752045,18.66226,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1752045,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,44.06742,44.06742,0,0,0,44.06742,119.4815,6.265648,0,0,52.6524,46.38676,44.06742,0,0,0,318.7582,0,0,0,420.0009,100,0.1752045,48.47416,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,55.41961,55.41961,0,0,0,55.41961,59.90298,0,0,0,33.19799,58.33643,55.41961,0,0,0,318.7582,0,25.13843,-25.13843,393.5026,93.69091,0.1752045,60.96157,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,83.7739,83.7739,81,0,22.761,83.7739,5.168293,0,0,0,4.32968,2.919892,2.773897,0,0,27.93159,293.6198,1.409789,0,1.409789,394.8401,94.00935,0.1752093,92.15129,3.463744,81,297.9495
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.5218,294.8886,0,0,0,394.8401,94.00935,0.1752093,0,0,0,294.8886
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,47.2565,47.2565,0,0,0,47.2565,0,0,0,0,0,49.74368,47.2565,0,0,26.5218,294.8886,0,49.74368,-49.74368,342.4056,81.52498,0.1752093,51.98215,0,0,294.8886
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,55.5729,55.5729,0,0,0,55.5729,0,0,7.105427E-15,0,0,58.49779,55.5729,0,0,81.79256,245.1449,0,58.49779,-58.49779,280.7435,66.84356,0.1752093,61.13019,0,0,245.1449
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,41.11021,41.11021,0,0,0,41.11021,0,0,0,0,0,43.2739,41.11021,0,0,146.7901,186.6471,0,43.2739,-43.2739,235.1288,55.98294,0.1752093,45.22123,0,0,186.6471
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,59.81818,59.81818,0,0,0,59.81818,0,0,7.105427E-15,0,0,62.9665,59.81818,0,0,194.8722,143.3732,0,62.9665,-62.9665,168.7563,40.17999,0.1752093,65.8,0,0,143.3732
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,16.02573,16.02573,0,0,0,16.02573,0,0,0,0,0,16.86919,16.02573,0,0,264.835,80.40672,0,16.86919,-16.86919,150.9746,35.94626,0.1752093,17.62831,0,0,80.40672
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,53.14203,53.14203,0,0,0,53.14203,0,0,7.105427E-15,0,0,55.93898,53.14203,0,0,283.5786,63.53753,0,55.93898,-55.93898,92.00974,21.90704,0.1752093,58.45623,0,0,63.53753
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,56.37089,56.37089,81,0,22.761,56.37089,0,0,0,0,0,0,0,24.62911,23.39766,345.733,7.598552,23.39766,0,23.39766,114.2067,27.19202,0.1753137,62.00798,0,81,7.598552
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,322.3353,28.65644,68.7,0,68.7,179.3813,42.70974,0.1754093,0,0,81,28.65644
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,49.4678,49.4678,81,0,22.761,49.4678,0,-3.552714E-15,0,0,0,0,0,31.5322,29.95559,253.6353,90.48644,29.95559,0,29.95559,207.7996,49.476,0.1755422,54.41459,0,81,90.48644
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.52983,36.52983,81,0,22.761,36.52983,0,0,0,0,0,0,0,44.47017,42.24666,223.6797,117.4465,42.24666,0,42.24666,247.8783,59.01853,0.1757292,40.18281,0,81,117.4465
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.267667,5.267667,77.58346,0,21.89661,5.267667,0,0,0,0,0,0,0,72.31579,68.7,181.4331,155.4685,68.7,0,68.7,313.0529,74.53625,0.1758776,5.794434,0,81,155.4685
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,71.88225,71.88225,81,0,22.761,71.88225,27.88557,0,0,0,20.04478,0,0,9.117749,8.661862,112.7331,217.2985,28.70664,0,28.70664,340.2864,81.0204,0.1759827,79.07047,16.03582,81,237.3432
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,52.43414,52.43414,0,0,0,52.43414,89.81857,0,7.105427E-15,0,47.09559,55.19383,52.43414,0,0,84.02643,243.1344,0,8.098236,-8.098236,331.7501,78.98795,0.1759827,57.67755,37.67648,0,290.23
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,81.71621,81.71621,81,0,22.761,81.71621,97.95616,0,0,0,80.04606,0.7539067,0.7162114,0,0,93.02447,235.0362,79.29215,0,79.29215,406.9732,96.89819,0.1760968,89.88783,64.03685,81,315.0823
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,80.06935,80.06935,20.25,0,7.39125,80.06935,120.7362,19.97264,0,0,96.67268,62.96774,59.81935,0,0,13.73231,306.3991,13.73231,0,13.73231,420.0009,100,0.1760085,88.07629,77.33815,81,403.0718
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,75.68782,75.68782,20.25,0,7.39125,75.68782,147.5837,53.34727,0,0,111.7029,58.3556,55.43782,0,0,0,318.7582,0,0,0,420.0009,100,0.1760085,83.2566,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.944809,1.944809,0,0,0,1.944809,4756.022,90.44837,0,0,92.49554,2.047167,1.944809,0,0,0,318.7582,0,0,0,420.0009,100,0.1760085,2.13929,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,57.26743,57.26743,0,0,0,57.26743,145.2589,22.9045,0,0,83.186,60.2815,57.26743,0,0,0,318.7582,0,0,0,420.0009,100,0.1760085,62.99417,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,107.6231,107.6231,38.92309,0,12.11554,107.6231,99.45215,34.71769,0,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1760085,118.3854,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,87.48137,87.48137,20.25,0,7.39125,87.48137,90.91489,8.763729,0,0,79.53359,70.76987,67.23137,0,0,0,318.7582,0,0,0,420.0009,100,0.1760085,96.22951,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,54.02306,54.02306,0,0,0,54.02306,82.08648,0,0,0,44.34563,56.86638,54.02306,0,0,0,318.7582,0,12.52075,-12.52075,406.8028,96.85762,0.1760085,59.42537,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,47.35891,47.35891,0,0,0,47.35891,42.30394,0,7.105427E-15,0,20.03469,49.85149,47.35891,0,0,13.91195,306.2375,0,29.8168,-29.8168,375.3731,89.37438,0.1760085,52.0948,16.02775,0,326.2722
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,140.9782,140.9782,81,0,22.761,140.9782,2.866066,0,0,5.376067,4.040529,63.13499,59.97824,0,0,47.04173,276.4207,0,59.09446,-59.09446,313.0821,74.54321,0.1760085,155.0761,3.232423,81,280.4612
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,89.32517,89.32517,81,0,22.761,89.32517,0,0,0,0,0,8.763342,8.325175,0,0,112.7022,217.3262,0,8.763342,-8.763342,303.8447,72.34384,0.1760085,98.25769,0,81,217.3262
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,70.27939,70.27939,81,0,22.761,70.27939,0,0,0,0,0,0,0,10.72061,10.18458,122.4393,208.5629,10.18458,0,10.18458,313.5067,74.64429,0.1760531,77.30733,0,81,208.5629
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.2547,217.729,68.7,0,68.7,378.6812,90.16201,0.1761456,0,0,81,217.729
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,31.33406,31.33406,0,0,0,31.33406,0,0,0,0,0,32.98322,31.33406,0,0,43.55471,279.559,0,32.98322,-32.98322,343.9138,81.88409,0.1761456,34.46747,0,0,279.559
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,16.25869,16.25869,0,0,0,16.25869,0,0,3.552714E-15,0,0,17.1144,16.25869,0,0,80.20274,246.5758,0,17.1144,-17.1144,325.8737,77.58881,0.1761456,17.88455,0,0,246.5758
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,37.64242,37.64242,0,0,0,37.64242,0,0,0,0,0,39.6236,37.64242,0,0,99.21874,229.4613,0,39.6236,-39.6236,284.1067,67.64433,0.1761456,41.40666,0,0,229.4613
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,46.77068,46.77068,0,0,0,46.77068,0,0,7.105427E-15,0,0,49.2323,46.77068,0,0,143.245,189.8378,0,49.2323,-49.2323,232.2113,55.2883,0.1761456,51.44775,0,0,189.8378
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.9475,140.6055,0,0,0,232.2113,55.2883,0.1761456,0,0,0,140.6055
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.10353,46.10353,0,0,0,46.10353,0,0,0,0,0,48.53003,46.10353,0,0,197.9475,140.6055,0,48.53003,-48.53003,181.0562,43.10853,0.1761456,50.71388,0,0,140.6055
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,28.74829,28.74829,0,0,0,28.74829,0,0,0,0,0,30.26136,28.74829,0,0,251.8698,92.07542,0,30.26136,-30.26136,149.1579,35.51372,0.1761456,31.62312,0,0,92.07542
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,20.99934,20.99934,0,0,0,20.99934,0,0,3.552714E-15,0,0,22.10457,20.99934,0,0,285.4935,61.81406,0,22.10457,-22.10457,125.8577,29.96605,0.1761456,23.09928,0,0,61.81406
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,104.1487,104.1487,81,0,22.761,104.1487,0,0,0,0,0,24.36706,23.1487,0,0,310.0541,39.70949,0,24.36706,-24.36706,100.1725,23.85055,0.1761456,114.5636,0,81,39.70949
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,76.216,76.216,81,0,22.761,76.216,21.70692,0,0,0,16.54414,0,0,4.783995,4.544795,337.1287,15.34244,21.08894,0,21.08894,120.1792,28.61405,0.1762201,83.83761,13.23532,81,31.88658
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,80.57588,80.57588,81,0,22.761,80.57588,28.69254,0,0,0,23.11927,0,0,0.4241164,0.4029106,316.0397,34.32248,23.52218,0,23.52218,142.4943,33.92715,0.1762982,88.63347,18.49541,81,57.44175
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,68.81535,68.81535,81,0,22.761,68.81535,57.89024,0,0,0,39.83738,0,0,12.18464,11.57541,292.5175,55.49244,51.41279,0,51.41279,191.2688,45.5401,0.1764797,75.69689,31.8699,81,95.32982
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.7738482,0.7738482,73.08964,0,20.75968,0.7738482,4952.232,0,0,0,38.32276,0,0,72.31579,68.7,241.1048,101.7639,107.0228,0,107.0228,292.7995,69.71403,0.1763339,0.8512329,30.65821,81,140.0867
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,36.45035,36.45035,81,0,22.761,36.45035,171.4179,0,0,0,62.48241,0,0,44.54965,42.32217,134.082,198.0844,104.8046,0,104.8046,392.2259,93.38692,0.1762834,40.09538,49.98593,81,260.5668
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,20.61868,20.61868,0,0,0,20.61868,377.5432,26.86316,0,0,77.84444,21.70388,20.61868,0,0,29.27741,292.4086,29.27741,0,29.27741,420.0009,100,0.1760977,22.68055,62.27556,0,370.253
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,62.8026,62.8026,20.25,0,7.39125,62.8026,144.6137,46.02898,0,0,90.82119,44.79221,42.5526,0,0,0,318.7582,0,0,0,420.0009,100,0.1760977,69.08286,72.65695,81,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,14.23131,14.23131,0,0,0,14.23131,481.7709,53.58198,0,0,68.5623,14.98032,14.23131,0,0,0,318.7582,0,0,0,420.0009,100,0.1760977,15.65444,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,47.30871,47.30871,0,0,0,47.30871,38.44043,0,7.105427E-15,0,18.18567,49.79864,47.30871,0,0,0,318.7582,0,31.61297,-31.61297,386.6778,92.06597,0.1760977,52.03958,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,22.1772,22.1772,0,0,0,22.1772,47.48653,0,0,0,10.53118,23.34442,22.1772,0,0,35.12553,287.1453,0,12.81324,-12.81324,373.1715,88.85018,0.1760977,24.39492,8.424947,0,297.6764
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,51.59408,51.59408,0,0,0,51.59408,24.50901,0,7.105427E-15,0,12.6452,54.30956,51.59408,0,0,49.36246,274.332,0,41.66436,-41.66436,329.2534,78.39351,0.1760977,56.75349,10.11616,0,286.9772
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,94.17131,94.17131,81,0,22.761,94.17131,4.516918,0,0,0,4.253641,13.86454,13.17131,0,0,95.6562,232.6676,0,9.610895,-9.610895,319.1226,75.98143,0.1760977,103.5884,3.402912,81,236.9213
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.335,223.0568,68.7,0,68.7,384.2972,91.49915,0.1761888,0,0,81,223.0568
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.63496,284.8867,0,0,0,384.2972,91.49915,0.1761888,0,0,0,284.8867
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,18.13493,18.13493,0,0,0,18.13493,0,0,3.552714E-15,0,0,19.0894,18.13493,0,0,37.63496,284.8867,0,19.0894,-19.0894,364.1752,86.70821,0.1761888,19.94842,0,0,284.8867
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,13.12496,13.12496,0,0,0,13.12496,0,0,1.776357E-15,0,0,13.81575,13.12496,0,0,58.84541,265.7974,0,13.81575,-13.81575,349.6121,83.24081,0.1761888,14.43746,0,0,265.7974
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,19.28578,19.28578,0,0,0,19.28578,0,0,3.552714E-15,0,0,20.30082,19.28578,0,0,74.19624,251.9816,0,20.30082,-20.30082,328.2132,78.14584,0.1761888,21.21436,0,0,251.9816
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.75271,231.6808,0,0,0,328.2132,78.14584,0.1761888,0,0,0,231.6808
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,66.94395,66.94395,81,0,22.761,66.94395,0,0,0,0,0,0,0,14.05605,13.35324,96.75271,231.6808,13.35324,0,13.35324,340.8812,81.16202,0.1762461,73.63835,0,81,231.6808
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,5.098839,5.098839,0,0,0,5.098839,0,0,0,0,0,5.367199,5.098839,0,0,83.39946,243.6987,0,5.367199,-5.367199,335.2236,79.81499,0.1762461,5.608723,0,0,243.6987
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.36301,238.3315,0,0,0,335.2236,79.81499,0.1762461,0,0,0,238.3315
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,65.78815,65.78815,81,0,22.761,65.78815,0,0,0,0,0,0,0,15.21185,14.45125,89.36301,238.3315,14.45125,0,14.45125,348.9333,83.07919,0.1763081,72.36697,0,81,238.3315
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,18.27352,18.27352,0,0,0,18.27352,0,0,3.552714E-15,0,0,19.23528,18.27352,0,0,74.91176,251.3376,0,19.23528,-19.23528,328.6575,78.25164,0.1763081,20.10087,0,0,251.3376
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,17.60664,17.60664,0,0,0,17.60664,0,0,0,0,0,18.5333,17.60664,0,0,96.2843,232.1024,0,18.5333,-18.5333,309.1217,73.60027,0.1763081,19.3673,0,0,232.1024
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,15.10199,15.10199,0,0,0,15.10199,97.39528,0,0,0,14.70863,15.89684,15.10199,0,0,116.8769,213.5691,0,1.188206,-1.188206,307.8692,73.30206,0.1763081,16.61219,11.7669,0,228.2777
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,118.1971,212.3808,36.05668,0,36.05668,342.0756,81.44641,0.1760805,0,28.84534,0,248.4375
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,10.02527,10.02527,0,0,0,10.02527,512.1835,0,0,0,51.34778,10.55292,10.02527,0,0,82.1404,244.8319,40.79486,0,40.79486,380.777,90.66101,0.1758237,11.0278,41.07822,0,296.1796
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,24.57612,24.57612,0,0,0,24.57612,301.5643,6.897662,0,0,74.1128,25.8696,24.57612,0,0,41.34554,281.5472,41.34554,0,41.34554,420.0009,100,0.1755642,27.03373,59.29024,0,355.66
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,8.937814,8.937814,0,0,0,8.937814,1140.651,92.54103,0,0,101.9493,9.408225,8.937814,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,9.831595,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,69.67796,69.67796,20.25,0,7.39125,69.67796,85.81017,7.761343,0,0,59.79077,52.02943,49.42796,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,76.64575,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,125.1062,125.1062,77.63152,0,21.90878,125.1062,39.94476,0,0,0,49.97339,49.97339,47.47472,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,137.6169,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,16.59631,16.59631,0,0,0,16.59631,390.8256,47.39282,0,0,64.86262,17.4698,16.59631,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,18.25594,51.89009,0,383.6208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,40.48751,40.48751,0,0,0,40.48751,108.312,1.234396,0,0,43.85283,42.61843,40.48751,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,44.53626,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.437495,5.437495,0,0,0,5.437495,168.9962,3.465482,0,0,9.18916,5.723679,5.437495,0,0,0,318.7582,0,0,0,420.0009,100,0.1755642,5.981245,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,44.03761,44.03761,0,0,0,44.03761,8.086933,0,0,0,3.561292,46.35537,44.03761,0,0,0,318.7582,0,42.79408,-42.79408,374.8919,89.2598,0.1755642,48.44136,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,87.62682,87.62682,81,0,22.761,87.62682,0,0,0,0,0,6.975592,6.626812,0,0,47.54898,275.9641,0,6.975592,-6.975592,367.539,87.50911,0.1755642,96.3895,0,81,275.9641
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.29964,268.9886,0,0,0,367.539,87.50911,0.1755642,0,0,0,268.9886
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,67.23663,67.23663,81,0,22.761,67.23663,0,0,0,0,0,0,0,13.76336,13.0752,55.29964,268.9886,13.0752,0,13.0752,379.9432,90.46249,0.1756203,73.9603,0,81,268.9886
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,56.59141,56.59141,0,0,0,56.59141,0,0,7.105427E-15,0,0,59.5699,56.59141,0,0,42.22444,280.7562,0,59.5699,-59.5699,317.151,75.512,0.1756203,62.25055,0,0,280.7562
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,21.78583,21.78583,0,0,0,21.78583,0,0,0,0,0,22.93245,21.78583,0,0,108.4132,221.1863,0,22.93245,-22.93245,292.9781,69.75655,0.1756203,23.96441,0,0,221.1863
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,11.16902,11.16902,0,0,0,11.16902,0,0,1.776357E-15,0,0,11.75686,11.16902,0,0,133.8937,198.2539,0,11.75686,-11.75686,280.5853,66.80589,0.1756203,12.28592,0,0,198.2539
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.47722,37.47722,0,0,0,37.47722,0,0,0,0,0,39.44971,37.47722,0,0,146.9569,186.497,0,39.44971,-39.44971,239.0016,56.90504,0.1756203,41.22495,0,0,186.497
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,76.80444,76.80444,81,0,22.761,76.80444,0,0,0,0,0,0,0,4.19556,3.985782,190.7899,147.0473,3.985782,0,3.985782,242.7829,57.80533,0.1756374,84.48489,0,81,147.0473
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,48.43622,48.43622,81,0,22.761,48.43622,0,0,0,0,0,0,0,32.56378,30.93559,186.8041,150.6345,30.93559,0,30.93559,272.131,64.79295,0.17577,53.27985,0,81,150.6345
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,27.52761,27.52761,81,0,22.761,27.52761,0,0,0,0,0,0,0,53.47239,50.79877,155.8685,178.4765,50.79877,0,50.79877,320.3229,76.2672,0.1759871,30.28037,0,81,178.4765
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.0698,224.1954,68.7,0,68.7,385.4974,91.78492,0.1760775,0,0,81,224.1954
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,64.06966,64.06966,81,0,22.761,64.06966,0,0,0,0,0,0,0,16.93035,16.08383,36.36977,286.0254,16.08383,0,16.08383,400.7559,95.41788,0.1761458,70.47662,0,81,286.0254
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,51.46547,51.46547,0,0,0,51.46547,41.81643,0,7.105427E-15,0,21.52102,54.17418,51.46547,0,0,20.28594,300.5009,0,32.65316,-32.65316,366.3365,87.22279,0.1761458,56.61202,17.21682,0,322.0219
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,56.56723,267.8477,38.14099,0,38.14099,402.5202,95.83794,0.1759079,0,30.51279,0,305.9887
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,10.18018,10.18018,0,0,0,10.18018,766.6022,48.89926,0,0,78.04147,10.71598,10.18018,0,0,18.42624,302.1746,18.42624,0,18.42624,420.0009,100,0.1757931,11.1982,62.43318,0,380.2161
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,46.91349,46.91349,0,0,0,46.91349,198.2693,43.63245,0,0,93.01506,49.38262,46.91349,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,51.60484,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,30.59352,30.59352,0,0,0,30.59352,333.945,69.96182,0,0,102.1655,32.2037,30.59352,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,33.65287,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,27.4524,27.4524,0,0,0,27.4524,411.7655,84.14223,0,0,113.0395,28.89726,27.4524,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,30.19764,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.437786,1.437786,0,0,0,1.437786,6424.398,90.85564,0,0,92.3691,1.513459,1.437786,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,1.581565,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,43.97115,43.97115,0,0,0,43.97115,109.5707,1.894085,0,0,48.17951,46.28542,43.97115,0,0,0,318.7582,0,0,0,420.0009,100,0.1757931,48.36827,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,22.98548,22.98548,0,0,0,22.98548,84.40758,0,0,0,19.40149,24.19524,22.98548,0,0,0,318.7582,0,4.793755,-4.793755,414.9478,98.79689,0.1757931,25.28403,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,5.326394,313.9645,4.155354,0,4.155354,418.8899,99.73549,0.1757673,0,3.324284,0,318.1198
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.171039,317.7043,0,0,0,418.8899,99.73549,0.1757673,0,0,0,317.7043
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,8.072139,8.072139,0,0,0,8.072139,0,0,1.776357E-15,0,0,8.496988,8.072139,0,0,1.171039,317.7043,0,8.496988,-8.496988,409.9333,97.60297,0.1757673,8.879353,0,0,317.7043
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.7204894,0.7204894,0,0,0,0.7204894,0,0,1.110223E-16,0,0,0.7584099,0.7204894,0,0,10.61214,309.2073,0,0.7584099,-0.7584099,409.1339,97.41263,0.1757673,0.7925383,0,0,309.2073
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,24.62584,24.62584,0,0,0,24.62584,0,0,3.552714E-15,0,0,25.92194,24.62584,0,0,11.45481,308.4489,0,25.92194,-25.92194,381.8097,90.9069,0.1757673,27.08842,0,0,308.4489
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,71.31124,71.31124,81,0,22.761,71.31124,0,0,0,0,0,0,0,9.68876,9.204322,40.25697,282.5269,9.204322,0,9.204322,390.5417,92.98594,0.1758064,78.44237,0,81,282.5269
