Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05265,290.8109,0,0,0,390.5417,92.98594,0.1758064,0,0,0,290.8109
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,10.37387,10.37387,0,0,0,10.37387,0,0,0,0,0,10.91986,10.37387,0,0,31.05265,290.8109,0,10.91986,-10.91986,379.0312,90.24534,0.1758064,11.41125,0,0,290.8109
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,11.58343,11.58343,0,0,0,11.58343,0,0,0,0,0,12.19308,11.58343,0,0,43.18583,279.891,0,12.19308,-12.19308,366.1785,87.18519,0.1758064,12.74177,0,0,279.891
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.56776,27.56776,0,0,0,27.56776,0,0,3.552714E-15,0,0,29.0187,27.56776,0,0,56.73369,267.6979,0,29.0187,-29.0187,335.5901,79.90225,0.1758064,30.32454,0,0,267.6979
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,34.37462,34.37462,0,0,0,34.37462,0,0,7.105427E-15,0,0,36.18381,34.37462,0,0,88.97668,238.6792,0,36.18381,-36.18381,297.4491,70.82106,0.1758064,37.81208,0,0,238.6792
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,41.13567,41.13567,0,0,0,41.13567,0,0,7.105427E-15,0,0,43.3007,41.13567,0,0,129.1809,202.4954,0,43.3007,-43.3007,251.8061,59.95372,0.1758064,45.24923,0,0,202.4954
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,75.67926,75.67926,81,0,22.761,75.67926,0,0,0,0,0,0,0,5.320737,5.0547,177.2928,159.1947,5.0547,0,5.0547,256.6014,61.09546,0.1758279,83.24719,0,81,159.1947
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,35.92342,35.92342,81,0,22.761,35.92342,39.60253,0,0,0,14.22658,0,0,45.07658,42.82275,172.2381,163.7439,57.04934,0,57.04934,310.7232,73.98156,0.1760552,39.51576,11.38126,81,177.9705
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,55.67525,55.67525,81,0,22.761,55.67525,63.00512,0,0,0,35.07826,0,0,25.32475,24.05851,115.1888,215.0883,59.13677,0,59.13677,366.8252,87.33916,0.1762692,61.24277,28.06261,81,250.1666
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,101.0268,101.0268,81,0,22.761,101.0268,57.59095,0,0,0,58.18228,21.08081,20.02677,0,0,56.052,268.3114,37.10147,0,37.10147,402.0228,95.71952,0.1763878,111.1294,46.54582,81,326.4937
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,76.49629,76.49629,38.60191,0,12.03428,76.49629,76.91793,1.421085E-14,0,0,58.83936,39.88883,37.89439,0,0,18.95053,301.7028,18.95053,0,18.95053,420.0009,100,0.1764482,84.14592,47.07149,81,360.5421
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,63.46505,0,0,63.46505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764482,0,50.77204,0,382.2233
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,22.53337,22.53337,0,0,0,22.53337,484.4209,85.43704,0,0,109.1564,23.71934,22.53337,0,0,0,318.7582,0,0,0,420.0009,100,0.1764482,24.78671,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764482,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,26.30268,26.30268,0,0,0,26.30268,370.7906,69.84084,0,0,97.52787,27.68703,26.30268,0,0,0,318.7582,0,0,0,420.0009,100,0.1764482,28.93295,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,37.63858,37.63858,0,0,0,37.63858,136.14,11.6216,0,0,51.24117,39.61956,37.63858,0,0,0,318.7582,0,0,0,420.0009,100,0.1764482,41.40244,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,43.32504,43.32504,0,0,0,43.32504,65.13218,0,0,0,28.21854,45.6053,43.32504,0,0,0,318.7582,0,17.38676,-17.38676,401.6736,95.63638,0.1764482,47.65754,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,93.54727,93.54727,81,0,22.761,93.54727,26.83743,0,0,0,25.10568,13.20766,12.54727,0,0,19.31862,301.3715,11.89803,0,11.89803,412.9611,98.32386,0.1764861,102.902,20.08455,81,326.4771
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,121.2347,121.2347,81,0,22.761,121.2347,3.524096,0,0,0,4.272427,42.35231,40.23469,0,0,7.420595,312.0797,0,38.07988,-38.07988,372.8213,88.76681,0.1764861,133.3582,3.417941,81,316.3521
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,70.06648,70.06648,81,0,22.761,70.06648,0,0,0,0,0,0,0,10.93351,10.38684,49.73157,273.9998,10.38684,0,10.38684,382.6751,91.11295,0.1765296,77.07314,0,81,273.9998
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,78.18501,78.18501,81,0,22.761,78.18501,0,0,0,0,0,0,0,2.814993,2.674244,39.34473,283.348,2.674244,0,2.674244,385.2122,91.717,0.1765409,86.00351,0,81,283.348
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,57.72611,57.72611,0,0,0,57.72611,0,0,7.105427E-15,0,0,60.76433,57.72611,0,0,36.67049,285.7548,0,60.76433,-60.76433,321.1609,76.46674,0.1765409,63.49873,0,0,285.7548
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,55.67828,55.67828,0,0,0,55.67828,0,0,7.105427E-15,0,0,58.60871,55.67828,0,0,104.1864,224.9904,0,58.60871,-58.60871,259.3819,61.75748,0.1765409,61.24611,0,0,224.9904
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.676498,1.676498,0,0,0,1.676498,0,0,2.220446E-16,0,0,1.764735,1.676498,0,0,169.3072,166.3817,0,1.764735,-1.764735,257.5217,61.31458,0.1765409,1.844148,0,0,166.3817
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,26.15488,26.15488,0,0,0,26.15488,0,0,3.552714E-15,0,0,27.53145,26.15488,0,0,171.268,164.617,0,27.53145,-27.53145,228.501,54.4049,0.1765409,28.77037,0,0,164.617
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,29.10707,29.10707,0,0,0,29.10707,0,0,3.552714E-15,0,0,30.63902,29.10707,0,0,201.8585,137.0856,0,30.63902,-30.63902,196.2047,46.7153,0.1765409,32.01778,0,0,137.0856
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,31.68041,31.68041,0,0,0,31.68041,0,0,3.552714E-15,0,0,33.3478,31.68041,0,0,235.9019,106.4465,0,33.3478,-33.3478,161.053,38.34587,0.1765409,34.84845,0,0,106.4465
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,47.09642,47.09642,0,0,0,47.09642,0,0,0,0,0,49.57518,47.09642,0,0,272.955,73.09873,0,49.57518,-49.57518,108.7962,25.9038,0.1765409,51.80606,0,0,73.09873
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.0385,23.52356,0,0,0,108.7962,25.9038,0.1765409,0,0,0,23.52356
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,63.34508,63.34508,81,0,22.761,63.34508,0,0,0,0,0,0,0,17.65492,16.77217,328.0385,23.52356,16.77217,0,16.77217,124.7077,29.69224,0.1766111,69.67959,0,81,23.52356
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,63.05896,63.05896,81,0,22.761,63.05896,0,0,0,0,0,0,0,17.94104,17.04399,311.2664,38.61851,17.04399,0,17.04399,140.877,33.54208,0.1766825,69.36485,0,81,38.61851
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,39.24633,39.24633,81,0,22.761,39.24633,52.94719,0,0,0,20.77983,0,0,41.75367,39.66599,294.2224,53.9581,60.44582,0,60.44582,198.2209,47.19537,0.1769065,43.17096,16.62386,81,74.73793
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,233.7765,108.3593,120.821,0,120.821,312.8418,74.48598,0.1766716,0,41.69677,81,160.4803
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,81.26177,81.26177,81,0,22.761,81.26177,93.55424,0,0,0,76.02383,0.2755513,0.2617738,0,0,112.9556,217.0982,75.74828,0,75.74828,384.7029,91.59575,0.1768,89.38795,60.81907,81,293.122
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,91.36543,91.36543,35.26424,0,11.18985,91.36543,105.3584,7.105427E-15,0,0,96.26117,59.05388,56.10118,0,0,37.20729,285.2717,37.20729,0,37.20729,420.0009,100,0.1766946,100.502,77.00893,81,381.5328
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,11.14326,11.14326,0,0,0,11.14326,782.7554,75.49474,0,0,87.22449,11.72975,11.14326,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,12.25759,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,34.71199,34.71199,0,0,0,34.71199,249.4276,50.04236,0,0,86.5813,36.53894,34.71199,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,38.18319,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,47.0461,47.0461,0,0,0,47.0461,220.0616,54.00821,0,0,103.5304,49.52221,47.0461,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,51.75071,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,27.29262,27.29262,0,0,0,27.29262,273.8484,46.01133,0,0,74.7404,28.72908,27.29262,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,30.02188,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,74.26974,74.26974,50.50915,0,15.04682,74.26974,33.67609,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1766946,81.69672,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,17.82856,17.82856,0,0,0,17.82856,23.28287,0,3.552714E-15,0,4.151001,18.76691,17.82856,0,0,0,318.7582,0,14.61591,-14.61591,404.5943,96.33179,0.1766946,19.61142,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23989,304.1423,0,0,0,404.5943,96.33179,0.1766946,0,0,0,304.1423
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,79.99609,79.99609,81,0,22.761,79.99609,0,0,0,0,0,0,0,1.003914,0.953718,16.23989,304.1423,0.953718,0,0.953718,405.4991,96.54721,0.1766985,87.9957,0,81,304.1423
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,71.57029,71.57029,81,0,22.761,71.57029,0,0,0,0,0,0,0,9.429711,8.958225,15.28618,305.0007,8.958225,0,8.958225,413.9976,98.57066,0.1767356,78.72732,0,81,305.0007
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,8.290448,8.290448,0,0,0,8.290448,0,0,0,0,0,8.726788,8.290448,0,0,6.327952,313.0631,0,8.726788,-8.726788,404.7988,96.38047,0.1767356,9.119493,0,0,313.0631
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,39.23117,39.23117,0,0,0,39.23117,0,0,0,0,0,41.29597,39.23117,0,0,16.02438,304.3363,0,41.29597,-41.29597,361.269,86.01626,0.1767356,43.15429,0,0,304.3363
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,10.13588,10.13588,0,0,0,10.13588,0,0,1.776357E-15,0,0,10.66935,10.13588,0,0,61.90879,263.0403,0,10.66935,-10.66935,350.0225,83.33853,0.1767356,11.14947,0,0,263.0403
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,86.98738,86.98738,81,0,22.761,86.98738,0,0,0,0,0,6.302504,5.987379,0,0,73.76363,252.371,0,6.302504,-6.302504,343.3791,81.75677,0.1767356,95.68612,0,81,252.371
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,53.365,53.365,0,0,0,53.365,0,0,7.105427E-15,0,0,56.17368,53.365,0,0,80.7664,246.0685,0,56.17368,-56.17368,284.1668,67.65864,0.1767356,58.7015,0,0,246.0685
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.86883,28.86883,0,0,0,28.86883,0,0,0,0,0,30.38824,28.86883,0,0,143.1816,189.8948,0,30.38824,-30.38824,252.1348,60.03198,0.1767356,31.75572,0,0,189.8948
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,37.57317,37.57317,0,0,0,37.57317,0,0,7.105427E-15,0,0,39.5507,37.57317,0,0,176.9463,159.5065,0,39.5507,-39.5507,210.4447,50.10579,0.1767356,41.33048,0,0,159.5065
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,37.94401,37.94401,0,0,0,37.94401,0,0,7.105427E-15,0,0,39.94106,37.94401,0,0,220.8916,119.9558,0,39.94106,-39.94106,168.3431,40.08162,0.1767356,41.73841,0,0,119.9558
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,43.47192,43.47192,0,0,0,43.47192,0,0,7.105427E-15,0,0,45.75991,43.47192,0,0,265.2705,80.01477,0,45.75991,-45.75991,120.108,28.59707,0.1767356,47.81911,0,0,80.01477
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,82.00696,82.00696,81,0,22.761,82.00696,27.16719,0,0,0,22.27899,1.059954,1.006957,0,0,316.1149,34.25486,21.21903,0,21.21903,140.2381,33.38996,0.1768021,90.20765,17.82319,81,56.53384
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,30.10687,30.10687,81,0,22.761,30.10687,139.51,0,0,0,42.0021,0,0,50.89313,48.34847,294.8958,53.35199,90.35057,0,90.35057,225.9522,53.79803,0.1768402,33.11756,33.60168,81,95.35409
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,29.82122,29.82122,81,0,22.761,29.82122,196.8183,0,0,0,58.69363,0,0,51.17878,48.61984,204.5453,134.6675,107.3135,0,107.3135,327.7587,78.03762,0.1767748,32.80334,46.9549,81,193.3611
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.078054,1.078054,52.68646,0,15.59767,1.078054,4471.371,0,0,0,48.2038,0,0,51.6084,49.02798,97.23179,231.2496,97.23179,0,97.23179,420.0009,100,0.1764977,1.18586,38.56304,81,279.4534
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,25.38516,25.38516,0,0,0,25.38516,164.8551,15.1275,0,0,41.84872,26.72122,25.38516,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,27.92367,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,21.87193,21.87193,0,0,0,21.87193,165.3419,13.14038,0,0,36.16347,23.02308,21.87193,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,24.05912,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,99.06995,99.06995,57.88753,0,16.91355,99.06995,43.75688,0,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,108.977,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,12.56225,12.56225,0,0,0,12.56225,267.945,20.43649,0,0,33.65991,13.22342,12.56225,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,13.81847,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,67.18139,67.18139,26.54596,0,8.984127,67.18139,63.66963,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1764977,73.89953,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,34.04812,34.04812,0,0,0,34.04812,49.19429,0,0,0,16.74973,35.84013,34.04812,0,0,0,318.7582,0,19.09039,-19.09039,399.8778,95.20881,0.1764977,37.45293,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,47.32151,47.32151,0,0,0,47.32151,5.846132,0,7.105427E-15,0,2.766478,49.81212,47.32151,0,0,21.21155,299.6678,0,47.04564,-47.04564,350.2873,83.40158,0.1764977,52.05367,2.213182,0,302.4343
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.48449,252.6222,0,0,0,350.2873,83.40158,0.1764977,0,0,0,252.6222
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,66.62159,66.62159,81,0,22.761,66.62159,0,0,0,0,0,0,0,14.37841,13.65949,73.48449,252.6222,13.65949,0,13.65949,363.2459,86.48694,0.1765537,73.28374,0,81,252.6222
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,89.65894,89.65894,81,0,22.761,89.65894,0,0,0,0,0,9.114672,8.658938,0,0,59.825,264.9157,0,9.114672,-9.114672,353.6382,84.19939,0.1765537,98.62483,0,81,264.9157
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.38278,58.38278,0,0,0,58.38278,0,0,7.105427E-15,0,0,61.45556,58.38278,0,0,69.95241,255.8011,0,61.45556,-61.45556,288.8583,68.77565,0.1765537,64.22106,0,0,255.8011
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,69.16537,69.16537,81,0,22.761,69.16537,0,0,0,0,0,0,0,11.83463,11.2429,138.2364,194.3455,11.2429,0,11.2429,299.5243,71.31516,0.1765997,76.08191,0,81,194.3455
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,35.52566,35.52566,81,0,22.761,35.52566,0,0,0,0,0,0,0,45.47434,43.20063,126.9935,204.4641,43.20063,0,43.20063,340.508,81.07317,0.1767763,39.07822,0,81,204.4641
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,47.41463,47.41463,0,0,0,47.41463,0,0,7.105427E-15,0,0,49.91013,47.41463,0,0,83.79284,243.3447,0,49.91013,-49.91013,287.8981,68.54702,0.1767763,52.15609,0,0,243.3447
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,21.92514,21.92514,0,0,0,21.92514,0,0,3.552714E-15,0,0,23.0791,21.92514,0,0,139.2486,193.4345,0,23.0791,-23.0791,263.5706,62.75477,0.1767763,24.11766,0,0,193.4345
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,44.37615,44.37615,0,0,0,44.37615,0,0,7.105427E-15,0,0,46.71173,44.37615,0,0,164.892,170.3554,0,46.71173,-46.71173,214.3321,51.03134,0.1767763,48.81376,0,0,170.3554
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,60.72345,60.72345,0,0,0,60.72345,0,0,7.105427E-15,0,0,63.91943,60.72345,0,0,216.7939,123.6437,0,63.91943,-63.91943,146.9551,34.98923,0.1767763,66.7958,0,0,123.6437
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,52.91673,52.91673,81,0,22.761,52.91673,0,0,0,0,0,0,0,28.08327,26.67911,287.8155,59.72427,26.67911,0,26.67911,172.2651,41.01542,0.1768851,58.2084,0,81,59.72427
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,18.58153,18.58153,81,0,22.761,18.58153,0,0,0,0,0,0,0,62.41847,59.29755,261.1364,83.73547,59.29755,0,59.29755,228.5197,54.40934,0.1771101,20.43968,0,81,83.73547
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,65.01374,65.01374,81,0,22.761,65.01374,23.87121,0,0,0,15.51957,0,0,15.98626,15.18695,201.8389,137.1033,30.70651,0,30.70651,257.6505,61.34522,0.1772193,71.51511,12.41565,81,152.6228
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,101.5296,101.5296,81,0,22.761,101.5296,47.90913,0,0,0,48.64198,21.61016,20.52965,0,0,171.1323,164.7391,27.03182,0,27.03182,283.2951,67.45107,0.1773021,111.6826,38.91358,81,213.3811
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,17.43016,17.43016,81,0,22.761,17.43016,339.4455,0,0,0,59.16589,0,0,63.56984,60.39135,144.1005,189.0678,119.5572,0,119.5572,396.717,94.45625,0.1771622,19.17317,47.33271,81,248.2337
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,100.6395,100.6395,40.82032,0,12.59554,100.6395,86.95476,0,0,0,87.51082,62.96754,59.81916,0,0,24.54328,296.6693,24.54328,0,24.54328,420.0009,100,0.1770994,110.7034,70.00865,81,384.1801
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,51.40477,51.40477,0,0,0,51.40477,175.041,35.86914,0,0,89.97942,54.11029,51.40477,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,56.54525,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,51.82742,51.82742,0,0,0,51.82742,126.4176,10.96382,0,0,65.51899,54.55518,51.82742,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,57.01016,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,60.34228,60.34228,0,0,0,60.34228,117.7226,7.518312,0,0,71.0365,63.51818,60.34228,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,66.3765,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,31.08761,31.08761,0,0,0,31.08761,228.4877,38.30758,0,0,71.03138,32.7238,31.08761,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,34.19637,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,28.746,28.746,0,0,0,28.746,254.3256,42.84948,0,0,73.10842,30.25895,28.746,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,31.6206,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,69.34521,69.34521,33.8713,0,10.83744,69.34521,53.84792,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,76.27972,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,11.83592,11.83592,0,0,0,11.83592,147.7484,5.028518,0,0,17.48738,12.45887,11.83592,0,0,0,318.7582,0,0,0,420.0009,100,0.1770994,13.01952,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,106.9443,106.9443,81,0,22.761,106.9443,3.552988,0,1.421085E-14,0,3.799718,27.30978,25.94429,0,0,0,318.7582,0,23.51006,-23.51006,395.2191,94.09959,0.1770994,117.6387,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,91.32415,91.32415,81,0,22.761,91.32415,0,0,0,0,0,10.86752,10.32415,0,0,26.12229,295.2482,0,10.86752,-10.86752,383.7637,91.37212,0.1770994,100.4566,0,81,295.2482
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,34.77547,34.77547,0,0,0,34.77547,0,0,0,0,0,36.60576,34.77547,0,0,38.19732,284.3806,0,36.60576,-36.60576,345.1778,82.18504,0.1770994,38.25302,0,0,284.3806
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,24.15545,24.15545,0,0,0,24.15545,0,0,3.552714E-15,0,0,25.42679,24.15545,0,0,78.87038,247.7749,0,25.42679,-25.42679,318.3756,75.80357,0.1770994,26.571,0,0,247.7749
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,28.96018,28.96018,0,0,0,28.96018,0,0,3.552714E-15,0,0,30.48441,28.96018,0,0,107.1224,222.3481,0,30.48441,-30.48441,286.2422,68.15278,0.1770994,31.8562,0,0,222.3481
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,34.70658,34.70658,0,0,0,34.70658,0,0,7.105427E-15,0,0,36.53324,34.70658,0,0,140.9939,191.8637,0,36.53324,-36.53324,247.7328,58.98389,0.1770994,38.17723,0,0,191.8637
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,13.27762,13.27762,0,0,0,13.27762,0,0,0,0,0,13.97644,13.27762,0,0,181.5864,155.3304,0,13.97644,-13.97644,233.0004,55.47617,0.1770994,14.60538,0,0,155.3304
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,13.94164,13.94164,0,0,0,13.94164,0,0,1.776357E-15,0,0,14.67541,13.94164,0,0,197.1158,141.354,0,14.67541,-14.67541,217.5311,51.79303,0.1770994,15.3358,0,0,141.354
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,16.85048,16.85048,0,0,0,16.85048,0,0,3.552714E-15,0,0,17.73735,16.85048,0,0,213.4218,126.6786,0,17.73735,-17.73735,198.8343,47.34141,0.1770994,18.53553,0,0,126.6786
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,32.23535,32.23535,0,0,0,32.23535,0,0,0,0,0,33.93195,32.23535,0,0,233.13,108.9413,0,33.93195,-33.93195,163.0669,38.82538,0.1770994,35.45888,0,0,108.9413
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,36.1119,36.1119,0,0,0,36.1119,0,0,7.105427E-15,0,0,38.01253,36.1119,0,0,270.8321,75.00931,0,38.01253,-38.01253,122.9982,29.28523,0.1770994,39.72309,0,0,75.00931
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,11.74587,11.74587,0,0,0,11.74587,0,0,1.776357E-15,0,0,12.36408,11.74587,0,0,313.0683,36.99678,0,12.36408,-12.36408,109.9653,26.18217,0.1770994,12.92046,0,0,36.99678
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.8061,24.6327,0,0,0,109.9653,26.18217,0.1770994,0,0,0,24.6327
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,10.16672,10.16672,0,0,0,10.16672,71.87098,0,0,0,7.306921,10.70181,10.16672,0,0,326.8061,24.6327,0,3.39489,-3.39489,106.3868,25.33014,0.1770994,11.18339,5.845537,0,31.93962
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,330.5782,21.23781,6.745849,0,6.745849,112.7865,26.85387,0.1770589,0,5.396679,0,27.98366
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,43.69096,43.69096,81,0,22.761,43.69096,14.81215,0,0,0,6.47157,0,0,37.30904,35.44359,323.8324,27.30908,41.91516,0,41.91516,152.5507,36.32152,0.1772213,48.06005,5.177256,81,33.78065
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,72.31579,0,20.56389,0,0,0,0,0,26.87277,0,0,72.31579,68.7,281.9172,65.03272,95.57277,0,95.57277,243.219,57.90916,0.1771436,0,21.49822,81,91.90549
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,46.57792,46.57792,81,0,22.761,46.57792,18.30668,0,0,0,8.526872,0,0,34.42208,32.70098,186.3445,151.0482,41.22785,0,41.22785,282.3311,67.22157,0.1773003,51.23571,6.821497,81,159.5751
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,106.1221,106.1221,81,0,22.761,106.1221,11.17214,0,1.421085E-14,0,11.8561,26.44428,25.12207,0,0,145.1166,188.1533,0,14.58818,-14.58818,266.9539,63.56031,0.1773003,116.7343,9.484882,81,200.0094
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,106.4589,106.4589,81,0,22.761,106.4589,34.47851,0,0,0,36.70543,26.79882,25.45888,0,0,161.3257,173.5651,9.906609,0,9.906609,276.3521,65.79798,0.1773303,117.1048,29.36435,81,210.2705
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,23.83857,23.83857,81,0,22.761,23.83857,301.7282,0,0,0,71.92768,0,0,57.16143,54.30336,151.4191,182.481,126.231,0,126.231,396.1054,94.31062,0.1771522,26.22242,57.54215,81,254.4087
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,21.13245,0,0,46.32049,0,0,0,0,25.18804,296.089,25.18804,0,25.18804,420.0009,100,0.1770026,0,37.05639,0,342.4095
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,70.78227,70.78227,61.98845,0,17.95108,70.78227,13.07764,0,0,0,9.256651,9.256651,8.793818,0,0,0,318.7582,0,0,0,420.0009,100,0.1770026,77.8605,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,45.28376,45.28376,0,0,0,45.28376,20.72407,0,0,0,9.384639,47.66711,45.28376,0,0,0,318.7582,0,38.28247,-38.28247,379.6476,90.3921,0.1770026,49.81213,7.507711,0,328.1429
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,90.62618,90.62618,81,0,22.761,90.62618,3.922469,0,0,0,3.554784,10.13282,9.626181,0,0,42.53608,280.4757,0,6.578038,-6.578038,372.7137,88.74118,0.1770026,99.6888,2.843827,81,284.0305
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,19.91663,19.91663,0,0,0,19.91663,0,0,0,0,0,20.96487,19.91663,0,0,49.84502,273.8977,0,20.96487,-20.96487,350.6148,83.47955,0.1770026,21.90829,0,0,273.8977
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,84.22963,84.22963,81,0,22.761,84.22963,0,0,0,0,0,3.399611,3.22963,0,0,73.13932,252.9328,0,3.399611,-3.399611,347.0313,82.62634,0.1770026,92.6526,0,81,252.9328
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,53.51223,53.51223,0,0,0,53.51223,0,0,7.105427E-15,0,0,56.32867,53.51223,0,0,76.91666,249.5332,0,56.32867,-56.32867,287.6557,68.4893,0.1770026,58.86346,0,0,249.5332
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,31.65455,31.65455,0,0,0,31.65455,0,0,0,0,0,33.32058,31.65455,0,0,139.5041,193.2046,0,33.32058,-33.32058,252.5327,60.12671,0.1770026,34.82001,0,0,193.2046
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,12.76894,12.76894,0,0,0,12.76894,0,0,1.776357E-15,0,0,13.44099,12.76894,0,0,176.5269,159.884,0,13.44099,-13.44099,238.3646,56.75337,0.1770026,14.04584,0,0,159.884
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,11.10762,11.10762,0,0,0,11.10762,0,0,1.776357E-15,0,0,11.69223,11.10762,0,0,191.4614,146.443,0,11.69223,-11.69223,226.0399,53.81892,0.1770026,12.21838,0,0,146.443
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,15.93324,15.93324,0,0,0,15.93324,0,0,1.776357E-15,0,0,16.77183,15.93324,0,0,204.4527,134.7507,0,16.77183,-16.77183,208.3609,49.60963,0.1770026,17.52656,0,0,134.7507
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.0881,117.9789,0,0,0,208.3609,49.60963,0.1770026,0,0,0,117.9789
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,16.31747,16.31747,0,0,0,16.31747,0,0,0,0,0,17.17628,16.31747,0,0,223.0881,117.9789,0,17.17628,-17.17628,190.2555,45.29883,0.1770026,17.94921,0,0,117.9789
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.523077,5.523077,0,0,0,5.523077,0,0,8.881784E-16,0,0,5.813765,5.523077,0,0,242.1729,100.8026,0,5.813765,-5.813765,184.1272,43.83973,0.1770026,6.075384,0,0,100.8026
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.251229,1.251229,0,0,0,1.251229,0,0,0,0,0,1.317083,1.251229,0,0,248.6326,94.98888,0,1.317083,-1.317083,182.7389,43.50918,0.1770026,1.376352,0,0,94.98888
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,21.67604,21.67604,0,0,0,21.67604,0,0,3.552714E-15,0,0,22.81689,21.67604,0,0,250.096,93.67179,0,22.81689,-22.81689,158.6878,37.78273,0.1770026,23.84365,0,0,93.67179
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,275.4481,70.8549,20.24007,0,20.24007,177.8892,42.35449,0.1768826,0,16.19205,0,91.09497
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,36.17786,36.17786,0,0,0,36.17786,100.6021,0,0,0,36.39567,38.08196,36.17786,0,0,255.2081,89.07097,0,1.686288,-1.686288,176.1117,41.93127,0.1768826,39.79565,29.11654,0,125.4666
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,65.65398,65.65398,81,0,22.761,65.65398,72.19102,0,0,0,47.39628,0,0,15.34602,14.57872,257.0817,87.38467,61.975,0,61.975,234.9064,55.92997,0.1770835,72.21938,37.91702,81,134.781
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,82.28218,82.28218,81,0,22.761,82.28218,71.54231,0,0,0,58.86658,1.349667,1.282184,0,0,195.1067,143.1622,57.51691,0,57.51691,289.4717,68.92169,0.1772562,90.5104,47.09326,81,202.0287
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,25.63997,25.63997,71.07056,0,20.24885,25.63997,350.1101,0,0,0,89.76814,0,0,45.43059,43.15906,137.5898,194.9274,132.9272,0,132.9272,415.5775,98.94682,0.176948,28.20397,71.81451,81,284.6955
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,15.16804,15.16804,0,0,0,15.16804,660.4839,79.55346,0,0,100.1824,15.96635,15.16804,0,0,4.662613,314.5619,4.662613,0,4.662613,420.0009,100,0.1769206,16.68484,80.14594,0,414.7443
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,56.45604,56.45604,0,0,0,56.45604,153.8088,27.40694,0,0,86.83436,59.42741,56.45604,0,0,0,318.7582,0,0,0,420.0009,100,0.1769206,62.10165,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,33.42608,33.42608,0,0,0,33.42608,172.3622,22.42857,0,0,57.61392,35.18535,33.42608,0,0,0,318.7582,0,0,0,420.0009,100,0.1769206,36.76869,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,15.00791,15.00791,0,0,0,15.00791,425.2274,48.01995,0,0,63.81775,15.7978,15.00791,0,0,0,318.7582,0,0,0,420.0009,100,0.1769206,16.5087,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,20.76566,20.76566,0,0,0,20.76566,270.464,34.30503,0,0,56.16362,21.85859,20.76566,0,0,0,318.7582,0,0,0,420.0009,100,0.1769206,22.84222,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,127.556,127.556,81,0,22.761,127.556,9.560306,0,0,0,12.19474,49.00627,46.55595,0,0,0,318.7582,0,36.81153,-36.81153,381.1981,90.76127,0.1769206,140.3116,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,41.29854,41.29854,0,0,0,41.29854,8.635773,0,7.105427E-15,0,3.566448,43.47215,41.29854,0,0,40.9017,281.9467,0,39.9057,-39.9057,339.1338,80.74598,0.1769206,45.42839,2.853158,0,285.5132
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,77.50532,77.50532,81,0,22.761,77.50532,0,0,0,0,0,0,0,3.494681,3.319947,85.24136,242.041,3.319947,0,3.319947,342.2834,81.49587,0.1769337,85.25585,0,81,242.041
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.92142,245.0289,0,0,0,342.2834,81.49587,0.1769337,0,0,0,245.0289
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,50.87772,50.87772,0,0,0,50.87772,0,0,7.105427E-15,0,0,53.5555,50.87772,0,0,81.92142,245.0289,0,53.5555,-53.5555,285.8309,68.05484,0.1769337,55.9655,0,0,245.0289
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,67.89509,67.89509,81,0,22.761,67.89509,0,0,0,0,0,0,0,13.10491,12.44966,141.4275,191.4734,12.44966,0,12.44966,297.6417,70.86693,0.1769829,74.6846,0,81,191.4734
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.736899,3.736899,76.05269,0,21.50933,3.736899,0,0,0,0,0,0,0,72.31579,68.7,128.9779,202.6781,68.7,0,68.7,362.8163,86.38464,0.1770998,4.11059,0,81,202.6781
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,73.60297,73.60297,81,0,22.761,73.60297,0,0,0,0,0,0,0,7.397022,7.027171,60.27786,264.5081,7.027171,0,7.027171,369.4828,87.97192,0.1771274,80.96327,0,81,264.5081
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,15.47537,15.47537,0,0,0,15.47537,0,0,1.776357E-15,0,0,16.28986,15.47537,0,0,53.25069,270.8326,0,16.28986,-16.28986,352.3118,83.88359,0.1771274,17.0229,0,0,270.8326
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,43.90914,43.90914,0,0,0,43.90914,0,0,0,0,0,46.22015,43.90914,0,0,71.35053,254.5427,0,46.22015,-46.22015,303.5915,72.28354,0.1771274,48.30006,0,0,254.5427
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,83.2478,83.2478,81,0,22.761,83.2478,0,0,0,0,0,2.366103,2.247798,0,0,122.7063,208.3226,0,2.366103,-2.366103,301.0974,71.6897,0.1771274,91.57258,0,81,208.3226
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,63.4577,63.4577,81,0,22.761,63.4577,0,0,0,0,0,0,0,17.5423,16.66518,125.3353,205.9565,16.66518,0,16.66518,316.9073,75.45398,0.1771929,69.80347,0,81,205.9565
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,38.71166,38.71166,81,0,22.761,38.71166,0,7.105427E-15,0,0,0,0,0,42.28834,40.17392,108.6701,220.9552,40.17392,0,40.17392,355.0197,84.52833,0.1773506,42.58283,0,81,220.9552
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,31.3457,31.3457,0,0,0,31.3457,0,0,3.552714E-15,0,0,32.99548,31.3457,0,0,68.49615,257.1117,0,32.99548,-32.99548,320.2394,76.24732,0.1773506,34.48027,0,0,257.1117
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,45.65182,45.65182,0,0,0,45.65182,53.37415,0,0,0,24.36627,48.05455,45.65182,0,0,105.1578,224.1162,0,23.68828,-23.68828,295.2697,70.30219,0.1773506,50.217,19.49301,0,248.4825
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,131.4781,200.4279,28.4968,0,28.4968,322.3042,76.73895,0.1771837,0,22.79744,0,228.9247
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,102.9813,226.0751,24.38292,0,24.38292,345.4359,82.24647,0.1770411,0,19.50633,0,250.458
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,67.27415,67.27415,58.95731,0,17.1842,67.27415,129.8462,0,0,0,87.35296,8.754576,8.316847,0,0,78.59839,248.0197,78.59839,0,78.59839,420.0009,100,0.1769412,74.00157,69.88237,81,335.3727
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,50.00068,50.00068,0,0,0,50.00068,180.2035,37.47068,0,0,90.10297,52.63229,50.00068,0,0,0,318.7582,0,0,0,420.0009,100,0.1769412,55.00074,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,82.22083,82.22083,20.25,0,7.39125,82.22083,128.0982,40.09095,0,0,105.3234,65.23246,61.97084,0,0,0,318.7582,0,0,0,420.0009,100,0.1769412,90.44292,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,45.86875,45.86875,0,0,0,45.86875,147.402,19.32856,0,0,67.61146,48.28289,45.86875,0,0,0,318.7582,0,0,0,420.0009,100,0.1769412,50.45562,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,93.14857,93.14857,61.46516,0,17.81869,93.14857,35.80405,0,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1769412,102.4634,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,46.95145,46.95145,0,0,0,46.95145,37.12457,0,7.105427E-15,0,17.43052,49.42258,46.95145,0,0,0,318.7582,0,31.99205,-31.99205,386.2783,91.97083,0.1769412,51.6466,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,85.86771,85.86771,76.32841,0,21.57909,85.86771,53.09108,7.105427E-15,0,0,45.5881,10.04137,9.539299,0,0,35.54673,286.7662,35.54673,0,35.54673,420.0009,100,0.1770466,94.45448,36.47048,81,332.3543
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,22.99444,22.99444,0,0,0,22.99444,91.97723,0,3.552714E-15,0,21.14965,24.20468,22.99444,0,0,0,318.7582,0,3.055024,-3.055024,416.7805,99.23327,0.1770466,25.29389,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,121.0366,121.0366,81,0,22.761,121.0366,2.984113,0,0,0,3.611867,42.14374,40.03655,0,0,3.394471,315.7032,0,38.53188,-38.53188,376.1644,89.56277,0.1770466,133.1402,2.889494,81,319.3151
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,111.417,111.417,81,0,22.761,111.417,0,0,0,0,0,32.01792,30.41702,0,0,46.20766,277.1713,0,32.01792,-32.01792,342.4146,81.52711,0.1770466,122.5587,0,81,277.1713
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,68.65318,68.65318,81,0,22.761,68.65318,0,0,0,0,0,0,0,12.34682,11.72947,81.78313,245.1534,11.72947,0,11.72947,353.5421,84.17652,0.1770924,75.5185,0,81,245.1534
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,45.53766,45.53766,0,0,0,45.53766,0,0,7.105427E-15,0,0,47.93438,45.53766,0,0,70.05366,255.7099,0,47.93438,-47.93438,303.0148,72.14625,0.1770924,50.09143,0,0,255.7099
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,47.13392,47.13392,0,0,0,47.13392,0,0,7.105427E-15,0,0,49.61465,47.13392,0,0,123.3141,207.7756,0,49.61465,-49.61465,250.7164,59.69426,0.1770924,51.84731,0,0,207.7756
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,49.02983,49.02983,0,0,0,49.02983,0,0,0,0,0,51.61034,49.02983,0,0,178.4415,158.1609,0,51.61034,-51.61034,196.3143,46.74141,0.1770924,53.93281,0,0,158.1609
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,21.34056,21.34056,0,0,0,21.34056,0,0,0,0,0,22.46375,21.34056,0,0,235.7863,106.5506,0,22.46375,-22.46375,172.6355,41.1036,0.1770924,23.47462,0,0,106.5506
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.80241,30.80241,0,0,0,30.80241,0,0,7.105427E-15,0,0,32.42359,30.80241,0,0,260.746,84.08681,0,32.42359,-32.42359,138.458,32.96612,0.1770924,33.88265,0,0,84.08681
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,42.27272,42.27272,0,0,0,42.27272,0,0,7.105427E-15,0,0,44.4976,42.27272,0,0,296.7722,51.66322,0,44.4976,-44.4976,91.55339,21.79838,0.1770924,46.5,0,0,51.66322
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,9.330021,9.330021,81,0,22.761,9.330021,0,0,0,0,0,0,0,71.66998,68.08648,346.214,7.165615,68.08648,0,68.08648,156.1459,37.17752,0.177257,10.26302,0,81,7.165615
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,5.033015,5.033015,77.34881,0,21.83725,5.033015,0,0,0,0,0,0,0,72.31579,68.7,278.1275,68.44344,68.7,0,68.7,221.3204,52.69524,0.1773837,5.536316,0,81,68.44344
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,43.34991,43.34991,81,0,22.761,43.34991,0,0,0,0,0,0,0,37.65009,35.76759,209.4275,130.2735,35.76759,0,35.76759,255.2525,60.7743,0.1775222,47.6849,0,81,130.2735
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.44675,48.44675,81,0,22.761,48.44675,0,0,0,0,0,0,0,32.55325,30.92559,173.6599,162.4643,30.92559,0,30.92559,284.5911,67.75966,0.1776418,53.29142,0,81,162.4643
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.827175,3.827175,76.14297,0,21.53217,3.827175,563.624,1.421085E-14,0,0,21.57088,0,0,72.31579,68.7,142.7344,190.2973,90.27087,0,90.27087,370.2296,88.14973,0.1776312,4.209893,17.2567,81,211.8682
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,95.29617,95.29617,81,0,22.761,95.29617,49.19752,0,0,0,46.88335,15.0486,14.29617,0,0,52.46348,271.5411,31.83475,0,31.83475,400.4307,95.34045,0.1777238,104.8258,37.50668,81,318.4244
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,5.025415,5.025415,0,0,0,5.025415,1547.794,51.86443,0,0,77.78306,5.289911,5.025415,0,0,20.62873,300.1924,20.62873,0,20.62873,420.0009,100,0.1776047,5.527957,62.22645,0,377.9754
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,33.48647,33.48647,0,0,0,33.48647,301.0494,65.5619,0,0,100.8108,35.24892,33.48647,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,36.83512,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,68.07522,68.07522,20.25,0,7.39125,68.07522,151.0433,52.4807,0,0,102.823,50.34234,47.82522,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,74.88274,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.259551,3.259551,0,0,0,3.259551,3230.273,101.8613,0,0,105.2924,3.431106,3.259551,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,3.585505,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,30.55735,30.55735,0,0,0,30.55735,345.7651,73.49101,0,0,105.6566,32.16563,30.55735,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,33.61308,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,15.39771,15.39771,0,0,0,15.39771,579.7503,73.06017,0,0,89.26829,16.20812,15.39771,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,16.93748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.005509,4.005509,0,0,0,4.005509,1989.267,75.46394,0,0,79.68027,4.216325,4.005509,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,4.40606,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.253095,4.253095,0,0,0,4.253095,1425.086,56.13334,0,0,60.61028,4.476942,4.253095,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,4.678405,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,8.03746,8.03746,0,0,0,8.03746,397.5536,23.49273,0,0,31.95321,8.460485,8.03746,0,0,0,318.7582,0,0,0,420.0009,100,0.1776047,8.841207,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,34.95343,34.95343,0,0,0,34.95343,10.58396,0,7.105427E-15,0,3.699459,36.79309,34.95343,0,0,0,318.7582,0,33.09363,-33.09363,385.1171,91.69436,0.1776047,38.44878,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,89.3276,89.3276,81,0,22.761,89.3276,0,0,0,0,0,8.765895,8.3276,0,0,36.7707,285.6646,0,8.765895,-8.765895,375.877,89.49435,0.1776047,98.26036,0,81,285.6646
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.51059,276.8987,0,0,0,375.877,89.49435,0.1776047,0,0,0,276.8987
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,161.152,149.7,81,0,22.761,149.7,0,0,11.45198,27.56718,0,72.31579,68.7,0,0,46.51059,276.8987,0,72.31579,-72.31579,299.6495,71.34497,0.1776047,177.2672,0,81,276.8987
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,12.25953,12.25953,81,0,22.761,12.25953,0,0,0,0,0,0,0,68.74047,65.30344,126.8615,204.5829,65.30344,0,65.30344,361.6018,86.09549,0.1777823,13.48549,0,81,204.5829
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,14.86418,14.86418,0,0,0,14.86418,0,0,1.776357E-15,0,0,15.6465,14.86418,0,0,61.55802,263.356,0,15.6465,-15.6465,345.1089,82.16862,0.1777823,16.35059,0,0,263.356
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,75.09695,75.09695,81,0,22.761,75.09695,0,0,0,0,0,0,0,5.903043,5.607891,78.94302,247.7095,5.607891,0,5.607891,350.429,83.43532,0.1778038,82.60665,0,81,247.7095
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,17.55126,17.55126,0,0,0,17.55126,0,0,0,0,0,18.47501,17.55126,0,0,73.33513,252.7566,0,18.47501,-18.47501,330.9547,78.79857,0.1778038,19.30639,0,0,252.7566
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,58.56364,58.56364,0,0,0,58.56364,0,0,0,0,0,61.64594,58.56364,0,0,93.86292,234.2816,0,61.64594,-61.64594,265.9741,63.32705,0.1778038,64.42001,0,0,234.2816
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,61.58057,61.58057,0,0,0,61.58057,0,0,7.105427E-15,0,0,64.82166,61.58057,0,0,162.3584,172.6357,0,64.82166,-64.82166,197.6461,47.0585,0.1778038,67.73863,0,0,172.6357
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,60.33846,60.33846,0,0,0,60.33846,0,0,7.105427E-15,0,0,63.51417,60.33846,0,0,234.3825,107.814,0,63.51417,-63.51417,130.6963,31.1181,0.1778038,66.37231,0,0,107.814
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,47.99263,47.99263,81,0,22.761,47.99263,0,0,0,0,0,0,0,33.00737,31.357,304.9538,44.29983,31.357,0,31.357,160.4441,38.20091,0.1779237,52.7919,0,81,44.29983
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,21.7937,21.7937,81,0,22.761,21.7937,0,0,0,0,0,0,0,59.2063,56.24598,273.5968,72.52113,56.24598,0,56.24598,213.8038,50.90556,0.1781383,23.97307,0,81,72.52113
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,15.61729,15.61729,81,0,22.761,15.61729,147.4928,0,0,0,23.03438,0,0,65.38271,62.11357,217.3508,123.1425,85.14795,0,85.14795,294.5822,70.13848,0.1781998,17.17902,18.4275,81,146.1769
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,34.33985,34.33985,81,0,22.761,34.33985,124.0632,0,0,0,42.60311,0,0,46.66015,44.32714,132.2029,199.7757,86.93025,0,86.93025,377.0515,89.77399,0.1782508,37.77383,34.08249,81,242.3788
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,93.83236,93.83236,80.95516,0,22.74966,93.83236,62.6943,0,0,0,58.82754,13.55495,12.8772,0,0,45.2726,278.0129,45.2726,0,45.2726,420.0009,100,0.1783799,103.2156,47.06203,81,336.8404
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,92.19776,92.19776,23.49776,0,8.212934,92.19776,81.46001,2.788514,0,0,75.1043,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,101.4175,60.08344,81,393.8625
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,148.3431,148.3431,79.64314,0,22.41771,148.3431,65.66068,25.08732,0,13.47745,97.40311,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,163.1774,77.92249,81,416.1613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5716003,0.5716003,0,0,0,0.5716003,18075.69,102.719,0,0,103.3207,0.6016845,0.5716003,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,0.6287603,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,13.51463,13.51463,0,0,0,13.51463,679.3923,77.59145,0,0,91.81738,14.22593,13.51463,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,14.8661,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,38.12759,38.12759,0,0,0,38.12759,184.5524,30.23108,0,0,70.36539,40.13431,38.12759,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,41.94035,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,65.48816,65.48816,20.25,0,7.39125,65.48816,107.3534,22.68464,0,0,70.30376,47.61911,45.23816,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,72.03697,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,44.61702,44.61702,0,0,0,44.61702,113.7844,3.801934,0,0,50.76722,46.96528,44.61702,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,49.07872,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.826455,3.826455,0,0,0,3.826455,674.4254,21.77874,0,0,25.80659,4.027848,3.826455,0,0,0,318.7582,0,0,0,420.0009,100,0.1783799,4.209101,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,58.81713,58.81713,0,0,0,58.81713,5.770502,0,7.105427E-15,0,3.394044,61.91277,58.81713,0,0,0,318.7582,0,58.51873,-58.51873,358.3167,85.31332,0.1783799,64.69884,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.02081,260.2395,0,0,0,358.3167,85.31332,0.1783799,0,0,0,260.2395
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,80.96204,80.96204,81,0,22.761,80.96204,0,0,0,0,0,0,0,0.03796296,0.03606481,65.02081,260.2395,0.03606481,0,0.03606481,358.3509,85.32147,0.17838,89.05824,0,81,260.2395
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,89.42287,89.42287,81,0,22.761,89.42287,0,0,0,0,0,8.866172,8.422863,0,0,64.98474,260.2719,0,8.866172,-8.866172,349.0051,83.09629,0.17838,98.36515,0,81,260.2719
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,35.69242,35.69242,0,0,0,35.69242,0,0,0,0,0,37.57096,35.69242,0,0,74.83604,251.4058,0,37.57096,-37.57096,309.4019,73.66696,0.17838,39.26166,0,0,251.4058
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,66.43939,66.43939,81,0,22.761,66.43939,0,0,0,0,0,0,0,14.56061,13.83258,116.5816,213.8348,13.83258,0,13.83258,322.5246,76.79141,0.1784322,73.08333,0,81,213.8348
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.749,226.2841,68.7,0,68.7,387.6991,92.30914,0.1785083,0,0,81,226.2841
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,39.99802,39.99802,0,0,0,39.99802,0,0,7.105427E-15,0,0,42.10318,39.99802,0,0,34.04899,288.1141,0,42.10318,-42.10318,343.3185,81.74233,0.1785083,43.99782,0,0,288.1141
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.8303,246.011,0,0,0,343.3185,81.74233,0.1785083,0,0,0,246.011
