Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,9.064676,9.064676,0,0,0,9.064676,0,0,0,0,0,9.541764,9.064676,0,0,80.8303,246.011,0,9.541764,-9.541764,333.2606,79.3476,0.1785083,9.971144,0,0,246.011
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,11.95423,11.95423,0,0,0,11.95423,0,0,0,0,0,12.5834,11.95423,0,0,91.43226,236.4692,0,12.5834,-12.5834,319.9965,76.1895,0.1785083,13.14965,0,0,236.4692
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,12.03553,12.03553,0,0,0,12.03553,0,0,0,0,0,12.66897,12.03553,0,0,105.4138,223.8858,0,12.66897,-12.66897,306.6422,73.00991,0.1785083,13.23908,0,0,223.8858
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,22.92211,22.92211,0,0,0,22.92211,0,0,3.552714E-15,0,0,24.12853,22.92211,0,0,119.4904,211.2168,0,24.12853,-24.12853,281.2086,66.95428,0.1785083,25.21432,0,0,211.2168
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,146.2999,187.0883,22.35889,0,22.35889,302.42,72.00463,0.1783806,0,17.88711,0,209.4472
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,47.16533,47.16533,0,0,0,47.16533,107.5709,0,0,0,50.73614,49.64771,47.16533,0,0,123.941,207.2113,1.088431,0,1.088431,303.4526,72.25048,0.1783744,51.88186,40.58891,0,257.9474
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,25.07228,25.07228,0,0,0,25.07228,262.9956,0,0,0,65.939,26.39187,25.07228,0,0,122.8526,208.1909,39.54713,0,39.54713,340.9703,81.18325,0.178149,27.57951,52.7512,0,274.1299
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,50.72512,50.72512,0,0,0,50.72512,204.6553,0,0,0,103.8117,53.39486,50.72512,0,0,83.30548,243.7833,50.41681,0,50.41681,388.7999,92.57122,0.1778625,55.79763,83.04934,0,347.595
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,72.08456,72.08456,20.25,0,7.39125,72.08456,153.3965,23.12383,0,0,110.5752,54.56269,51.83456,0,0,32.88867,289.1584,32.88867,0,32.88867,420.0009,100,0.1776761,79.29301,88.46015,81,399.7336
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,43.8362,43.8362,0,0,0,43.8362,244.6921,61.12036,0,0,107.2637,46.14336,43.8362,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,48.21981,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,77.71559,77.71559,20.25,0,7.39125,77.71559,123.4805,35.47352,0,0,95.96362,60.4901,57.46559,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,85.48715,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,95.32499,95.32499,26.62499,0,9.004123,95.32499,81.6557,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,104.8575,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,29.43952,29.43952,0,0,0,29.43952,156.5408,15.09589,0,0,46.08485,30.98896,29.43952,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,32.38347,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,101.0839,101.0839,76.44996,0,21.60984,101.0839,25.65241,0,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,111.1923,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,71.36141,71.36141,68.144,0,19.50843,71.36141,4.745904,1.332268E-15,0,0,3.386744,3.386744,3.217407,0,0,0,318.7582,0,0,0,420.0009,100,0.1776761,78.49756,2.709395,81,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,121.7818,121.7818,81,0,22.761,121.7818,0,0,0,0,0,42.92822,40.78181,0,0,0,318.7582,0,42.92822,-42.92822,374.7505,89.22614,0.1776761,133.96,0,81,318.7582
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,43.18692,43.18692,0,0,0,43.18692,0,0,7.105427E-15,0,0,45.45992,43.18692,0,0,47.69802,275.83,0,45.45992,-45.45992,326.8316,77.81689,0.1776761,47.50561,0,0,275.83
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.20904,230.3701,0,0,0,326.8316,77.81689,0.1776761,0,0,0,230.3701
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.643527,5.643527,0,0,0,5.643527,0,0,8.881784E-16,0,0,5.940555,5.643527,0,0,98.20904,230.3701,0,5.940555,-5.940555,320.5697,76.32596,0.1776761,6.20788,0,0,230.3701
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,49.36807,49.36807,0,0,0,49.36807,0,0,7.105427E-15,0,0,51.96639,49.36807,0,0,104.8097,224.4295,0,51.96639,-51.96639,265.7923,63.28375,0.1776761,54.30487,0,0,224.4295
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,14.16849,14.16849,0,0,0,14.16849,0,0,1.776357E-15,0,0,14.9142,14.16849,0,0,162.5501,172.4632,0,14.9142,-14.9142,250.0714,59.54068,0.1776761,15.58533,0,0,172.4632
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,49.02876,49.02876,0,0,0,49.02876,0,0,7.105427E-15,0,0,51.60923,49.02876,0,0,179.1214,157.549,0,51.60923,-51.60923,195.6704,46.58811,0.1776761,53.93164,0,0,157.549
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,35.11578,35.11578,0,0,0,35.11578,0,0,7.105427E-15,0,0,36.96397,35.11578,0,0,236.465,105.9397,0,36.96397,-36.96397,156.707,37.31112,0.1776761,38.62735,0,0,105.9397
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,94.38068,94.38068,81,0,22.761,94.38068,0,0,0,0,0,14.08493,13.38068,0,0,277.5361,68.97575,0,14.08493,-14.08493,141.8602,33.77617,0.1776761,103.8187,0,81,68.97575
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,39.29794,39.29794,81,0,22.761,39.29794,0,0,0,0,0,0,0,41.70206,39.61695,293.186,54.89083,39.61695,0,39.61695,179.4441,42.7247,0.1778252,43.22774,0,81,54.89083
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,253.569,90.54608,68.7,0,68.7,244.6187,58.24242,0.177902,0,0,81,90.54608
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,184.869,152.3761,69.25571,0,69.25571,310.3204,73.88566,0.1779754,0,0.4445682,81,152.9318
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05186,0,0,72.31579,68.7,115.6133,214.7062,91.75186,0,91.75186,397.3639,94.61025,0.1779219,0,18.44149,81,237.7581
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,30.25857,30.25857,0,0,0,30.25857,159.3792,0,0,0,48.22586,31.85112,30.25857,0,0,23.86147,297.2829,16.37474,0,16.37474,412.8983,98.30892,0.1778299,33.28442,38.58069,0,345.5088
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,39.08838,39.08838,0,0,0,39.08838,200.4279,29.71164,0,0,78.34402,41.14566,39.08838,0,0,7.48673,312.0202,7.48673,0,7.48673,420.0009,100,0.1777878,42.99722,62.67522,0,390.3642
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,54.54784,54.54784,0,0,0,54.54784,167.5084,33.95342,0,0,91.3722,57.41878,54.54784,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,60.00262,73.09776,0,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,55.52798,55.52798,0,0,0,55.52798,158.0372,29.30433,0,0,87.75484,58.45051,55.52798,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,61.08078,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,87.8997,87.8997,20.25,0,7.39125,87.8997,120.6592,34.84888,0,0,106.0591,71.21021,67.6497,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,96.68967,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,49.18357,49.18357,0,0,0,49.18357,168.2428,30.97564,0,0,82.74783,51.77219,49.18357,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,54.10193,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,47.25639,47.25639,0,0,0,47.25639,133.1266,13.16727,0,0,62.91084,49.74357,47.25639,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,51.98203,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,43.91011,43.91011,0,0,0,43.91011,116.487,4.928418,0,0,51.14959,46.22117,43.91011,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,48.30112,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777878,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,27.62422,27.62422,0,0,0,27.62422,0,0,3.552714E-15,0,0,29.07812,27.62422,0,0,0,318.7582,0,29.07812,-29.07812,389.3498,92.70215,0.1777878,30.38664,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,183.2984,149.7,81,0,22.761,149.7,0,0,33.59841,51.92825,0,72.31579,68.7,0,0,32.30902,289.6801,0,72.31579,-72.31579,313.1223,74.55277,0.1777878,201.6283,0,81,289.6801
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,62.91403,62.91403,81,0,22.761,62.91403,0,0,0,0,0,0,0,18.08597,17.18167,112.6599,217.3643,17.18167,0,17.18167,329.4222,78.43371,0.1778519,69.20543,0,81,217.3643
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,86.20609,86.20609,81,0,22.761,86.20609,0,0,0,0,0,5.480093,5.206088,0,0,95.47823,232.8278,0,5.480093,-5.480093,323.6457,77.05835,0.1778519,94.8267,0,81,232.8278
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,33.14819,33.14819,81,0,22.761,33.14819,0,0,0,0,0,0,0,47.85181,45.45922,101.5672,227.3477,45.45922,0,45.45922,366.7721,87.32652,0.178021,36.46301,0,81,227.3477
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,58.30902,58.30902,0,0,0,58.30902,0,0,7.105427E-15,0,0,61.37791,58.30902,0,0,56.108,268.261,0,61.37791,-61.37791,302.0741,71.92226,0.178021,64.13992,0,0,268.261
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3057,206.8831,0,0,0,302.0741,71.92226,0.178021,0,0,0,206.8831
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,30.90333,30.90333,0,0,0,30.90333,0,0,3.552714E-15,0,0,32.52982,30.90333,0,0,124.3057,206.8831,0,32.52982,-32.52982,267.7847,63.75813,0.178021,33.99366,0,0,206.8831
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.53025,52.53025,0,0,0,52.53025,0,0,7.105427E-15,0,0,55.295,52.53025,0,0,160.4499,174.3533,0,55.295,-55.295,209.4986,49.88053,0.178021,57.78328,0,0,174.3533
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8888,119.0583,0,0,0,209.4986,49.88053,0.178021,0,0,0,119.0583
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.8888,119.0583,0,0,0,209.4986,49.88053,0.178021,0,0,0,119.0583
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,221.8888,119.0583,0.2599776,0,0.2599776,209.7453,49.93925,0.1780195,0,0.2079821,0,119.3183
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,36.00121,36.00121,0,0,0,36.00121,78.07755,0,0,0,28.10886,37.89602,36.00121,0,0,221.6288,119.2923,0,9.78715,-9.78715,199.4287,47.48293,0.1780195,39.60133,22.48709,0,147.4011
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,56.76458,56.76458,0,0,0,56.76458,88.19228,0,0,0,50.06198,59.75219,56.76458,0,0,232.5034,109.5051,0,9.690217,-9.690217,189.2143,45.05094,0.1780195,62.44104,40.04958,0,159.5671
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,64.91286,64.91286,81,0,22.761,64.91286,122.018,0,0,0,79.20537,0,0,16.08713,15.28278,243.2704,99.8149,94.48814,0,94.48814,278.8536,66.39359,0.1780276,71.40415,63.3643,81,179.0203
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,29.77636,29.77636,81,0,22.761,29.77636,262.6797,0,0,0,78.21648,0,0,51.22364,48.66246,148.7822,184.8542,126.8789,0,126.8789,399.2216,95.05257,0.1778551,32.754,62.57318,81,263.0707
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,34.93562,34.93562,0,0,0,34.93562,272.8154,36.63215,0,0,95.30977,36.77434,34.93562,0,0,21.90328,299.0453,21.90328,0,21.90328,420.0009,100,0.1777333,38.42918,76.24781,0,394.355
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,52.11963,52.11963,0,0,0,52.11963,211.3387,55.28619,0,0,110.149,54.86276,52.11963,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,57.33158,88.11916,0,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,42.97065,42.97065,0,0,0,42.97065,244.9979,60.04491,0,0,105.2772,45.23226,42.97065,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,47.26771,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.250043,6.250043,0,0,0,6.250043,1467.953,85.16867,0,0,91.74767,6.578993,6.250043,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,6.875047,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,58.44061,58.44061,0,0,0,58.44061,123.6827,10.76447,0,0,72.2809,61.51643,58.44061,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,64.28467,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,18.88778,18.88778,0,0,0,18.88778,289.7724,34.84971,0,0,54.73159,19.88188,18.88778,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,20.77656,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777333,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,37.7341,37.7341,0,0,0,37.7341,8.62941,0,0,0,3.25623,39.7201,37.7341,0,0,0,318.7582,0,36.46387,-36.46387,381.5645,90.84852,0.1777333,41.5075,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,7.433664,7.433664,0,0,0,7.433664,0,0,8.881784E-16,0,0,7.82491,7.433664,0,0,40.51541,282.2943,0,7.82491,-7.82491,373.3164,88.88467,0.1777333,8.177031,0,0,282.2943
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,18.60232,18.60232,0,0,0,18.60232,0,0,0,0,0,19.58139,18.60232,0,0,49.20975,274.4695,0,19.58139,-19.58139,352.6758,83.97025,0.1777333,20.46255,0,0,274.4695
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,30.62886,30.62886,0,0,0,30.62886,0,0,3.552714E-15,0,0,32.2409,30.62886,0,0,70.96685,254.8881,0,32.2409,-32.2409,318.6909,75.87863,0.1777333,33.69174,0,0,254.8881
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,21.85951,21.85951,0,0,0,21.85951,0,0,0,0,0,23.01002,21.85951,0,0,106.7901,222.6472,0,23.01002,-23.01002,294.4362,70.10371,0.1777333,24.04547,0,0,222.6472
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,29.90195,29.90195,0,0,0,29.90195,0,0,3.552714E-15,0,0,31.47573,29.90195,0,0,132.3568,199.6371,0,31.47573,-31.47573,261.2578,62.20413,0.1777333,32.89214,0,0,199.6371
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,43.87642,43.87642,0,0,0,43.87642,0,0,7.105427E-15,0,0,46.18571,43.87642,0,0,167.3298,168.1614,0,46.18571,-46.18571,212.5738,50.61272,0.1777333,48.26406,0,0,168.1614
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,30.71979,30.71979,0,0,0,30.71979,0,0,0,0,0,32.33662,30.71979,0,0,218.6472,121.9757,0,32.33662,-32.33662,178.4881,42.49707,0.1777333,33.79177,0,0,121.9757
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,17.1049,17.1049,0,0,0,17.1049,0,0,3.552714E-15,0,0,18.00515,17.1049,0,0,254.5768,89.63908,0,18.00515,-18.00515,159.509,37.97824,0.1777333,18.81539,0,0,89.63908
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,20.19549,20.19549,0,0,0,20.19549,0,0,3.552714E-15,0,0,21.25841,20.19549,0,0,274.5826,71.63393,0,21.25841,-21.25841,137.1006,32.64294,0.1777333,22.21504,0,0,71.63393
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,32.61073,32.61073,0,0,0,32.61073,0,0,0,0,0,34.32708,32.61073,0,0,298.203,50.37551,0,34.32708,-34.32708,100.9167,24.02774,0.1777333,35.8718,0,0,50.37551
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,38.27387,38.27387,81,0,22.761,38.27387,0,0,0,0,0,0,0,42.72613,40.58982,336.3442,16.04844,40.58982,0,40.58982,139.4236,33.19603,0.1778831,42.10126,0,81,16.04844
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,37.1906,37.1906,81,0,22.761,37.1906,3.238338,0,0,0,1.204357,0,0,43.8094,41.61893,295.7544,52.57928,42.82329,0,42.82329,180.0493,42.8688,0.1780397,40.90966,0.9634857,81,53.78363
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,34.39195,34.39195,81,0,22.761,34.39195,44.70918,-7.105427E-15,0,0,15.37636,0,0,46.60805,44.27765,252.9311,91.12024,59.654,0,59.654,236.6421,56.34324,0.1782407,37.83115,12.30109,81,106.4966
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,27.9783,27.9783,81,0,22.761,27.9783,150.8993,0,0,0,42.21905,0,0,53.0217,50.37062,193.2771,144.8088,92.58967,0,92.58967,324.4803,77.25707,0.1782585,30.77613,33.77524,81,187.0279
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,54.04866,0,15.94231,0,0,0,0,0,49.3412,0,0,54.04866,51.34623,100.6874,228.1395,100.6874,0,100.6874,420.0009,100,0.1779971,0,39.47296,81,277.4807
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,52.7976,52.7976,0,0,0,52.7976,138.8199,17.71717,0,0,73.2936,55.57643,52.7976,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,58.07737,58.63488,0,392.0518
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,74.38542,74.38542,20.25,0,7.39125,74.38542,96.7365,14.9732,0,0,71.95786,56.98466,54.13543,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,81.82397,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,47.49918,47.49918,0,0,0,47.49918,113.2371,3.787534,0,0,53.78667,49.99913,47.49918,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,52.24909,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,80.65406,80.65406,20.25,0,7.39125,80.65406,97.84656,15.334,0,0,78.91722,63.58322,60.40406,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,88.71947,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,13.09986,13.09986,0,0,0,13.09986,667.3748,73.63586,0,0,87.42519,13.78933,13.09986,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,14.40985,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1779971,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,57.31247,57.31247,0,0,0,57.31247,73.90256,7.105427E-15,0,0,42.35538,60.32892,57.31247,0,0,0,318.7582,0,17.97354,-17.97354,401.0551,95.48911,0.1779971,63.04372,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,48.55061,48.55061,0,0,0,48.55061,47.27961,0,0,0,22.95454,51.10591,48.55061,0,0,19.9706,300.7847,0,28.15137,-28.15137,371.3809,88.42385,0.1779971,53.40567,18.36363,0,323.7392
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,30.5794,30.5794,0,0,0,30.5794,9.83841,0,3.552714E-15,0,3.008526,32.18884,30.5794,0,0,51.2499,272.6333,0,29.18031,-29.18031,340.6222,81.10036,0.1779971,33.63733,2.406821,0,275.6418
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,102.5634,102.5634,81,0,22.761,102.5634,0,0,0,0,0,22.69828,21.56336,0,0,83.67246,243.453,0,22.69828,-22.69828,316.6961,75.40368,0.1779971,112.8197,0,81,243.453
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,72.60278,72.60278,81,0,22.761,72.60278,0,0,0,0,0,0,0,8.397227,7.977365,108.8928,220.7547,7.977365,0,7.977365,324.2641,77.20558,0.1780262,79.86305,0,81,220.7547
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,75.15163,75.15163,81,0,22.761,75.15163,0,-8.881784E-16,0,0,0,0,0,5.848365,5.555946,100.9154,227.9344,5.555946,0,5.555946,329.5349,78.46053,0.1780465,82.6668,0,81,227.9344
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.35946,232.9347,68.7,0,68.7,394.7094,93.97826,0.1781207,0,0,81,232.9347
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,29.10556,29.10556,0,0,0,29.10556,0,0,3.552714E-15,0,0,30.63743,29.10556,0,0,26.65946,294.7647,0,30.63743,-30.63743,362.4148,86.28905,0.1781207,32.01611,0,0,294.7647
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,9.353941,9.353941,0,0,0,9.353941,0,0,0,0,0,9.846254,9.353941,0,0,60.70105,264.1273,0,9.846254,-9.846254,352.0359,83.8179,0.1781207,10.28934,0,0,264.1273
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.664153,5.664153,0,0,0,5.664153,0,0,0,0,0,5.962266,5.664153,0,0,71.64133,254.281,0,5.962266,-5.962266,345.7511,82.32153,0.1781207,6.230568,0,0,254.281
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.946172,3.946172,0,0,0,3.946172,0,0,8.881784E-16,0,0,4.153865,3.946172,0,0,78.26608,248.3188,0,4.153865,-4.153865,341.3726,81.27902,0.1781207,4.340789,0,0,248.3188
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.88148,244.1649,0,0,0,341.3726,81.27902,0.1781207,0,0,0,244.1649
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,14.0796,14.0796,0,0,0,14.0796,0,0,1.776357E-15,0,0,14.82064,14.0796,0,0,82.88148,244.1649,0,14.82064,-14.82064,325.7502,77.55943,0.1781207,15.48757,0,0,244.1649
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,43.52443,43.52443,0,0,0,43.52443,0,0,0,0,0,45.81519,43.52443,0,0,99.34885,229.3443,0,45.81519,-45.81519,277.4568,66.06101,0.1781207,47.87687,0,0,229.3443
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,67.70955,67.70955,81,0,22.761,67.70955,2.29793,0,0,0,1.555918,0,0,13.29045,12.62593,150.2546,183.5291,14.18184,0,14.18184,290.9109,69.26436,0.1781708,74.48051,1.244735,81,185.085
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,39.26223,39.26223,81,0,22.761,39.26223,28.50177,0,0,0,11.19043,0,0,41.73777,39.65088,136.0728,196.2927,50.84131,0,50.84131,339.1432,80.74821,0.1783453,43.18845,8.952344,81,207.4832
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,39.94817,39.94817,0,0,0,39.94817,55.82063,0,7.105427E-15,0,22.29932,42.05071,39.94817,0,0,85.23146,242.0499,0,19.75138,-19.75138,318.3234,75.79113,0.1783453,43.94299,17.83946,0,264.3492
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.740847,4.740847,0,0,0,4.740847,1219.622,0,0,0,57.82042,4.990366,4.740847,0,0,107.1774,222.2985,52.83006,0,52.83006,368.4424,87.72421,0.1780555,5.214932,46.25634,0,280.119
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,22.77899,22.77899,0,0,0,22.77899,425.9367,18.6988,0,0,97.02406,23.97788,22.77899,0,0,54.34738,269.8456,54.34738,0,54.34738,420.0009,100,0.1777584,25.05688,77.61925,0,366.8696
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,78.50555,78.50555,20.25,0,7.39125,78.50555,152.5583,58.4451,0,0,119.7667,61.32163,58.25555,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,86.3561,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,31.55148,31.55148,0,0,0,31.55148,233.5141,40.46507,0,0,73.67715,33.21208,31.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,34.70662,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,123.7099,123.7099,60.13844,0,17.48302,123.7099,54.09214,1.421085E-14,0,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,136.0809,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,30.38687,30.38687,0,0,0,30.38687,152.886,14.4711,0,0,46.45728,31.98618,30.38687,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,33.42556,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,77.20867,77.20867,40.12591,0,12.41986,77.20867,50.55713,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,84.92954,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1777584,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,23.80259,23.80259,0,0,0,23.80259,12.95152,0,0,0,3.082796,25.05535,23.80259,0,0,0,318.7582,0,21.97256,-21.97256,396.8397,94.48546,0.1777584,26.18284,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,60.83761,60.83761,0,0,0,60.83761,0,0,7.105427E-15,0,0,64.03959,60.83761,0,0,24.41395,296.7857,0,64.03959,-64.03959,329.3361,78.41319,0.1777584,66.92137,0,0,296.7857
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,18.50465,18.50465,0,0,0,18.50465,0,0,0,0,0,19.47858,18.50465,0,0,95.56905,232.7461,0,19.47858,-19.47858,308.8038,73.52457,0.1777584,20.35512,0,0,232.7461
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,96.6396,96.6396,81,0,22.761,96.6396,0,0,0,0,0,16.46274,15.63961,0,0,117.2119,213.2675,0,16.46274,-16.46274,291.4506,69.39286,0.1777584,106.3036,0,81,213.2675
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,30.99217,30.99217,81,0,22.761,30.99217,0,0,0,0,0,0,0,50.00783,47.50743,135.5039,196.8047,47.50743,0,47.50743,336.5201,80.12367,0.1779305,34.09139,0,81,196.8047
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,16.86525,16.86525,0,0,0,16.86525,0,0,0,0,0,17.75289,16.86525,0,0,87.99642,239.5614,0,17.75289,-17.75289,317.8069,75.66816,0.1779305,18.55177,0,0,239.5614
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.7219,221.8085,0,0,0,317.8069,75.66816,0.1779305,0,0,0,221.8085
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,52.50884,52.50884,0,0,0,52.50884,0,0,7.105427E-15,0,0,55.27246,52.50884,0,0,107.7219,221.8085,0,55.27246,-55.27246,259.5446,61.79622,0.1779305,57.75972,0,0,221.8085
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,51.15978,51.15978,0,0,0,51.15978,0,0,0,0,0,53.8524,51.15978,0,0,169.1357,166.5361,0,53.8524,-53.8524,202.7792,48.28067,0.1779305,56.27576,0,0,166.5361
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,24.80466,24.80466,0,0,0,24.80466,0,0,0,0,0,26.11017,24.80466,0,0,228.9717,112.6837,0,26.11017,-26.11017,175.2567,41.72769,0.1779305,27.28513,0,0,112.6837
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.86743,48.86743,0,0,0,48.86743,0,0,7.105427E-15,0,0,51.4394,48.86743,0,0,257.983,86.57351,0,51.4394,-51.4394,121.0348,28.81775,0.1779305,53.75418,0,0,86.57351
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.1379,35.13411,0,0,0,121.0348,28.81775,0.1779305,0,0,0,35.13411
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,24.99125,24.99125,0,0,0,24.99125,6.63837,0,3.552714E-15,0,1.659012,26.30658,24.99125,0,0,315.1379,35.13411,0,24.64757,-24.64757,95.05396,22.63185,0.1779305,27.49037,1.327209,0,36.79312
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,41.94682,41.94682,81,0,22.761,41.94682,49.26738,0,0,0,20.6661,0,0,39.05318,37.10052,342.5241,10.48654,57.76662,0,57.76662,149.8562,35.67997,0.1781208,46.1415,16.53288,81,31.15264
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,41.01069,41.01069,81,0,22.761,41.01069,123.7998,0,0,0,50.77114,0,0,39.98931,37.98984,284.7575,62.47651,88.76098,0,88.76098,234.0623,55.729,0.1781595,45.11176,40.61691,81,113.2476
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,7.737665,7.737665,80.05345,0,22.52152,7.737665,1091.038,0,0,0,84.42088,0,0,72.31579,68.7,195.9965,142.3614,153.1209,0,153.1209,379.3255,90.31541,0.1778415,8.511432,67.5367,81,226.7823
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,79.49178,79.49178,25.19897,0,8.643339,79.49178,125.8318,0,0,0,100.0259,57.15033,54.29282,0,0,42.87561,280.1702,42.87561,0,42.87561,420.0009,100,0.1776523,87.44096,80.02076,81,380.1961
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,26.69306,26.69306,0,0,0,26.69306,405.5453,80.1545,0,0,108.2525,28.09796,26.69306,0,0,0,318.7582,0,0,0,420.0009,100,0.1776523,29.36237,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,30.97207,30.97207,0,0,0,30.97207,364.7125,80.35681,0,0,112.959,32.60218,30.97207,0,0,0,318.7582,0,0,0,420.0009,100,0.1776523,34.06927,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,41.97462,41.97462,0,0,0,41.97462,226.819,51.02262,0,0,95.20643,44.18381,41.97462,0,0,0,318.7582,0,0,0,420.0009,100,0.1776523,46.17208,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,38.63387,38.63387,0,0,0,38.63387,244.7394,53.88507,0,0,94.5523,40.66722,38.63387,0,0,0,318.7582,0,0,0,420.0009,100,0.1776523,42.49725,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776523,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,62.30001,62.30001,0,0,0,62.30001,71.44328,0,0,0,44.50917,65.57896,62.30001,0,0,0,318.7582,0,21.06979,-21.06979,397.7913,94.71204,0.1776523,68.53001,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,2.784875,0,0,26.19575,0,0,0,0,23.41088,297.6884,23.41088,0,23.41088,420.0009,100,0.1775263,0,20.9566,0,323.8842
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,21.73145,21.73145,0,0,0,21.73145,14.14552,0,3.552714E-15,0,3.074027,22.87522,21.73145,0,0,0,318.7582,0,19.80119,-19.80119,399.1285,95.03042,0.1775263,23.9046,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,29.90356,29.90356,0,0,0,29.90356,0,0,3.552714E-15,0,0,31.47743,29.90356,0,0,22.00132,298.957,0,31.47743,-31.47743,365.9484,87.1304,0.1775263,32.89391,0,0,298.957
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,73.27103,73.27103,81,0,22.761,73.27103,0,0,0,0,0,0,0,7.728974,7.342525,56.97624,267.4796,7.342525,0,7.342525,372.9142,88.78891,0.1775526,80.59813,0,81,267.4796
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.63371,274.0879,0,0,0,372.9142,88.78891,0.1775526,0,0,0,274.0879
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,54.44872,54.44872,0,0,0,54.44872,0,0,7.105427E-15,0,0,57.31445,54.44872,0,0,49.63371,274.0879,0,57.31445,-57.31445,312.4994,74.40448,0.1775526,59.8936,0,0,274.0879
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,23.72291,23.72291,0,0,0,23.72291,0,0,3.552714E-15,0,0,24.97148,23.72291,0,0,113.3164,216.7734,0,24.97148,-24.97148,286.1772,68.13729,0.1775526,26.0952,0,0,216.7734
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,87.01972,87.01972,81,0,22.761,87.01972,0,0,0,0,0,6.33655,6.019722,0,0,141.0625,191.802,0,6.33655,-6.33655,279.4979,66.54698,0.1775526,95.72169,0,81,191.802
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,8.373106,8.373106,80.6889,0,22.68229,8.373106,0,0,0,0,0,0,0,72.31579,68.7,148.1031,185.4654,68.7,0,68.7,344.6724,82.0647,0.1776976,9.210417,0,81,185.4654
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,33.82782,33.82782,0,0,0,33.82782,0,0,7.105427E-15,0,0,35.60824,33.82782,0,0,79.40314,247.2954,0,35.60824,-35.60824,307.138,73.12796,0.1776976,37.21061,0,0,247.2954
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.9678,211.6872,0,0,0,307.138,73.12796,0.1776976,0,0,0,211.6872
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,96.69515,96.69515,81,0,22.761,96.69515,0,0,0,0,0,16.52121,15.69515,0,0,118.9678,211.6872,0,16.52121,-16.52121,289.7231,68.98157,0.1776976,106.3647,0,81,211.6872
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,11.98206,11.98206,81,0,22.761,11.98206,0,0,0,0,0,0,0,69.01794,65.56705,137.3247,195.166,65.56705,0,65.56705,351.9255,83.79162,0.1778614,13.18026,0,81,195.166
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,21.16719,21.16719,0,0,0,21.16719,2.48486,0,0,0,0.5259752,22.28125,21.16719,0,0,71.7577,254.1763,0,21.75528,-21.75528,328.9934,78.33161,0.1778614,23.28391,0.4207801,0,254.7023
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,85.7744,85.7744,81,0,22.761,85.7744,30.85893,0,0,0,26.46906,5.02568,4.774396,0,0,95.93023,232.421,21.44338,0,21.44338,349.3364,83.17517,0.1779191,94.35184,21.17525,81,258.8901
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,61.58149,61.58149,0,0,0,61.58149,89.26153,0,0,0,54.96857,64.82262,61.58149,0,0,74.48684,251.7201,0,9.854041,-9.854041,338.9493,80.70206,0.1779191,67.73963,43.97486,0,306.6886
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,16.17109,16.17109,0,0,0,16.17109,470.8708,0,0,0,76.14494,17.0222,16.17109,0,0,85.43578,241.866,59.12274,0,59.12274,395.0381,94.0565,0.1776023,17.7882,60.91595,0,318.011
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,47.80789,47.80789,0,0,0,47.80789,203.2695,20.54171,0,0,97.17884,50.3241,47.80789,0,0,26.31304,295.0765,26.31304,0,26.31304,420.0009,100,0.1774617,52.58868,77.74307,0,392.2553
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,58.93473,58.93473,0,0,0,58.93473,157.6042,30.84706,0,0,92.88361,62.03656,58.93473,0,0,0,318.7582,0,0,0,420.0009,100,0.1774617,64.8282,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,62.99001,62.99001,20.25,0,7.39125,62.99001,153.774,51.8728,0,0,96.86227,44.98948,42.74001,0,0,0,318.7582,0,0,0,420.0009,100,0.1774617,69.28901,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,34.83994,34.83994,0,0,0,34.83994,279.444,60.6845,0,0,97.35812,36.67362,34.83994,0,0,0,318.7582,0,0,0,420.0009,100,0.1774617,38.32394,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,10.21651,10.21651,0,0,0,10.21651,944.0291,85.6926,0,0,96.44682,10.75422,10.21651,0,0,0,318.7582,0,0,0,420.0009,100,0.1774617,11.23816,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.347586,5.347586,0,0,0,5.347586,1308.747,64.35731,0,0,69.98634,5.629037,5.347586,0,0,0,318.7582,0,0,0,420.0009,100,0.1774617,5.882344,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,49.32418,49.32418,0,0,0,49.32418,85.51492,0,7.105427E-15,0,42.17953,51.9202,49.32418,0,0,0,318.7582,0,9.740661,-9.740661,409.7333,97.55535,0.1774617,54.2566,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,35.08993,35.08993,0,0,0,35.08993,76.90853,0,0,0,26.98715,36.93677,35.08993,0,0,10.82296,309.0176,0,9.949619,-9.949619,399.2455,95.05825,0.1774617,38.59892,21.58972,0,336.0047
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,49.40961,49.40961,0,0,0,49.40961,6.118838,0,7.105427E-15,0,3.023294,52.01012,49.40961,0,0,21.87809,299.0679,0,48.98682,-48.98682,347.6088,82.76384,0.1774617,54.35057,2.418635,0,302.0912
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,8.013268,8.013268,0,0,0,8.013268,0,0,1.776357E-15,0,0,8.435019,8.013268,0,0,76.30789,250.0811,0,8.435019,-8.435019,338.7175,80.64687,0.1774617,8.814594,0,0,250.0811
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,34.63578,34.63578,0,0,0,34.63578,0,0,7.105427E-15,0,0,36.45872,34.63578,0,0,85.68013,241.6461,0,36.45872,-36.45872,300.2867,71.49668,0.1774617,38.09936,0,0,241.6461
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,46.21199,46.21199,0,0,0,46.21199,0,0,0,0,0,48.6442,46.21199,0,0,126.1898,205.1874,0,48.6442,-48.6442,249.0112,59.28826,0.1774617,50.83319,0,0,205.1874
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,56.21674,56.21674,0,0,0,56.21674,0,0,7.105427E-15,0,0,59.17552,56.21674,0,0,180.2389,156.5432,0,59.17552,-59.17552,186.6347,44.43674,0.1774617,61.83841,0,0,156.5432
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,63.72829,63.72829,81,0,22.761,63.72829,0,0,0,0,0,0,0,17.27171,16.40812,245.9895,97.36767,16.40812,0,16.40812,202.2008,48.14296,0.1775201,70.10112,0,81,97.36767
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,27.16832,27.16832,81,0,22.761,27.16832,0,0,0,0,0,0,0,53.83168,51.14009,229.5814,112.135,51.14009,0,51.14009,250.7166,59.6943,0.1777019,29.88515,0,81,112.135
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.4413,158.1611,68.7,0,68.7,315.8911,75.21202,0.1777747,0,0,81,158.1611
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,57.30978,57.30978,81,0,22.761,57.30978,0,0,0,0,0,0,0,23.69022,22.5057,109.7413,219.9911,22.5057,0,22.5057,337.2419,80.29553,0.1778543,63.04076,0,81,219.9911
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,58.7003,58.7003,0,0,0,58.7003,0,0,7.105427E-15,0,0,61.78979,58.7003,0,0,87.23558,240.2462,0,61.78979,-61.78979,272.1097,64.7879,0.1778543,64.57034,0,0,240.2462
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,19.78878,19.78878,0,0,0,19.78878,0,0,3.552714E-15,0,0,20.83029,19.78878,0,0,155.8909,178.4564,0,20.83029,-20.83029,250.1527,59.56004,0.1778543,21.76766,0,0,178.4564
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.0357,157.6261,0,0,0,250.1527,59.56004,0.1778543,0,0,0,157.6261
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,58.45631,58.45631,0,0,0,58.45631,3.139154,0,0,0,1.835034,61.53296,58.45631,0,0,179.0357,157.6261,0,59.69792,-59.69792,187.2256,44.57742,0.1778543,64.30194,1.468027,0,159.4612
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,30.36998,30.36998,0,0,0,30.36998,70.75222,0,0,0,21.48744,31.9684,30.36998,0,0,245.3667,97.92819,0,10.48097,-10.48097,176.1776,41.94697,0.1778543,33.40698,17.18995,0,119.4156
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,80.15824,80.15824,81,0,22.761,80.15824,64.67344,0,0,0,51.84109,0,0,0.8417557,0.799668,257.0122,87.44723,52.64076,0,52.64076,226.1171,53.83728,0.1779954,88.17407,41.47288,81,139.2883
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,26.45623,26.45623,81,0,22.761,26.45623,293.9052,0,0,0,77.75623,0,0,54.54377,51.81658,204.3715,134.8239,129.5728,0,129.5728,349.0406,83.10474,0.1778171,29.10185,62.20499,81,212.5802
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,63.44395,63.44395,48.53099,0,14.54634,63.44395,142.6401,0,0,0,90.49651,15.69786,14.91297,0,0,74.79865,251.4395,74.79865,0,74.79865,420.0009,100,0.1776581,69.78835,72.3972,81,341.9359
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,121.2359,121.2359,52.53594,0,15.55959,121.2359,83.25307,28.61685,0,0,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,133.3595,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,61.19476,61.19476,0,0,0,61.19476,159.8439,33.40055,0,0,97.81609,64.41553,61.19476,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,67.31423,78.25287,0,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,10.25901,10.25901,0,0,0,10.25901,829.7884,74.32911,0,0,85.12807,10.79896,10.25901,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,11.28491,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,42.30391,42.30391,0,0,0,42.30391,213.0527,45.59921,0,0,90.12965,44.53043,42.30391,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,46.5343,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,53.96909,53.96909,0,0,0,53.96909,115.5456,5.54936,0,0,62.35893,56.80957,53.96909,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,59.366,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,96.36006,96.36006,47.53602,0,14.29461,96.36006,53.33509,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1776581,105.9961,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,37.84068,37.84068,0,0,0,37.84068,54.642,0,0,0,20.6769,39.8323,37.84068,0,0,0,318.7582,0,19.15539,-19.15539,399.8093,95.1925,0.1776581,41.62475,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,104.8104,104.8104,81,0,22.761,104.8104,2.844571,0,0,0,2.981407,25.06359,23.81041,0,0,21.28377,299.6028,0,22.08218,-22.08218,376.5326,89.65044,0.1776581,115.2915,2.385125,81,302.5842
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,35.84655,35.84655,0,0,0,35.84655,0,0,7.105427E-15,0,0,37.73321,35.84655,0,0,45.81953,277.5207,0,37.73321,-37.73321,336.7583,80.18039,0.1776581,39.43121,0,0,277.5207
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,102.3145,102.3145,81,0,22.761,102.3145,0,0,0,0,0,22.43635,21.31454,0,0,87.74532,239.7874,0,22.43635,-22.43635,313.1083,74.54945,0.1776581,112.546,0,81,239.7874
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.6746,217.3511,68.7,0,68.7,378.2829,90.06717,0.1777302,0,0,81,217.3511
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,21.14182,21.14182,0,0,0,21.14182,0,0,0,0,0,22.25455,21.14182,0,0,43.9746,279.1811,0,22.25455,-22.25455,354.8245,84.48186,0.1777302,23.256,0,0,279.1811
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.959891,4.959891,0,0,0,4.959891,0,0,8.881784E-16,0,0,5.220938,4.959891,0,0,68.70187,256.9265,0,5.220938,-5.220938,349.3212,83.17154,0.1777302,5.45588,0,0,256.9265
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,38.93345,38.93345,0,0,0,38.93345,0,0,7.105427E-15,0,0,40.98258,38.93345,0,0,74.50291,251.7056,0,40.98258,-40.98258,306.1217,72.88598,0.1777302,42.82679,0,0,251.7056
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,25.66412,25.66412,0,0,0,25.66412,0,0,3.552714E-15,0,0,27.01486,25.66412,0,0,120.0391,210.723,0,27.01486,-27.01486,277.6456,66.10596,0.1777302,28.23053,0,0,210.723
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,26.87946,26.87946,0,0,0,26.87946,0,0,0,0,0,28.29416,26.87946,0,0,150.0556,183.7082,0,28.29416,-28.29416,247.8209,59.00486,0.1777302,29.5674,0,0,183.7082
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,16.9103,16.9103,0,0,0,16.9103,0,0,3.552714E-15,0,0,17.80032,16.9103,0,0,181.4936,155.414,0,17.80032,-17.80032,229.0577,54.53745,0.1777302,18.60133,0,0,155.414
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,17.58599,17.58599,0,0,0,17.58599,0,0,3.552714E-15,0,0,18.51156,17.58599,0,0,201.2717,137.6137,0,18.51156,-18.51156,209.5448,49.89153,0.1777302,19.34458,0,0,137.6137
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,70.82593,70.82593,81,0,22.761,70.82593,0,0,0,0,0,0,0,10.17407,9.665369,221.8401,119.1021,9.665369,0,9.665369,218.7142,52.0747,0.1777641,77.90852,0,81,119.1021
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,39.49559,39.49559,81,0,22.761,39.49559,4.767476,0,0,0,1.882942,0,0,41.50441,39.42919,212.1748,127.8009,41.31213,0,41.31213,257.9063,61.40615,0.177907,43.44514,1.506354,81,129.6839
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,59.31419,59.31419,81,0,22.761,59.31419,33.80513,0,0,0,20.05124,0,0,21.68581,20.60152,170.8626,164.9819,40.65276,0,40.65276,296.4729,70.58865,0.1780318,65.24561,16.04099,81,185.0331
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,69.6633,69.6633,81,0,22.761,69.6633,80.51708,0,0,0,56.09085,0,0,11.3367,10.76987,130.2099,201.5694,66.86072,0,66.86072,359.9026,85.69092,0.1781845,76.62962,44.87268,81,257.6602
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,32.00014,32.00014,0,0,0,32.00014,239.9162,0,0,0,76.77351,33.68436,32.00014,0,0,63.34914,261.744,43.08915,0,43.08915,400.7805,95.42374,0.1779582,35.20015,61.41881,0,338.5175
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,49.00858,49.00858,0,0,0,49.00858,202.2171,27.25576,0,0,99.10372,51.58797,49.00858,0,0,20.25999,300.5242,20.25999,0,20.25999,420.0009,100,0.1778519,53.90944,79.28297,0,399.628
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,53.03374,53.03374,0,0,0,53.03374,171.9728,35.37863,0,0,91.20362,55.82499,53.03374,0,0,0,318.7582,0,0,0,420.0009,100,0.1778519,58.33712,72.9629,0,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,47.33895,47.33895,0,0,0,47.33895,223.8168,56.12203,0,0,105.9525,49.83047,47.33895,0,0,0,318.7582,0,0,0,420.0009,100,0.1778519,52.07284,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,47.10785,47.10785,0,0,0,47.10785,223.9061,55.89013,0,0,105.4773,49.58722,47.10785,0,0,0,318.7582,0,0,0,420.0009,100,0.1778519,51.81864,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,82.8391,82.8391,20.25,0,7.39125,82.8391,104.5633,20.736,0,0,86.61927,65.88327,62.58911,0,0,0,318.7582,0,0,0,420.0009,100,0.1778519,91.12302,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,78.72831,78.72831,20.25,0,7.39125,78.72831,90.2161,9.469495,0,0,71.02561,61.55612,58.47831,0,0,0,318.7582,0,0,0,420.0009,100,0.1778519,86.60114,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,57.80807,57.80807,0,0,0,57.80807,78.6065,0,0,0,45.4409,60.85059,57.80807,0,0,0,318.7582,0,15.4097,-15.4097,403.7576,96.13257,0.1778519,63.58887,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,0.0460335,0,0,17.16792,0,0,0,0,17.12189,303.3485,17.12189,0,17.12189,420.0009,100,0.1777623,0,13.73434,0,320.5164
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,152.7643,149.7,81,0,22.761,149.7,1.982256,0,3.064346,18.34078,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1777623,168.0408,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,41.55698,41.55698,0,0,0,41.55698,0,0,0,0,0,43.74419,41.55698,0,0,77.05373,249.4099,0,43.74419,-43.74419,300.7908,71.61672,0.1777623,45.71268,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.645642,6.645642,0,0,0,6.645642,0,0,8.881784E-16,0,0,6.995412,6.645642,0,0,125.6584,205.6657,0,6.995412,-6.995412,293.417,69.86105,0.1777623,7.310206,0,0,205.6657
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,94.47095,94.47095,81,0,22.761,94.47095,0,0,0,0,0,14.17995,13.47095,0,0,133.4311,198.6703,0,14.17995,-14.17995,278.47,66.30226,0.1777623,103.9181,0,81,198.6703
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,29.83165,29.83165,81,0,22.761,29.83165,0,0,0,0,0,0,0,51.16835,48.60993,149.1866,184.4903,48.60993,0,48.60993,324.5855,77.2821,0.1779311,32.81482,0,81,184.4903
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,16.08536,16.08536,81,0,22.761,16.08536,0,0,0,0,0,0,0,64.91464,61.66891,100.5766,228.2393,61.66891,0,61.66891,383.0898,91.21166,0.1781103,17.69389,0,81,228.2393
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,75.93436,75.93436,81,0,22.761,75.93436,0,0,0,0,0,0,0,5.065641,4.812359,38.90772,283.7413,4.812359,0,4.812359,387.6552,92.29866,0.178127,83.52779,0,81,283.7413
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.09536,288.0724,0,0,0,387.6552,92.29866,0.178127,0,0,0,288.0724
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.09536,288.0724,0,0,0,387.6552,92.29866,0.178127,0,0,0,288.0724
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.09536,288.0724,0,0,0,387.6552,92.29866,0.178127,0,0,0,288.0724
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.07307,40.07307,0,0,0,40.07307,0,0,7.105427E-15,0,0,42.18218,40.07307,0,0,34.09536,288.0724,0,42.18218,-42.18218,343.1912,81.71203,0.178127,44.08038,0,0,288.0724
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,21.76496,21.76496,0,0,0,21.76496,0,0,3.552714E-15,0,0,22.91048,21.76496,0,0,80.96445,245.8902,0,22.91048,-22.91048,319.0414,75.9621,0.178127,23.94145,0,0,245.8902
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,36.77917,36.77917,0,0,0,36.77917,2.967215,0,7.105427E-15,0,1.091317,38.71492,36.77917,0,0,106.4205,222.9797,0,37.6236,-37.6236,279.3827,66.51955,0.178127,40.45709,0.8730538,0,224.0711
