Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,56.29069,56.29069,0,0,0,56.29069,41.61288,0,7.105427E-15,0,23.42418,59.25336,56.29069,0,0,148.2245,185.3561,0,35.82918,-35.82918,241.6154,57.52737,0.178127,61.91976,18.73934,0,208.7803
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,188.0347,149.527,49.58364,0,49.58364,288.6546,68.72715,0.1778681,0,39.66692,0,199.1106
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,62.52262,62.52262,81,0,22.761,62.52262,103.3139,0,0,0,64.59454,0,0,18.47738,17.55351,138.4511,194.1522,82.14804,0,82.14804,366.5871,87.28246,0.1779402,68.77489,51.67562,81,258.7468
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,44.80247,44.80247,0,0,0,44.80247,161.3016,0,0,0,72.2671,47.1605,44.80247,0,0,56.30306,268.0855,25.1066,0,25.1066,390.4053,92.95345,0.1778097,49.28272,57.81368,0,340.3526
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,60.64993,0,0,91.84639,0,0,0,0,31.19646,290.6814,31.19646,0,31.19646,420.0009,100,0.1776478,0,73.47711,0,382.5278
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.7832095,0.7832095,0,0,0,0.7832095,11547.1,89.61358,0,0,90.43801,0.8244311,0.7832095,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,0.8615304,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,149.5745,149.5745,80.87448,0,22.72924,149.5745,64.43663,24.06496,0,14.83193,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,164.5319,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,67.22212,67.22212,20.25,0,7.39125,67.22212,135.6539,41.74511,0,0,91.18945,49.44434,46.97212,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,73.94434,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,81.73824,81.73824,20.25,0,7.39125,81.73824,82.90141,3.037686,0,0,67.76215,64.72447,61.48825,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,89.91207,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,20.9784,20.9784,0,0,0,20.9784,189.3725,17.6448,0,0,39.72733,22.08253,20.9784,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,23.07624,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,77.55497,77.55497,74.90732,0,21.21955,77.55497,3.593587,0,1.421085E-14,0,2.787005,2.787005,2.647655,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,85.31047,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1776478,0,0,0,318.7582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,24.50375,24.50375,0,0,0,24.50375,0,0,0,0,0,25.79342,24.50375,0,0,0,318.7582,0,25.79342,-25.79342,392.8122,93.52653,0.1776478,26.95412,0,0,318.7582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,50.40888,50.40888,0,0,0,50.40888,0,0,0,0,0,53.06198,50.40888,0,0,28.65936,292.9648,0,53.06198,-53.06198,336.8799,80.20935,0.1776478,55.44977,0,0,292.9648
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,56.99636,56.99636,0,0,0,56.99636,0,0,0,0,0,59.99617,56.99636,0,0,87.61711,239.9028,0,59.99617,-59.99617,273.6384,65.15188,0.1776478,62.696,0,0,239.9028
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.2795,179.9066,0,0,0,273.6384,65.15188,0.1776478,0,0,0,179.9066
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,38.8735,38.8735,0,0,0,38.8735,0,0,0,0,0,40.91947,38.8735,0,0,154.2795,179.9066,0,40.91947,-40.91947,230.5055,54.88216,0.1776478,42.76085,0,0,179.9066
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,43.94578,43.94578,0,0,0,43.94578,0,0,0,0,0,46.25872,43.94578,0,0,199.7456,138.9872,0,46.25872,-46.25872,181.7446,43.27243,0.1776478,48.34036,0,0,138.9872
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,19.70363,19.70363,0,0,0,19.70363,0,0,0,0,0,20.74066,19.70363,0,0,251.1442,92.72846,0,20.74066,-20.74066,159.882,38.06706,0.1776478,21.67399,0,0,92.72846
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,40.00556,40.00556,0,0,0,40.00556,0,0,7.105427E-15,0,0,42.11111,40.00556,0,0,274.1894,71.98781,0,42.11111,-42.11111,115.493,27.49827,0.1776478,44.00611,0,0,71.98781
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,39.64278,39.64278,81,0,22.761,39.64278,0,0,0,0,0,0,0,41.35722,39.28936,320.9795,29.87669,39.28936,0,39.28936,152.7661,36.37281,0.1777833,43.60706,0,81,29.87669
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,78.31543,78.31543,81,0,22.761,78.31543,0,0,0,0,0,0,0,2.684572,2.550343,281.6901,65.23711,2.550343,0,2.550343,155.1856,36.94888,0.177792,86.14697,0,81,65.23711
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,49.15928,49.15928,81,0,22.761,49.15928,2.717172,-3.552714E-15,0,0,1.335742,0,0,31.84072,30.24869,279.1398,67.53242,31.58443,0,31.58443,185.1492,44.08306,0.1778996,54.0752,1.068594,81,68.86816
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,102.9726,102.9726,81,0,22.761,102.9726,21.88156,7.105427E-15,0,0,22.53201,23.12902,21.97257,0,0,247.5554,95.9584,0,0.5970145,-0.5970145,184.5199,43.93322,0.1778996,113.2698,18.02561,81,118.4904
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,70.86789,70.86789,81,0,22.761,70.86789,75.48155,0,0,0,53.49218,0,0,10.13211,9.625507,248.2187,95.3614,63.11769,0,63.11769,244.3986,58.19003,0.1780696,77.95467,42.79374,81,148.8536
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,36.44972,36.44972,81,0,22.761,36.44972,158.0872,-7.105427E-15,0,0,57.62235,0,0,44.55028,42.32277,185.101,152.1673,99.94511,0,99.94511,339.2148,80.76528,0.1780488,40.09469,46.09788,81,209.7897
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,90.99068,90.99068,81,0,22.761,90.99068,82.30927,0,0,0,74.89376,10.51651,9.990682,0,0,85.1559,242.1179,64.37725,0,64.37725,400.2885,95.30659,0.1781946,100.0898,59.91501,81,317.0117
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,51.65563,0,0,72.43428,0,0,0,0,20.77865,300.0574,20.77865,0,20.77865,420.0009,100,0.1780876,0,57.94742,0,372.4917
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,15.44766,15.44766,0,0,0,15.44766,635.2139,81.865,0,0,98.12569,16.2607,15.44766,0,0,0,318.7582,0,0,0,420.0009,100,0.1780876,16.99243,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,19.96326,19.96326,0,0,0,19.96326,519.8354,82.76215,0,0,103.7761,21.01396,19.96326,0,0,0,318.7582,0,0,0,420.0009,100,0.1780876,21.95959,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,42.37901,42.37901,0,0,0,42.37901,245.0354,59.2341,0,0,103.8436,44.60949,42.37901,0,0,0,318.7582,0,0,0,420.0009,100,0.1780876,46.61691,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6400006,0.6400006,0,0,0,0.6400006,12870.67,81.69864,0,0,82.37232,0.6736848,0.6400006,0,0,0,318.7582,0,0,0,420.0009,100,0.1780876,0.7040006,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,54.11963,54.11963,0,0,0,54.11963,71.25886,0,0,0,38.56503,56.96803,54.11963,0,0,0,318.7582,0,18.403,-18.403,400.6024,95.38132,0.1780876,59.53159,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,85.09521,85.09521,81,0,22.761,85.09521,27.28619,0,0,0,23.21924,4.310753,4.095215,0,0,20.44778,300.3552,18.90849,0,18.90849,418.5405,99.65231,0.1781362,93.60474,18.57539,81,323.5745
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,99.62122,99.62122,81,0,22.761,99.62122,2.797905,0,1.421085E-14,0,2.787307,19.60129,18.62123,0,0,1.539292,317.3729,0,16.81398,-16.81398,400.817,95.43244,0.1781362,109.5834,2.229846,81,320.1602
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,51.29443,51.29443,0,0,0,51.29443,0,0,7.105427E-15,0,0,53.99413,51.29443,0,0,20.2215,300.5589,0,53.99413,-53.99413,343.9022,81.88132,0.1781362,56.42387,0,0,300.5589
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,24.52614,24.52614,0,0,0,24.52614,0,0,3.552714E-15,0,0,25.81699,24.52614,0,0,80.21497,246.5647,0,25.81699,-25.81699,316.6887,75.40193,0.1781362,26.97876,0,0,246.5647
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,15.13581,15.13581,0,0,0,15.13581,0,0,1.776357E-15,0,0,15.93244,15.13581,0,0,108.9005,220.7478,0,15.93244,-15.93244,299.8945,71.40331,0.1781362,16.64939,0,0,220.7478
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.529916,1.529916,0,0,0,1.529916,0,0,2.220446E-16,0,0,1.610438,1.529916,0,0,126.6032,204.8153,0,1.610438,-1.610438,298.1969,70.99912,0.1781362,1.682907,0,0,204.8153
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,25.58563,25.58563,0,0,0,25.58563,0,0,3.552714E-15,0,0,26.93224,25.58563,0,0,128.3926,203.2049,0,26.93224,-26.93224,269.8078,64.23984,0.1781362,28.14419,0,0,203.2049
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,25.80989,25.80989,0,0,0,25.80989,0,0,0,0,0,27.1683,25.80989,0,0,158.3173,176.2726,0,27.1683,-27.1683,241.1699,57.4213,0.1781362,28.39087,0,0,176.2726
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,14.98538,14.98538,0,0,0,14.98538,0,0,1.776357E-15,0,0,15.77408,14.98538,0,0,188.5043,149.1043,0,15.77408,-15.77408,224.5426,53.46242,0.1781362,16.48392,0,0,149.1043
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,18.59745,18.59745,0,0,0,18.59745,0,0,3.552714E-15,0,0,19.57626,18.59745,0,0,206.0311,133.3303,0,19.57626,-19.57626,203.9074,48.54929,0.1781362,20.45719,0,0,133.3303
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,38.48417,38.48417,0,0,0,38.48417,0,0,7.105427E-15,0,0,40.50966,38.48417,0,0,227.7825,113.754,0,40.50966,-40.50966,161.2065,38.38242,0.1781362,42.33259,0,0,113.754
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,31.98015,31.98015,0,0,0,31.98015,0,0,3.552714E-15,0,0,33.66332,31.98015,0,0,272.7932,73.24434,0,33.66332,-33.66332,125.7222,29.9338,0.1781362,35.17817,0,0,73.24434
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,18.39993,18.39993,0,0,0,18.39993,0,0,0,0,0,19.36835,18.39993,0,0,310.1969,39.58102,0,19.36835,-19.36835,105.3062,25.07285,0.1781362,20.23992,0,0,39.58102
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,38.37485,38.37485,81,0,22.761,38.37485,5.272213,0,0,0,2.023204,0,0,42.62515,40.49389,331.7173,20.21267,42.51709,0,42.51709,145.6414,34.67647,0.1782791,42.21234,1.618563,81,22.23588
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,29.53357,29.53357,81,0,22.761,29.53357,50.0887,0,0,0,14.79298,0,0,51.46643,48.8931,289.2002,58.47806,63.68609,0,63.68609,206.0594,49.06166,0.178444,32.48693,11.83439,81,73.27104
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,225.5141,115.7955,114.4091,0,114.4091,314.5974,74.90399,0.178278,0,36.56729,81,161.5047
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,28.26013,28.26013,81,0,22.761,28.26013,152.4661,0,0,0,43.08712,0,0,52.73987,50.10288,111.105,218.7637,93.18999,0,93.18999,403.0052,95.95342,0.1782913,31.08614,34.46969,81,261.8509
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,63.91655,63.91655,24.80176,0,8.542845,63.91655,92.44626,3.552714E-15,0,0,59.08846,41.17347,39.11479,0,0,17.91499,302.6347,17.91499,0,17.91499,420.0009,100,0.1782365,70.3082,47.27077,81,361.7232
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,13.85413,13.85413,0,0,0,13.85413,644.5284,74.71049,0,0,89.29379,14.58329,13.85413,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,15.23954,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,15.90702,15.90702,0,0,0,15.90702,573.3404,74.45714,0,0,91.20137,16.74423,15.90702,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,17.49772,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,10.1234,10.1234,0,0,0,10.1234,1026.983,93.30939,0,0,103.9656,10.65621,10.1234,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,11.13574,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,19.60901,19.60901,0,0,0,19.60901,286.3135,35.50218,0,0,56.14324,20.64106,19.60901,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,21.56991,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,12.48377,12.48377,0,0,0,12.48377,238.0772,16.5802,0,0,29.72101,13.14081,12.48377,0,0,0,318.7582,0,0,0,420.0009,100,0.1782365,13.73214,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,27.08483,27.08483,0,0,0,27.08483,50.45941,0,0,0,13.66684,28.51034,27.08483,0,0,0,318.7582,0,14.8435,-14.8435,404.3544,96.27467,0.1782365,29.79331,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,48.90742,48.90742,0,0,0,48.90742,5.812294,0,7.105427E-15,0,2.842643,51.48149,48.90742,0,0,16.49278,303.9147,0,48.63885,-48.63885,353.0846,84.06759,0.1782365,53.79816,2.274114,0,306.7574
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,67.94532,67.94532,81,0,22.761,67.94532,0,0,0,0,0,0,0,13.05468,12.40194,70.53594,255.2759,12.40194,0,12.40194,364.8501,86.8689,0.1782782,74.73985,0,81,255.2759
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.134,266.4376,0,0,0,364.8501,86.8689,0.1782782,0,0,0,266.4376
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,91.7756,91.7756,81,0,22.761,91.7756,0,0,0,0,0,11.34273,10.77559,0,0,58.134,266.4376,0,11.34273,-11.34273,352.8938,84.02216,0.1782782,100.9532,0,81,266.4376
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,52.85126,52.85126,0,0,0,52.85126,0,0,7.105427E-15,0,0,55.63291,52.85126,0,0,70.73703,255.0949,0,55.63291,-55.63291,294.2516,70.05975,0.1782782,58.13639,0,0,255.0949
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,51.31657,51.31657,0,0,0,51.31657,0,0,0,0,0,54.01744,51.31657,0,0,132.5514,199.462,0,54.01744,-54.01744,237.3122,56.50279,0.1782782,56.44822,0,0,199.462
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,10.3113,10.3113,0,0,0,10.3113,0,0,0,0,0,10.854,10.3113,0,0,192.5708,145.4445,0,10.854,-10.854,225.8711,53.77872,0.1782782,11.34243,0,0,145.4445
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.6308,134.5905,0,0,0,225.8711,53.77872,0.1782782,0,0,0,134.5905
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,88.70649,88.70649,81,0,22.761,88.70649,0,0,0,0,0,8.112094,7.706489,0,0,204.6308,134.5905,0,8.112094,-8.112094,217.3202,51.74279,0.1782782,97.57714,0,81,134.5905
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,26.44953,26.44953,81,0,22.761,26.44953,0,0,0,0,0,0,0,54.55047,51.82295,213.6442,126.4784,51.82295,0,51.82295,266.4837,63.44838,0.1784524,29.09448,0,81,126.4784
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,25.13091,25.13091,81,0,22.761,25.13091,0,0,0,0,0,0,0,55.86909,53.07563,161.8212,173.1191,53.07563,0,53.07563,316.8357,75.43692,0.1786303,27.644,0,81,173.1191
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,13.59248,13.59248,81,0,22.761,13.59248,0,0,0,0,0,0,0,67.40752,64.03714,108.7456,220.8872,64.03714,0,64.03714,377.5867,89.90141,0.1787909,14.95173,0,81,220.8872
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,44.70847,278.5206,2.024669,0,2.024669,379.5074,90.35873,0.1787806,0,1.619735,0,280.5453
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,36.70227,36.70227,0,0,0,36.70227,35.80081,0,0,0,13.13971,38.63397,36.70227,0,0,42.6838,280.3428,0,25.49426,-25.49426,352.6341,83.96033,0.1787806,40.3725,10.51177,0,293.4825
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,29.29552,29.29552,0,0,0,29.29552,140.6258,0,0,0,41.19705,30.83738,29.29552,0,0,71.01076,254.8485,10.35967,0,10.35967,362.4622,86.30035,0.1787279,32.22507,32.95764,0,296.0456
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,45.23372,45.23372,0,0,0,45.23372,131.1759,0,0,0,59.33574,47.61444,45.23372,0,0,60.65109,264.1722,11.7213,0,11.7213,373.582,88.94791,0.1786682,49.75709,47.46859,0,323.508
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,73.58333,73.58333,39.89143,0,12.36053,73.58333,114.693,7.105427E-15,0,0,84.39494,35.46516,33.6919,0,0,48.92979,274.7214,48.92979,0,48.92979,420.0009,100,0.1785767,80.94166,67.51596,81,359.1164
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785767,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785767,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785767,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,30.72673,30.72673,0,0,0,30.72673,272.6716,51.43915,0,0,83.78308,32.34393,30.72673,0,0,0,318.7582,0,0,0,420.0009,100,0.1785767,33.7994,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,36.41572,36.41572,0,0,0,36.41572,130.5405,9.204929,0,0,47.53727,38.33234,36.41572,0,0,0,318.7582,0,0,0,420.0009,100,0.1785767,40.05729,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,40.59022,40.59022,0,0,0,40.59022,55.70087,0,0,0,22.60911,42.72655,40.59022,0,0,0,318.7582,0,20.11744,-20.11744,398.7952,94.95105,0.1785767,44.64925,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,22.35271,298.6408,16.26163,0,16.26163,414.2223,98.62417,0.1784942,0,13.0093,0,314.9024
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.182504,1.182504,0,0,0,1.182504,214.152,0,0,0,2.532355,1.244741,1.182504,0,0,6.091089,313.2762,1.287614,0,1.287614,415.4439,98.91501,0.1784877,1.300754,2.025884,0,315.8086
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.803474,314.4351,0,0,0,415.4439,98.91501,0.1784877,0,0,0,314.4351
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.803474,314.4351,0,0,0,415.4439,98.91501,0.1784877,0,0,0,314.4351
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,52.21251,52.21251,0,0,0,52.21251,0,0,0,0,0,54.96053,52.21251,0,0,4.803474,314.4351,0,54.96053,-54.96053,357.5104,85.12135,0.1784877,57.43375,0,0,314.4351
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,28.37061,28.37061,0,0,0,28.37061,0,0,3.552714E-15,0,0,29.8638,28.37061,0,0,65.87074,259.4746,0,29.8638,-29.8638,326.0312,77.62631,0.1784877,31.20767,0,0,259.4746
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.05273,229.6108,0,0,0,326.0312,77.62631,0.1784877,0,0,0,229.6108
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.05273,229.6108,0,0,0,326.0312,77.62631,0.1784877,0,0,0,229.6108
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.05273,229.6108,0,0,0,326.0312,77.62631,0.1784877,0,0,0,229.6108
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.05273,229.6108,0,0,0,326.0312,77.62631,0.1784877,0,0,0,229.6108
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,39.19503,39.19503,0,0,0,39.19503,0,0,0,0,0,41.25793,39.19503,0,0,99.05273,229.6108,0,41.25793,-41.25793,282.5415,67.27164,0.1784877,43.11454,0,0,229.6108
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,48.42499,48.42499,0,0,0,48.42499,0,0,7.105427E-15,0,0,50.97367,48.42499,0,0,144.8949,188.3528,0,50.97367,-50.97367,228.8105,54.47858,0.1784877,53.26749,0,0,188.3528
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,41.58675,41.58675,0,0,0,41.58675,0,0,0,0,0,43.77552,41.58675,0,0,201.5323,137.3792,0,43.77552,-43.77552,182.6671,43.49207,0.1784877,45.74542,0,0,137.3792
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,8.764943,8.764943,0,0,0,8.764943,22.59284,0,1.776357E-15,0,1.980249,9.226256,8.764943,0,0,250.1718,93.60363,0,7.246007,-7.246007,175.0291,41.67351,0.1784877,9.641438,1.5842,0,95.58389
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,258.2229,86.35763,20.94731,0,20.94731,194.9015,46.40502,0.1783815,0,16.75784,0,107.3049
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,237.2756,105.2102,42.96818,0,42.96818,235.6647,56.11052,0.1781642,0,34.37455,0,148.1784
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,56.81468,56.81468,0,0,0,56.81468,131.8219,0,0,0,74.89417,59.80493,56.81468,0,0,194.3074,143.8816,15.08925,0,15.08925,249.9796,59.51883,0.178088,62.49615,59.91534,0,218.7757
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,35.40492,35.40492,0,0,0,35.40492,220.2757,0,0,0,77.98843,37.26833,35.40492,0,0,179.2182,157.4619,40.72009,0,40.72009,288.61,68.71654,0.1778827,38.94541,62.39074,0,235.4503
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,9.465833,9.465833,0,0,0,9.465833,1008.021,0,0,0,95.41761,9.964034,9.465833,0,0,138.4981,194.11,85.45358,0,85.45358,369.6784,88.01849,0.1774534,10.41242,76.33409,0,289.5276
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,51.07,0,0,104.1145,0,0,0,0,53.04449,271.0182,53.04449,0,53.04449,420.0009,100,0.1771879,0,83.2916,0,375.1327
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,106.4068,106.4068,37.7068,0,11.80782,106.4068,86.31937,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1771879,117.0475,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,41.71933,41.71933,0,0,0,41.71933,190.7435,35.66182,0,0,79.5769,43.91509,41.71933,0,0,0,318.7582,0,0,0,420.0009,100,0.1771879,45.89127,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1771879,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,20.75076,20.75076,0,0,0,20.75076,238.3767,27.62207,0,0,49.46497,21.8429,20.75076,0,0,0,318.7582,0,0,0,420.0009,100,0.1771879,22.82583,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,42.05912,42.05912,0,0,0,42.05912,66.86863,0,0,0,28.12436,44.27275,42.05912,0,0,0,318.7582,0,16.1484,-16.1484,402.9789,95.94717,0.1771879,46.26503,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,36.83002,36.83002,0,0,0,36.83002,5.111192,0,7.105427E-15,0,1.882453,38.76844,36.83002,0,0,17.94267,302.6098,0,36.88599,-36.88599,364.0977,86.68975,0.1771879,40.51302,1.505962,0,304.4923
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,50.78815,50.78815,0,0,0,50.78815,0,0,7.105427E-15,0,0,53.46121,50.78815,0,0,58.9271,265.7238,0,53.46121,-53.46121,307.7446,73.27238,0.1771879,55.86697,0,0,265.7238
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,97.9778,97.9778,81,0,22.761,97.9778,0,0,0,0,0,17.87137,16.9778,0,0,118.3284,212.2626,0,17.87137,-17.87137,288.9066,68.78713,0.1771879,107.7756,0,81,212.2626
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,16.85839,16.85839,81,0,22.761,16.85839,0,0,0,0,0,0,0,64.14162,60.93453,138.1855,194.3913,60.93453,0,60.93453,346.7141,82.55081,0.1773647,18.54423,0,81,194.3913
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,19.1564,19.1564,0,0,0,19.1564,0,0,3.552714E-15,0,0,20.16463,19.1564,0,0,77.25099,249.2323,0,20.16463,-20.16463,325.4587,77.49002,0.1773647,21.07204,0,0,249.2323
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,82.32436,82.32436,81,0,22.761,82.32436,0,0,0,0,0,1.394056,1.324353,0,0,99.65614,229.0677,0,1.394056,-1.394056,323.9893,77.14014,0.1773647,90.55679,0,81,229.0677
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,34.39833,34.39833,81,0,22.761,34.39833,0,0,0,0,0,0,0,46.60167,44.27159,101.2051,227.6736,44.27159,0,44.27159,365.989,87.14006,0.1775123,37.83816,0,81,227.6736
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,37.46827,37.46827,0,0,0,37.46827,0,0,0,0,0,39.44028,37.46827,0,0,56.9335,267.5181,0,39.44028,-39.44028,324.4153,77.24158,0.1775123,41.2151,0,0,267.5181
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,17.55895,17.55895,0,0,0,17.55895,0,0,3.552714E-15,0,0,18.48311,17.55895,0,0,100.756,228.0778,0,18.48311,-18.48311,304.9324,72.6028,0.1775123,19.31485,0,0,228.0778
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,38.09375,38.09375,0,0,0,38.09375,0,0,0,0,0,40.09869,38.09375,0,0,121.2928,209.5947,0,40.09869,-40.09869,262.6646,62.53907,0.1775123,41.90313,0,0,209.5947
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,21.73591,21.73591,0,0,0,21.73591,0,0,3.552714E-15,0,0,22.87991,21.73591,0,0,165.8469,169.496,0,22.87991,-22.87991,238.5471,56.79681,0.1775123,23.9095,0,0,169.496
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.269,146.6161,0,0,0,238.5471,56.79681,0.1775123,0,0,0,146.6161
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,24.16308,24.16308,0,0,0,24.16308,7.575202,0,0,0,1.830402,25.43482,24.16308,0,0,191.269,146.6161,0,23.60442,-23.60442,213.6658,50.87272,0.1775123,26.57939,1.464322,0,148.4465
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.73927,4.73927,0,0,0,4.73927,460.5427,0,0,0,21.82636,4.988705,4.73927,0,0,217.4962,123.0117,16.83765,0,16.83765,229.6395,54.67595,0.1774283,5.213197,17.46109,0,144.838
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,34.59756,34.59756,0,0,0,34.59756,89.83256,0,0,0,31.07987,36.41848,34.59756,0,0,200.6585,138.1656,0,5.338611,-5.338611,224.0121,53.3361,0.1774283,38.05732,24.8639,0,169.2454
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,39.46065,39.46065,0,0,0,39.46065,111.7397,0,0,0,44.09322,41.53753,39.46065,0,0,206.5903,132.827,2.555693,0,2.555693,226.4366,53.91337,0.1774155,43.40672,35.27457,0,176.9202
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,204.0346,135.1271,84.69548,0,84.69548,306.7858,73.04409,0.1769943,0,67.75639,0,219.8226
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,53.40608,53.40608,0,0,0,53.40608,148.5624,0,0,0,79.34134,56.21693,53.40608,0,0,119.3391,211.353,23.12441,0,23.12441,328.7235,78.26736,0.1768796,58.74669,63.47307,0,290.6943
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,82.99599,82.99599,81,0,22.761,82.99599,105.1348,0,0,0,87.25766,2.101043,1.995991,0,0,96.21472,232.165,85.15662,0,85.15662,409.5102,97.50224,0.1769359,91.29559,69.80613,81,319.4226
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,99.39984,99.39984,30.69984,0,10.03506,99.39984,84.62913,0.7473266,0,0,84.12122,72.31579,68.7,0,0,11.0581,308.8059,11.0581,0,11.0581,420.0009,100,0.1768813,109.3398,67.29697,81,392.9272
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,95.96762,95.96762,44.62345,0,13.55773,95.96762,56.31743,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1768813,105.5644,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,48.02606,48.02606,0,0,0,48.02606,96.74625,0,7.105427E-15,0,46.46342,50.55375,48.02606,0,0,0,318.7582,0,4.090333,-4.090333,415.6892,98.97343,0.1768813,52.82867,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,118.423,118.423,81,0,22.761,118.423,20.76285,0,0,0,24.58798,39.39258,37.42295,0,0,4.544815,314.6679,0,14.8046,-14.8046,400.0838,95.25787,0.1768813,130.2652,19.67038,81,339.2559
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,20.99437,299.8633,15.4372,0,15.4372,414.7289,98.74477,0.176805,0,12.34976,0,315.3005
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,5.557166,313.7568,1.744246,0,1.744246,416.3836,99.13875,0.1767964,0,1.395397,0,315.501
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,42.03362,42.03362,0,0,0,42.03362,0,0,7.105427E-15,0,0,44.24592,42.03362,0,0,3.81292,315.3266,0,44.24592,-44.24592,369.7443,88.03418,0.1767964,46.23699,0,0,315.3266
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,63.03504,63.03504,81,0,22.761,63.03504,0,0,0,0,0,0,0,17.96496,17.06671,52.97505,271.0807,17.06671,0,17.06671,385.9352,91.88914,0.1768532,69.33855,0,81,271.0807
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,51.30444,51.30444,0,0,0,51.30444,0,0,7.105427E-15,0,0,54.00468,51.30444,0,0,35.90834,286.4407,0,54.00468,-54.00468,329.0093,78.33538,0.1768532,56.43489,0,0,286.4407
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,66.38273,66.38273,81,0,22.761,66.38273,0,0,0,0,0,0,0,14.61727,13.8864,95.91354,232.436,13.8864,0,13.8864,342.1831,81.47199,0.1768993,73.021,0,81,232.436
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.534441,3.534441,0,0,0,3.534441,0,0,4.440892E-16,0,0,3.720464,3.534441,0,0,82.02714,244.9338,0,3.720464,-3.720464,338.2614,80.53825,0.1768993,3.887885,0,0,244.9338
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,29.36996,29.36996,0,0,0,29.36996,0,0,3.552714E-15,0,0,30.91575,29.36996,0,0,86.16099,241.2133,0,30.91575,-30.91575,305.6733,72.77921,0.1768993,32.30696,0,0,241.2133
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,71.89687,71.89687,81,0,22.761,71.89687,0,0,0,0,0,0,0,9.103129,8.647973,120.5118,210.2976,8.647973,0,8.647973,313.8775,74.73258,0.176928,79.08656,0,81,210.2976
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.8638,218.0808,68.7,0,68.7,379.052,90.2503,0.1769971,0,0,81,218.0808
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,19.92516,19.92516,0,0,0,19.92516,0,0,0,0,0,20.97385,19.92516,0,0,43.16385,279.9108,0,20.97385,-20.97385,356.9436,84.98641,0.1769971,21.91768,0,0,279.9108
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,56.79323,56.79323,0,0,0,56.79323,0,0,7.105427E-15,0,0,59.78235,56.79323,0,0,66.46812,258.9369,0,59.78235,-59.78235,293.9275,69.9826,0.1769971,62.47255,0,0,258.9369
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,19.26102,19.26102,0,0,0,19.26102,0,0,3.552714E-15,0,0,20.27476,19.26102,0,0,132.893,199.1546,0,20.27476,-20.27476,272.556,64.89417,0.1769971,21.18713,0,0,199.1546
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,155.4205,178.8798,1.272384,0,1.272384,273.7631,65.18156,0.1769908,0,1.017908,0,180.1522
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,52.38298,52.38298,0,0,0,52.38298,40.51725,0,7.105427E-15,0,21.22414,55.13998,52.38298,0,0,154.1481,180.0249,0,33.91583,-33.91583,238.0127,56.66958,0.1769908,57.62127,16.97931,0,201.2491
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,68.80216,68.80216,81,0,22.761,68.80216,35.24252,0,0,0,24.24761,0,0,12.19784,11.58795,191.8324,146.1091,35.83556,0,35.83556,272.0093,64.76398,0.1770899,75.68237,19.39809,81,170.3567
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,67.69706,67.69706,81,0,22.761,67.69706,36.29796,0,0,0,24.57265,0,0,13.30294,12.63779,155.9968,178.3611,37.21045,0,37.21045,307.3102,73.16895,0.177193,74.46677,19.65812,81,202.9338
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,45.93388,0,13.88927,0,0,0,0,0,75.14915,0,0,45.93388,43.63718,118.7863,211.8505,118.7863,0,118.7863,420.0009,100,0.1768101,0,60.11932,81,286.9997
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,29.57724,29.57724,0,0,0,29.57724,248.6349,42.40542,0,0,73.53937,31.13394,29.57724,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,32.53497,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,79.52086,79.52086,20.25,0,7.39125,79.52086,109.0756,24.34748,0,0,86.73785,62.39038,59.27086,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,87.47295,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.5245692,0.5245692,0,0,0,0.5245692,6999.423,36.16464,0,0,36.71682,0.5521781,0.5245692,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,0.5770262,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768101,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,24.56581,24.56581,0,0,0,24.56581,5.650242,0,3.552714E-15,0,1.388028,25.85875,24.56581,0,0,0,318.7582,0,24.47073,-24.47073,394.2064,93.85849,0.1768101,27.0224,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.1897,294.2875,0,0,0,394.2064,93.85849,0.1768101,0,0,0,294.2875
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.1897,294.2875,0,0,0,394.2064,93.85849,0.1768101,0,0,0,294.2875
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.840212,2.840212,0,0,0,2.840212,0,0,4.440892E-16,0,0,2.989697,2.840212,0,0,27.1897,294.2875,0,2.989697,-2.989697,391.055,93.10815,0.1768101,3.124233,0,0,294.2875
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,19.83868,19.83868,0,0,0,19.83868,0,0,3.552714E-15,0,0,20.88282,19.83868,0,0,30.51158,291.2978,0,20.88282,-20.88282,369.0426,87.8671,0.1768101,21.82255,0,0,291.2978
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.71472,270.415,0,0,0,369.0426,87.8671,0.1768101,0,0,0,270.415
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.71472,270.415,0,0,0,369.0426,87.8671,0.1768101,0,0,0,270.415
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.71472,270.415,0,0,0,369.0426,87.8671,0.1768101,0,0,0,270.415
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,32.34532,32.34532,0,0,0,32.34532,0,0,7.105427E-15,0,0,34.0477,32.34532,0,0,53.71472,270.415,0,34.0477,-34.0477,333.1532,79.32202,0.1768101,35.57985,0,0,270.415
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,24.64596,24.64596,0,0,0,24.64596,0,0,3.552714E-15,0,0,25.94312,24.64596,0,0,91.5455,236.3673,0,25.94312,-25.94312,305.8067,72.81097,0.1768101,27.11056,0,0,236.3673
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,17.40943,17.40943,0,0,0,17.40943,0,0,3.552714E-15,0,0,18.32572,17.40943,0,0,120.3712,210.4242,0,18.32572,-18.32572,286.4897,68.2117,0.1768101,19.15037,0,0,210.4242
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,78.18764,78.18764,81,0,22.761,78.18764,0,0,0,0,0,0,0,2.812357,2.671739,140.7331,192.0984,2.671739,0,2.671739,289.0244,68.81519,0.1768189,86.00641,0,81,192.0984
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,60.96173,60.96173,81,0,22.761,60.96173,3.215129,0,0,0,1.959998,0,0,20.03827,19.03635,138.0613,194.503,20.99635,0,20.99635,308.9432,73.55776,0.1768865,67.05791,1.567999,81,196.463
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,79.48305,79.48305,81,0,22.761,79.48305,13.57479,0,0,0,10.78965,0,0,1.516953,1.441105,117.065,213.3997,12.23076,0,12.23076,320.5464,76.3204,0.1769182,87.43135,8.631724,81,224.1894
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,16.92648,16.92648,81,0,22.761,16.92648,112.5023,0,0,0,19.04267,0,0,64.07352,60.86985,104.8342,224.4074,79.91251,0,79.91251,396.358,94.37077,0.1769993,18.61913,15.23414,81,243.4501
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,92.9264,92.9264,81,0,22.761,92.9264,29.66626,0,0,0,27.56778,12.55411,11.9264,0,0,24.92172,296.3287,15.01368,0,15.01368,410.6013,97.76201,0.1770366,102.219,22.05423,81,323.8965
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,64.26119,64.26119,30.75832,0,10.04986,64.26119,70.29783,3.552714E-15,0,0,45.17422,35.26618,33.50288,0,0,9.908041,309.841,9.908041,0,9.908041,420.0009,100,0.1770612,70.68732,36.13938,81,355.0152
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,32.80791,0,0,32.80791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,0,26.24633,0,351.5661
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.990107,3.990107,0,0,0,3.990107,606.5938,20.00363,0,0,24.20374,4.200113,3.990107,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,4.389118,19.363,0,342.962
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,78.62717,78.62717,61.16113,0,17.74177,78.62717,23.38289,0,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,86.48988,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,32.93596,32.93596,0,0,0,32.93596,129.8534,8.099021,0,0,42.76845,34.66943,32.93596,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,36.22955,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,16.95156,16.95156,0,0,0,16.95156,139.8828,5.868577,0,0,23.71232,17.84374,16.95156,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,18.64671,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770612,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,90.08453,90.08453,81,0,22.761,90.08453,4.342003,3.552714E-15,0,0,3.911472,9.562655,9.084522,0,0,0,318.7582,0,5.651183,-5.651183,414.044,98.5817,0.1770612,99.09297,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,53.32334,53.32334,0,0,0,53.32334,3.735848,0,0,0,1.992079,56.12983,53.32334,0,0,6.279092,313.1071,0,54.13775,-54.13775,356.9778,84.99454,0.1770612,58.65567,1.593663,0,315.0991
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,47.0368,47.0368,0,0,0,47.0368,0,0,7.105427E-15,0,0,49.51242,47.0368,0,0,66.43215,258.9693,0,49.51242,-49.51242,304.7871,72.56821,0.1770612,51.74048,0,0,258.9693
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,14.96484,14.96484,0,0,0,14.96484,0,0,1.776357E-15,0,0,15.75246,14.96484,0,0,121.446,209.4569,0,15.75246,-15.75246,288.1825,68.61475,0.1770612,16.46132,0,0,209.4569
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,14.86684,14.86684,0,0,0,14.86684,0,0,0,0,0,15.64931,14.86684,0,0,138.9487,193.7044,0,15.64931,-15.64931,271.6867,64.68719,0.1770612,16.35353,0,0,193.7044
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,17.17528,17.17528,0,0,0,17.17528,0,0,0,0,0,18.07924,17.17528,0,0,156.3368,178.0551,0,18.07924,-18.07924,252.6295,60.14977,0.1770612,18.89281,0,0,178.0551
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,68.6415,68.6415,81,0,22.761,68.6415,0,0,0,0,0,0,0,12.3585,11.74057,176.4249,159.9759,11.74057,0,11.74057,263.7676,62.80169,0.1770997,75.50565,0,81,159.9759
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,13.2813,13.2813,81,0,22.761,13.2813,0,0,0,0,0,0,0,67.7187,64.33276,164.6843,170.5424,64.33276,0,64.33276,324.799,77.33295,0.1772562,14.60943,0,81,170.5424
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,65.20521,65.20521,81,0,22.761,65.20521,0,0,0,0,0,0,0,15.79479,15.00505,100.3515,228.4419,15.00505,0,15.00505,339.0341,80.72224,0.1773052,71.72573,0,81,228.4419
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.650934,1.650934,0,0,0,1.650934,0,0,2.220446E-16,0,0,1.737826,1.650934,0,0,85.34647,241.9464,0,1.737826,-1.737826,337.2022,80.28609,0.1773052,1.816028,0,0,241.9464
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,13.76447,13.76447,0,0,0,13.76447,0,0,1.776357E-15,0,0,14.48892,13.76447,0,0,87.27739,240.2086,0,14.48892,-14.48892,321.9296,76.64975,0.1773052,15.14092,0,0,240.2086
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,8.253576,8.253576,0,0,0,8.253576,0,0,1.776357E-15,0,0,8.687975,8.253576,0,0,103.3762,225.7197,0,8.687975,-8.687975,312.7716,74.46929,0.1773052,9.078934,0,0,225.7197
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,30.36196,30.36196,0,0,0,30.36196,0,0,3.552714E-15,0,0,31.95996,30.36196,0,0,113.0295,217.0317,0,31.95996,-31.95996,279.0829,66.44817,0.1773052,33.39816,0,0,217.0317
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,78.07603,78.07603,81,0,22.761,78.07603,1.064186,0,0,0,0.8308741,0,0,2.923975,2.777776,148.5406,185.0717,3.60865,0,3.60865,282.5063,67.26328,0.1773163,85.88363,0.6646993,81,185.9026
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,144.9319,188.3195,95.90942,0,95.90942,373.494,88.92697,0.1772513,0,21.76753,81,215.5289
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,47.39161,47.39161,0,0,0,47.39161,103.1954,0,0,0,48.90596,49.88591,47.39161,0,0,49.0225,274.638,0,0.9799428,-0.9799428,372.4611,88.68103,0.1772513,52.13077,39.12477,0,323.5439
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,55.64191,55.64191,0,0,0,55.64191,121.9282,0,0,0,67.84315,58.57043,55.64191,0,0,50.11132,273.6581,9.272723,0,9.272723,381.2579,90.77552,0.1772062,61.2061,54.27452,0,341.5012
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.646305,7.646305,0,0,0,7.646305,1253.285,46.94263,0,0,95.82996,8.048741,7.646305,0,0,40.8386,282.0035,40.8386,0,40.8386,420.0009,100,0.1770078,8.410934,76.66397,0,377.8335
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,49.20371,49.20371,0,0,0,49.20371,203.2954,48.23552,0,0,100.0289,51.79338,49.20371,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,54.12408,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,40.57673,40.57673,0,0,0,40.57673,239.1134,54.31207,0,0,97.02441,42.71235,40.57673,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,44.6344,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,19.06787,19.06787,0,0,0,19.06787,471.3901,69.81261,0,0,89.88406,20.07144,19.06787,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,20.97466,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,49.4697,49.4697,0,0,0,49.4697,129.9414,12.20827,0,0,64.28163,52.07336,49.4697,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,54.41667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,8.402539,8.402539,0,0,0,8.402539,652.564,45.98716,0,0,54.83194,8.844778,8.402539,0,0,0,318.7582,0,0,0,420.0009,100,0.1770078,9.242793,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,159.3208,149.7,81,0,22.761,149.7,16.98334,0,9.620764,25.55284,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1770078,175.2528,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,81.957,81.957,81,0,22.761,81.957,3.184703,0,0,0,2.610087,1.007366,0.9569977,0,0,52.10192,271.8665,1.602721,0,1.602721,372.0931,88.59341,0.1770118,90.15269,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,49.39366,49.39366,0,0,0,49.39366,0,0,7.105427E-15,0,0,51.99333,49.39366,0,0,50.4992,273.3089,0,51.99333,-51.99333,317.2873,75.54445,0.1770118,54.33303,0,0,273.3089
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,43.73744,43.73744,0,0,0,43.73744,0,0,0,0,0,46.03941,43.73744,0,0,108.2696,221.3156,0,46.03941,-46.03941,268.7575,63.98976,0.1770118,48.11118,0,0,221.3156
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,7.152986,7.152986,0,0,0,7.152986,0,0,8.881784E-16,0,0,7.529459,7.152986,0,0,159.4245,175.2762,0,7.529459,-7.529459,260.8208,62.10006,0.1770118,7.868285,0,0,175.2762
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,21.58465,21.58465,0,0,0,21.58465,0,0,0,0,0,22.72068,21.58465,0,0,167.7905,167.7467,0,22.72068,-22.72068,236.8711,56.39776,0.1770118,23.74311,0,0,167.7467
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,54.91085,54.91085,0,0,0,54.91085,0,0,7.105427E-15,0,0,57.8009,54.91085,0,0,193.0357,145.0261,0,57.8009,-57.8009,175.9436,41.89124,0.1770118,60.40194,0,0,145.0261
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,40.57444,40.57444,0,0,0,40.57444,0,0,7.105427E-15,0,0,42.70994,40.57444,0,0,257.2589,87.22517,0,42.70994,-42.70994,130.9233,31.17216,0.1770118,44.63189,0,0,87.22517
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,42.45403,42.45403,81,0,22.761,42.45403,0,0,0,0,0,0,0,38.54597,36.61868,304.7144,44.51523,36.61868,0,36.61868,165.6629,39.44346,0.177131,46.69942,0,81,44.51523
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,15.98994,15.98994,81,0,22.761,15.98994,0,0,0,0,0,0,0,65.01006,61.75956,268.0958,77.47204,61.75956,0,61.75956,224.2531,53.39349,0.1772987,17.58894,0,81,77.47204
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,52.19539,52.19539,81,0,22.761,52.19539,0,0,0,0,0,0,0,28.80461,27.36438,206.3362,133.0556,27.36438,0,27.36438,250.2133,59.57446,0.1773874,57.41493,0,81,133.0556
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.197973,2.197973,74.51376,0,21.11998,2.197973,0,0,0,0,0,0,0,72.31579,68.7,178.9718,157.6836,68.7,0,68.7,315.3878,75.09218,0.177471,2.41777,0,81,157.6836
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.49249,40.49249,81,0,22.761,40.49249,0,0,0,0,0,0,0,40.50751,38.48214,110.2718,219.5136,38.48214,0,38.48214,351.8952,83.78439,0.1775951,44.54173,0,81,219.5136
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,79.38349,79.38349,81,0,22.761,79.38349,2.928236,0,0,0,2.324536,0,0,1.616511,1.535685,71.78969,254.1475,3.860221,0,3.860221,355.5573,84.65633,0.1776057,87.32184,1.859629,81,256.472
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,0,0,0,0,0,0,0,0,17.4117,0,0,0,0,67.92947,257.6217,17.4117,0,17.4117,372.0755,88.58922,0.1775216,0,13.92936,0,275.0334
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,20.54822,20.54822,0,0,0,20.54822,155.9688,0,0,0,32.0488,21.6297,20.54822,0,0,50.51777,273.2922,10.41909,0,10.41909,381.9599,90.94265,0.1774712,22.60304,25.63904,0,305.341
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,14.30993,14.30993,0,0,0,14.30993,291.8996,0,0,0,41.77063,15.06308,14.30993,0,0,40.09867,282.6694,26.70754,0,26.70754,407.2969,96.97526,0.1773424,15.74092,33.4165,0,324.44
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,88.08262,88.08262,26.67151,0,9.015893,88.08262,88.59229,0,0,0,78.0344,64.64326,61.4111,0,0,13.39113,306.7062,13.39113,0,13.39113,420.0009,100,0.1773269,96.89088,62.42752,81,384.7406
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,84.14918,84.14918,25.09645,0,8.617402,84.14918,73.86972,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,92.56409,49.72861,81,380.919
