Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,33.83075,33.83075,0,0,0,33.83075,239.4666,45.40205,0,0,81.01337,35.61132,33.83075,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,37.21383,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,23.95471,23.95471,0,0,0,23.95471,297.8154,46.12532,0,0,71.3408,25.21548,23.95471,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,26.35018,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,39.82553,39.82553,0,0,0,39.82553,148.4824,17.21231,0,0,59.13393,41.92162,39.82553,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,43.80809,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,19.4058,19.4058,0,0,0,19.4058,243.5478,26.83525,0,0,47.2624,20.42716,19.4058,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,21.34638,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.691989,6.691989,0,0,0,6.691989,205.5536,6.711428,0,0,13.75563,7.044199,6.691989,0,0,0,318.7582,0,0,0,420.0009,100,0.1773269,7.361188,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,51.48198,51.48198,0,0,0,51.48198,6.963208,0,7.105427E-15,0,3.584797,54.19155,51.48198,0,0,0,318.7582,0,50.60675,-50.60675,366.6566,87.29903,0.1773269,56.63017,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,27.64651,27.64651,0,0,0,27.64651,7.284172,0,3.552714E-15,0,2.013819,29.10159,27.64651,0,0,56.22973,268.1515,0,27.08777,-27.08777,338.1036,80.5007,0.1773269,30.41116,1.611055,0,270.1653
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,147.0592,147.0592,81,0,22.761,147.0592,0,0,0,12.06508,0,69.53596,66.05916,0,0,86.32725,241.0637,0,69.53596,-69.53596,264.8063,63.04899,0.1773269,161.7651,0,81,241.0637
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.5894,171.5277,68.7,0,68.7,329.9808,78.5667,0.1773935,0,0,81,171.5277
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,61.77853,61.77853,81,0,22.761,61.77853,0,0,0,0,0,0,0,19.22148,18.2604,94.88942,233.3577,18.2604,0,18.2604,347.3042,82.6913,0.1774521,67.95638,0,81,233.3577
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,31.26423,31.26423,0,0,0,31.26423,0,0,7.105427E-15,0,0,32.90971,31.26423,0,0,76.62902,249.7921,0,32.90971,-32.90971,312.6143,74.43182,0.1774521,34.39065,0,0,249.7921
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,25.53964,25.53964,0,0,0,25.53964,0,0,3.552714E-15,0,0,26.88383,25.53964,0,0,113.1954,216.8824,0,26.88383,-26.88383,284.2762,67.68468,0.1774521,28.09361,0,0,216.8824
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,39.71521,39.71521,0,0,0,39.71521,0,0,7.105427E-15,0,0,41.80548,39.71521,0,0,143.0663,189.9986,0,41.80548,-41.80548,240.2094,57.1926,0.1774521,43.68673,0,0,189.9986
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,20.28949,20.28949,0,0,0,20.28949,0,0,0,0,0,21.35736,20.28949,0,0,189.5168,148.1931,0,21.35736,-21.35736,217.6968,51.83246,0.1774521,22.31844,0,0,148.1931
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2472,126.8357,0,0,0,217.6968,51.83246,0.1774521,0,0,0,126.8357
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,20.78446,20.78446,0,0,0,20.78446,0,0,3.552714E-15,0,0,21.87838,20.78446,0,0,213.2472,126.8357,0,21.87838,-21.87838,194.6349,46.34156,0.1774521,22.8629,0,0,126.8357
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,9.463724,9.463724,0,0,0,9.463724,0,0,1.776357E-15,0,0,9.961815,9.463724,0,0,237.5565,104.9574,0,9.961815,-9.961815,184.1342,43.8414,0.1774521,10.4101,0,0,104.9574
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.92375,29.92375,0,0,0,29.92375,0,0,3.552714E-15,0,0,31.49868,29.92375,0,0,248.6252,94.99554,0,31.49868,-31.49868,150.9317,35.93605,0.1774521,32.91612,0,0,94.99554
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.363478,5.363478,0,0,0,5.363478,12.70772,0,0,0,0.6815755,5.645767,5.363478,0,0,283.6237,63.49685,0,4.964191,-4.964191,145.699,34.69017,0.1774521,5.899826,0.5452604,0,64.17843
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,15.33068,15.33068,0,0,0,15.33068,190.2803,0,0,0,29.17127,16.13756,15.33068,0,0,289.1395,58.53266,13.03371,0,13.03371,158.0639,37.63418,0.1773894,16.86375,23.33702,0,87.70393
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,58.29328,58.29328,0,0,0,58.29328,100.6503,0,0,0,58.67236,61.36135,58.29328,0,0,276.1058,70.263,0,2.68899,-2.68899,155.2294,36.95931,0.1773894,64.12261,46.93789,0,128.9354
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,22.16784,22.16784,0,0,0,22.16784,333.3423,0,0,0,73.89479,23.33457,22.16784,0,0,279.0936,67.57401,50.56021,0,50.56021,203.1951,48.37968,0.1771467,24.38463,59.11583,0,141.4688
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,16.14692,16.14692,0,0,0,16.14692,607.3362,0,0,0,98.06609,16.99676,16.14692,0,0,228.5334,113.0782,81.06933,0,81.06933,280.1042,66.69134,0.1767588,17.76161,78.45287,0,211.1443
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,0,0,0,105.1123,0,0,0,0,147.464,186.0406,105.1123,0,105.1123,379.8224,90.43373,0.1762585,0,84.08981,0,291.1529
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,62.04344,62.04344,0,0,0,62.04344,184.5874,6.863718,0,0,114.5244,65.30888,62.04344,0,0,42.35177,280.6416,42.35177,0,42.35177,420.0009,100,0.1760577,68.24779,91.6195,0,395.166
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1760577,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,123.2882,123.2882,54.58822,0,16.07882,123.2882,80.08549,26.42018,0,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1760577,135.617,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,37.44231,37.44231,0,0,0,37.44231,216.2189,41.54438,0,0,80.95734,39.41296,37.44231,0,0,0,318.7582,0,0,0,420.0009,100,0.1760577,41.18654,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.378448,7.378448,0,0,0,7.378448,760.5221,48.34794,0,0,56.11473,7.766788,7.378448,0,0,0,318.7582,0,0,0,420.0009,100,0.1760577,8.116293,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,23.09998,23.09998,0,0,0,23.09998,96.27164,0,0,0,22.23873,24.31577,23.09998,0,0,0,318.7582,0,2.077037,-2.077037,417.8115,99.47872,0.1760577,25.40998,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,65.30644,65.30644,65.1172,0,18.74265,65.30644,3.838849,2.220446E-15,0,0,2.507016,0.1991966,0.1892367,0,0,2.307819,316.6812,2.307819,0,2.307819,420.0009,100,0.1760633,71.83708,2.005613,81,319.1882
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,40.98809,40.98809,0,0,0,40.98809,0,0,7.105427E-15,0,0,43.14536,40.98809,0,0,0,318.7582,0,43.14536,-43.14536,374.5216,89.17164,0.1760633,45.08689,0,0,318.7582
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,96.86321,96.86321,81,0,22.761,96.86321,0,0,0,0,0,16.69812,15.86321,0,0,47.93929,275.6129,0,16.69812,-16.69812,356.9203,84.98085,0.1760633,106.5495,0,81,275.6129
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,96.76751,96.76751,81,0,22.761,96.76751,0,0,0,0,0,16.59738,15.76751,0,0,66.49275,258.9148,0,16.59738,-16.59738,339.4251,80.81534,0.1760633,106.4443,0,81,258.9148
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,52.45223,52.45223,0,0,0,52.45223,0,0,0,0,0,55.21287,52.45223,0,0,84.93428,242.3174,0,55.21287,-55.21287,281.2256,66.95835,0.1760633,57.69745,0,0,242.3174
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,40.50373,40.50373,0,0,0,40.50373,0,0,0,0,0,42.63551,40.50373,0,0,146.2819,187.1045,0,42.63551,-42.63551,236.2839,56.25795,0.1760633,44.5541,0,0,187.1045
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,23.63155,23.63155,0,0,0,23.63155,0,0,0,0,0,24.87531,23.63155,0,0,193.6547,144.469,0,24.87531,-24.87531,210.063,50.01489,0.1760633,25.9947,0,0,144.469
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.2939,119.5937,0,0,0,210.063,50.01489,0.1760633,0,0,0,119.5937
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,29.78867,29.78867,0,0,0,29.78867,0,0,3.552714E-15,0,0,31.3565,29.78867,0,0,221.2939,119.5937,0,31.3565,-31.3565,177.0103,42.14523,0.1760633,32.76754,0,0,119.5937
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,11.11549,11.11549,0,0,0,11.11549,0,0,0,0,0,11.70051,11.11549,0,0,256.1345,88.23718,0,11.70051,-11.70051,164.6769,39.20871,0.1760633,12.22703,0,0,88.23718
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,10.04342,10.04342,0,0,0,10.04342,0,0,1.776357E-15,0,0,10.57202,10.04342,0,0,269.1351,76.53667,0,10.57202,-10.57202,153.533,36.55541,0.1760633,11.04776,0,0,76.53667
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,26.60476,26.60476,0,0,0,26.60476,0,0,3.552714E-15,0,0,28.00501,26.60476,0,0,280.8817,65.96465,0,28.00501,-28.00501,124.0131,29.52688,0.1760633,29.26524,0,0,65.96465
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,66.40637,66.40637,81,0,22.761,66.40637,3.613991,0,0,0,2.39992,0,0,14.59363,13.86395,311.9984,37.95964,16.26387,0,16.26387,139.4424,33.2005,0.1761139,73.04701,1.919936,81,40.35956
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,295.7346,52.59712,89.39926,0,89.39926,224.254,53.3937,0.1760841,0,16.55941,81,73.29638
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,36.52317,36.52317,81,0,22.761,36.52317,105.5484,0,0,0,38.54961,0,0,44.47683,42.25299,206.3353,133.0565,80.8026,0,80.8026,300.9101,71.64511,0.1761604,40.17549,30.83969,81,171.6061
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,14.06772,14.06772,75.90233,0,21.47129,14.06772,474.7735,0,0,0,66.78983,0,0,61.8346,58.74287,125.5327,205.7788,125.5327,0,125.5327,420.0009,100,0.1759878,15.4745,53.43186,81,272.5686
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,96.96225,0,0,96.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,0,77.5698,0,415.7205
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,96.35916,96.35916,27.65916,0,9.265767,96.35916,103.7544,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,105.9951,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,47.24497,47.24497,0,0,0,47.24497,215.9676,52.3023,0,0,102.0338,49.73155,47.24497,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,51.96947,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,37.60598,37.60598,0,0,0,37.60598,211.6824,40.02,0,0,79.60524,39.58524,37.60598,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,41.36658,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,11.68454,11.68454,0,0,0,11.68454,465.9428,42.14375,0,0,54.44326,12.29951,11.68454,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,12.85299,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,16.28172,16.28172,0,0,0,16.28172,134.0655,4.689515,0,0,21.82816,17.13865,16.28172,0,0,0,318.7582,0,0,0,420.0009,100,0.1759878,17.90989,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,21.74371,21.74371,0,0,0,21.74371,9.805376,0,3.552714E-15,0,2.132053,22.88812,21.74371,0,0,0,318.7582,0,20.75607,-20.75607,398.122,94.79077,0.1759878,23.91808,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,17.98871,17.98871,0,0,0,17.98871,0,0,3.552714E-15,0,0,18.93548,17.98871,0,0,23.06229,298.0022,0,18.93548,-18.93548,378.1623,90.03846,0.1759878,19.78758,0,0,298.0022
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.10172,279.0667,0,0,0,378.1623,90.03846,0.1759878,0,0,0,279.0667
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.10172,279.0667,0,0,0,378.1623,90.03846,0.1759878,0,0,0,279.0667
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,53.98072,53.98072,0,0,0,53.98072,0,0,7.105427E-15,0,0,56.82181,53.98072,0,0,44.10172,279.0667,0,56.82181,-56.82181,318.2668,75.77766,0.1759878,59.3788,0,0,279.0667
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,16.1108,16.1108,0,0,0,16.1108,0,0,0,0,0,16.95873,16.1108,0,0,107.2371,222.2449,0,16.95873,-16.95873,300.3907,71.52146,0.1759878,17.72188,0,0,222.2449
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,54.55999,54.55999,0,0,0,54.55999,0,0,0,0,0,57.43156,54.55999,0,0,126.0801,205.2861,0,57.43156,-57.43156,239.8526,57.10764,0.1759878,60.01598,0,0,205.2861
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,22.26627,22.26627,0,0,0,22.26627,0,0,3.552714E-15,0,0,23.43818,22.26627,0,0,189.893,147.8546,0,23.43818,-23.43818,215.1466,51.22527,0.1759878,24.4929,0,0,147.8546
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.29875,49.29875,0,0,0,49.29875,0,0,0,0,0,51.89342,49.29875,0,0,215.9354,124.4164,0,51.89342,-51.89342,160.4461,38.20137,0.1759878,54.22863,0,0,124.4164
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,52.27411,52.27411,0,0,0,52.27411,0,0,7.105427E-15,0,0,55.02538,52.27411,0,0,273.5947,72.52296,0,55.02538,-55.02538,102.4442,24.39144,0.1759878,57.50152,0,0,72.52296
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,31.54014,31.54014,81,0,22.761,31.54014,0,0,0,0,0,0,0,49.45986,46.98687,334.734,17.49759,46.98687,0,46.98687,147.0199,35.00467,0.176138,34.69416,0,81,17.49759
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,23.58308,23.58308,81,0,22.761,23.58308,0,0,0,0,0,0,0,57.41692,54.54607,287.7472,59.78577,54.54607,0,54.54607,198.7668,47.32535,0.1763117,25.94139,0,81,59.78577
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,37.24319,37.24319,81,0,22.761,37.24319,5.020437,0,0,0,1.869771,0,0,43.75681,41.56897,233.2011,108.8772,43.43874,0,43.43874,239.9765,57.13714,0.1764483,40.9675,1.495817,81,110.747
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,68.64497,68.64497,81,0,22.761,68.64497,24.66074,0,0,0,16.92836,0,0,12.35503,11.73728,189.7624,147.9721,28.66564,0,28.66564,267.1711,63.61203,0.1765263,75.50946,13.54268,81,164.9005
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,27.88717,27.88717,81,0,22.761,27.88717,78.98367,0,0,0,22.02631,0,0,53.11283,50.45718,161.0967,173.7712,72.4835,0,72.4835,335.935,79.98435,0.1766398,30.67589,17.62105,81,195.7975
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,98.97562,98.97562,81,0,22.761,98.97562,38.92073,0,0,0,38.52203,18.92171,17.97563,0,0,88.61322,239.0063,19.60032,0,19.60032,354.5294,84.41161,0.1766867,108.8732,30.81763,81,277.5284
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,36.09957,36.09957,0,0,0,36.09957,171.0232,0,0,0,61.73866,37.99955,36.09957,0,0,69.01289,256.6466,23.73911,0,23.73911,377.0504,89.77371,0.1765757,39.70953,49.39092,0,318.3853
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.9094485,0.9094485,0,0,0,0.9094485,8812.193,33.91126,0,0,80.14236,0.9573142,0.9094485,0,0,45.27379,278.0118,45.27379,0,45.27379,420.0009,100,0.1763643,1.000393,64.11389,0,358.1542
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,17.92954,17.92954,0,0,0,17.92954,424.0215,57.15191,0,0,76.0251,18.8732,17.92954,0,0,0,318.7582,0,0,0,420.0009,100,0.1763643,19.72249,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,82.52872,82.52872,20.25,0,7.39125,82.52872,122.4721,35.51811,0,0,101.0747,65.55655,62.27872,0,0,0,318.7582,0,0,0,420.0009,100,0.1763643,90.78159,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,57.21346,57.21346,0,0,0,57.21346,176.9735,41.02799,0,0,101.2527,60.2247,57.21346,0,0,0,318.7582,0,0,0,420.0009,100,0.1763643,62.93481,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1763643,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,54.89759,54.89759,0,0,0,54.89759,80.54113,0,0,0,44.21514,57.78693,54.89759,0,0,0,318.7582,0,13.5718,-13.5718,405.6949,96.59383,0.1763643,60.38735,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,46.88193,46.88193,0,0,0,46.88193,50.13498,0,0,0,23.50425,49.3494,46.88193,0,0,15.07978,305.1864,0,25.84515,-25.84515,378.4517,90.10738,0.1763643,51.57012,18.8034,0,328.6907
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,30.27593,30.27593,0,0,0,30.27593,7.360486,0,3.552714E-15,0,2.228456,31.8694,30.27593,0,0,43.79661,279.3413,0,29.64095,-29.64095,347.2074,82.66827,0.1763643,33.30353,1.782765,0,281.5697
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,54.32965,54.32965,0,0,0,54.32965,0,0,7.105427E-15,0,0,57.18911,54.32965,0,0,76.731,249.7003,0,57.18911,-57.18911,286.9248,68.31529,0.1763643,59.76262,0,0,249.7003
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2745,192.5112,0,0,0,286.9248,68.31529,0.1763643,0,0,0,192.5112
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,81.5983,81.5983,81,0,22.761,81.5983,0,0,0,0,0,0.6297859,0.5982966,0,0,140.2745,192.5112,0,0.6297859,-0.6297859,286.261,68.15723,0.1763643,89.75813,0,81,192.5112
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,46.80789,46.80789,81,0,22.761,46.80789,0,0,0,0,0,0,0,34.19211,32.48251,140.9742,191.8814,32.48251,0,32.48251,317.0766,75.49427,0.1764669,51.48868,0,81,191.8814
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,44.26131,44.26131,81,0,22.761,44.26131,0,0,0,0,0,0,0,36.73869,34.90176,108.4917,221.1157,34.90176,0,34.90176,350.1873,83.37775,0.1765769,48.68744,0,81,221.1157
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.58996,252.5273,0,0,0,350.1873,83.37775,0.1765769,0,0,0,252.5273
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,51.68391,51.68391,0,0,0,51.68391,0,0,7.105427E-15,0,0,54.40411,51.68391,0,0,73.58996,252.5273,0,54.40411,-54.40411,292.8403,69.72374,0.1765769,56.85229,0,0,252.5273
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,33.06276,33.06276,0,0,0,33.06276,0,0,7.105427E-15,0,0,34.8029,33.06276,0,0,134.039,198.1232,0,34.8029,-34.8029,256.1548,60.98912,0.1765769,36.36903,0,0,198.1232
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.7089,163.3203,0,0,0,256.1548,60.98912,0.1765769,0,0,0,163.3203
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,31.60722,31.60722,0,0,0,31.60722,0,0,0,0,0,33.27076,31.60722,0,0,172.7089,163.3203,0,33.27076,-33.27076,221.0844,52.63903,0.1765769,34.76794,0,0,163.3203
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.676675,2.676675,0,0,0,2.676675,0,0,4.440892E-16,0,0,2.817553,2.676675,0,0,209.6764,130.0495,0,2.817553,-2.817553,218.1144,51.9319,0.1765769,2.944343,0,0,130.0495
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,38.6518,38.6518,0,0,0,38.6518,2.657014,0,0,0,1.026984,40.68611,38.6518,0,0,212.807,127.2319,0,39.65912,-39.65912,176.31,41.97849,0.1765769,42.51698,0.821587,0,128.2589
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,63.45091,63.45091,81,0,22.761,63.45091,45.11203,0,0,0,28.624,0,0,17.54909,16.67163,256.8727,87.57281,45.29563,0,45.29563,219.2812,52.20971,0.1766976,69.79601,22.8992,81,116.1968
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,59.44418,59.44418,81,0,22.761,59.44418,83.48544,0,0,0,49.62723,0,0,21.55583,20.47803,211.577,128.3389,70.10526,0,70.10526,285.7889,68.04485,0.176821,65.38859,39.70179,81,177.9661
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,40.01732,40.01732,81,0,22.761,40.01732,187.2566,0,0,0,74.93507,0,0,40.98268,38.93354,141.4718,191.4336,113.8686,0,113.8686,393.8142,93.76509,0.1767409,44.01905,59.94805,81,266.3687
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,24.17028,24.17028,0,0,0,24.17028,396.9366,42.89513,0,0,95.94071,25.4424,24.17028,0,0,27.60317,293.9154,27.60317,0,27.60317,420.0009,100,0.176613,26.58731,76.75256,0,389.8561
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,82.21329,82.21329,20.25,0,7.39125,82.21329,137.7614,48.03366,0,0,113.2582,65.22452,61.96329,0,0,0,318.7582,0,0,0,420.0009,100,0.176613,90.43462,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,44.92318,44.92318,0,0,0,44.92318,260.875,69.9058,0,0,117.1934,47.28756,44.92318,0,0,0,318.7582,0,0,0,420.0009,100,0.176613,49.4155,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,90.82975,90.82975,22.12975,0,7.866827,90.82975,128.4606,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.176613,99.91273,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,40.24413,40.24413,0,0,0,40.24413,249.4524,58.02771,0,0,100.39,42.36224,40.24413,0,0,0,318.7582,0,0,0,420.0009,100,0.176613,44.26855,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,116.1776,116.1776,47.47758,0,14.27983,116.1776,71.76393,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.176613,127.7953,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,59.68644,59.68644,0,0,0,59.68644,88.56164,0,7.105427E-15,0,52.85929,62.82784,59.68644,0,0,0,318.7582,0,9.968545,-9.968545,409.4931,97.49815,0.176613,65.65509,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.5083799,0.5083799,0,0,0,0.5083799,4921.884,13.41057,0,0,25.02187,0.5351368,0.5083799,0,0,11.07616,308.7897,11.07616,0,11.07616,420.0009,100,0.1765617,0.5592179,20.0175,0,333.8116
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,81.24979,81.24979,78.64106,0,22.16419,81.24979,3.379732,8.437695E-15,0,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1765617,89.37476,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,38.44646,38.44646,0,0,0,38.44646,0,0,0,0,0,40.46996,38.44646,0,0,0,318.7582,0,40.46996,-40.46996,377.3418,89.84309,0.1765617,42.29111,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,64.16858,64.16858,81,0,22.761,64.16858,0,0,0,0,0,0,0,16.83142,15.98985,44.96662,278.2883,15.98985,0,15.98985,392.511,93.45483,0.1766117,70.58544,0,81,278.2883
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,14.44387,14.44387,0,0,0,14.44387,0,0,1.776357E-15,0,0,15.20407,14.44387,0,0,28.97677,292.6791,0,15.20407,-15.20407,376.4846,89.639,0.1766117,15.88826,0,0,292.6791
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,57.26418,57.26418,0,0,0,57.26418,0,0,7.105427E-15,0,0,60.27808,57.26418,0,0,45.87019,277.4751,0,60.27808,-60.27808,312.9459,74.51077,0.1766117,62.99059,0,0,277.4751
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.8458,217.197,0,0,0,312.9459,74.51077,0.1766117,0,0,0,217.197
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,70.18068,70.18068,81,0,22.761,70.18068,0,0,0,0,0,0,0,10.81932,10.27835,112.8458,217.197,10.27835,0,10.27835,322.6968,76.83241,0.1766438,77.19875,0,81,217.197
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,11.82808,11.82808,81,0,22.761,11.82808,0,0,0,0,0,0,0,69.17191,65.71332,102.5675,226.4475,65.71332,0,65.71332,385.0379,91.67551,0.1767868,13.01089,0,81,226.4475
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,67.55573,67.55573,81,0,22.761,67.55573,0,0,0,0,0,0,0,13.44427,12.77206,36.85416,285.5895,12.77206,0,12.77206,397.1545,94.56042,0.1768266,74.3113,0,81,285.5895
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,82.17098,82.17098,81,0,22.761,82.17098,0,0,0,0,0,1.232611,1.170981,0,0,24.0821,297.0843,0,1.232611,-1.232611,395.8553,94.25107,0.1768266,90.38808,0,81,297.0843
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,22.95965,22.95965,0,0,0,22.95965,0,0,3.552714E-15,0,0,24.16805,22.95965,0,0,25.45167,295.8517,0,24.16805,-24.16805,370.3799,88.18552,0.1768266,25.25561,0,0,295.8517
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.30506,271.6837,0,0,0,370.3799,88.18552,0.1768266,0,0,0,271.6837
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,52.30506,271.6837,1.34522,0,1.34522,371.6561,88.48936,0.1768203,0,1.076176,0,273.0289
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,30.71475,30.71475,0,0,0,30.71475,84.85525,0,3.552714E-15,0,26.06308,32.33132,30.71475,0,0,50.95984,272.8944,0,6.268239,-6.268239,365.0488,86.91621,0.1768203,33.78622,20.85046,0,298.9575
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,54.18805,54.18805,0,0,0,54.18805,97.3961,0,7.105427E-15,0,52.77704,57.04005,54.18805,0,0,57.92455,266.6261,0,4.263007,-4.263007,360.5552,85.8463,0.1768203,59.60685,42.22163,0,319.4032
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,9.537386,0,0,72.19862,0,0,0,0,62.66123,262.3631,62.66123,0,62.66123,420.0009,100,0.1765313,0,57.75889,0,334.5617
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,90.62552,90.62552,21.92551,0,7.815156,90.62552,106.6328,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,99.68806,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,101.5508,101.5508,32.85077,0,10.57925,101.5508,104.8082,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,111.7058,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,36.90152,36.90152,0,0,0,36.90152,270.2328,60.87633,0,0,99.72003,38.84371,36.90152,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,40.59167,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,28.40305,28.40305,0,0,0,28.40305,309.8875,58.11956,0,0,88.01751,29.89795,28.40305,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,31.24336,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,72.91933,72.91933,20.25,0,7.39125,72.91933,109.2798,24.24466,0,0,79.68606,55.4414,52.66933,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,80.21126,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,84.75212,84.75212,31.78988,0,10.31084,84.75212,65.77974,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,93.22733,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.032915,2.032915,0,0,0,2.032915,1279.174,23.8646,0,0,26.00451,2.139911,2.032915,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,2.236207,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765313,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,19.15397,19.15397,0,0,0,19.15397,0,0,0,0,0,20.16208,19.15397,0,0,0,318.7582,0,20.16208,-20.16208,398.7481,94.93984,0.1765313,21.06937,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,101.0217,101.0217,81,0,22.761,101.0217,0,0,0,0,0,21.0755,20.02173,0,0,22.40231,298.5962,0,21.0755,-21.0755,376.5326,89.65044,0.1765313,111.1239,0,81,298.5962
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,104.1433,104.1433,81,0,22.761,104.1433,0,0,0,0,0,24.36134,23.14327,0,0,45.81953,277.5206,0,24.36134,-24.36134,350.8535,83.53638,0.1765313,114.5576,0,81,277.5206
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,57.40939,57.40939,0,0,0,57.40939,0,0,7.105427E-15,0,0,60.43094,57.40939,0,0,72.8877,253.1593,0,60.43094,-60.43094,287.1537,68.36979,0.1765313,63.15033,0,0,253.1593
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,55.13102,55.13102,0,0,0,55.13102,0,0,7.105427E-15,0,0,58.03266,55.13102,0,0,140.0332,192.7284,0,58.03266,-58.03266,225.9819,53.80511,0.1765313,60.64413,0,0,192.7284
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5139,134.6957,0,0,0,225.9819,53.80511,0.1765313,0,0,0,134.6957
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5139,134.6957,0,0,0,225.9819,53.80511,0.1765313,0,0,0,134.6957
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5139,134.6957,0,0,0,225.9819,53.80511,0.1765313,0,0,0,134.6957
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,52.44329,52.44329,0,0,0,52.44329,0,0,7.105427E-15,0,0,55.20346,52.44329,0,0,204.5139,134.6957,0,55.20346,-55.20346,167.7924,39.95048,0.1765313,57.68762,0,0,134.6957
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,46.02067,46.02067,0,0,0,46.02067,0,0,7.105427E-15,0,0,48.44281,46.02067,0,0,265.8511,79.49225,0,48.44281,-48.44281,116.7291,27.7926,0.1765313,50.62274,0,0,79.49225
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,24.23514,24.23514,0,0,0,24.23514,0,0,3.552714E-15,0,0,25.51068,24.23514,0,0,319.6764,31.04943,0,25.51068,-25.51068,89.83853,21.39008,0.1765313,26.65866,0,0,31.04943
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1121738,0.1121738,0,0,0,0.1121738,2144.143,0,0,0,2.405166,0.1180777,0.1121738,0,0,348.0216,5.538757,2.287088,0,2.287088,92.00826,21.90668,0.1765207,0.1233911,1.924133,0,7.943923
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,25.88517,25.88517,81,0,22.761,25.88517,41.89778,0,0,0,10.84531,0,0,55.11483,52.35909,345.7346,7.597136,63.2044,0,63.2044,151.9692,36.18307,0.1766749,28.47369,8.67625,81,18.44245
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,26.45287,26.45287,81,0,22.761,26.45287,117.1321,0,0,0,30.9848,0,0,54.54713,51.81978,282.5302,64.48109,82.80457,0,82.80457,230.5245,54.88668,0.1767386,29.09815,24.78784,81,95.46589
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,57.86047,57.86047,81,0,22.761,57.86047,74.3398,0,0,0,43.01336,0,0,23.13953,21.98255,199.7256,139.0052,64.99591,0,64.99591,292.1851,69.56773,0.1768836,63.64652,34.41069,81,182.0186
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,31.98239,31.98239,81,0,22.761,31.98239,195.9017,0,0,0,62.65404,0,0,49.01762,46.56673,134.7297,197.5015,109.2208,0,109.2208,395.801,94.23814,0.1768256,35.18063,50.12323,81,260.1556
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.696323,5.696323,0,0,0,5.696323,875.8104,18.38397,0,0,49.88899,5.99613,5.696323,0,0,25.50889,295.8002,25.50889,0,25.50889,420.0009,100,0.176709,6.265955,39.91119,0,345.6892
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,6.081538,6.081538,0,0,0,6.081538,671.4479,34.43275,0,0,40.83437,6.401619,6.081538,0,0,0,318.7582,0,0,0,420.0009,100,0.176709,6.689692,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176709,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,71.33784,71.33784,60.09849,0,17.47292,71.33784,16.58432,0,0,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.176709,78.47163,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,22.14378,22.14378,0,0,0,22.14378,140.1344,7.721812,0,0,31.03105,23.30924,22.14378,0,0,0,318.7582,0,0,0,420.0009,100,0.176709,24.35816,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,16.62993,16.62993,0,0,0,16.62993,83.6945,0,0,0,13.91834,17.50519,16.62993,0,0,0,318.7582,0,3.586854,-3.586854,416.22,99.09979,0.176709,18.29292,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,44.04233,44.04233,0,0,0,44.04233,7.838827,0,0,0,3.452402,46.36034,44.04233,0,0,3.985393,315.1714,0,42.90794,-42.90794,370.991,88.33102,0.176709,48.44656,2.761922,0,318.6238
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,74.83614,74.83614,81,0,22.761,74.83614,2.716415,8.881784E-16,0,0,2.03286,0,0,6.163857,5.855664,51.66088,272.2634,7.888525,0,7.888525,378.4747,90.11285,0.1767318,82.31976,1.626288,81,274.2963
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,95.24259,95.24259,81,0,22.761,95.24259,0,0,0,0,0,14.9922,14.24259,0,0,43.77236,279.3631,0,14.9922,-14.9922,362.6716,86.3502,0.1767318,104.7669,0,81,279.3631
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,106.6719,106.6719,81,0,22.761,106.6719,0,0,0,0,0,27.02307,25.67192,0,0,60.43036,264.3709,0,27.02307,-27.02307,334.1867,79.56812,0.1767318,117.3391,0,81,264.3709
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.45599,237.3478,68.7,0,68.7,399.3613,95.08583,0.1767962,0,0,81,237.3478
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,33.23057,33.23057,0,0,0,33.23057,0,0,7.105427E-15,0,0,34.97955,33.23057,0,0,21.756,299.1778,0,34.97955,-34.97955,362.4896,86.30688,0.1767962,36.55363,0,0,299.1778
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,57.65495,57.65495,0,0,0,57.65495,0,0,7.105427E-15,0,0,60.68942,57.65495,0,0,60.62216,264.1983,0,60.68942,-60.68942,298.5173,71.07542,0.1767962,63.42044,0,0,264.1983
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,21.52416,21.52416,0,0,0,21.52416,0,0,0,0,0,22.65701,21.52416,0,0,128.0549,203.5089,0,22.65701,-22.65701,274.6348,65.3891,0.1767962,23.67658,0,0,203.5089
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,88.1907,88.1907,81,0,22.761,88.1907,0,0,0,0,0,7.56915,7.190693,0,0,153.2293,180.8519,0,7.56915,-7.56915,266.6562,63.48944,0.1767962,97.00977,0,81,180.8519
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.6395,173.2827,68.7,0,68.7,331.8307,79.00716,0.1768603,0,0,81,173.2827
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,50.40897,50.40897,81,0,22.761,50.40897,0,0,0,0,0,0,0,30.59103,29.06148,92.93948,235.1127,29.06148,0,29.06148,359.4008,85.57146,0.1769494,55.44987,0,81,235.1127
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,21.02047,21.02047,0,0,0,21.02047,0,0,0,0,0,22.12681,21.02047,0,0,63.878,261.268,0,22.12681,-22.12681,336.0771,80.01821,0.1769494,23.12251,0,0,261.268
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,50.54556,50.54556,0,0,0,50.54556,0,0,0,0,0,53.20585,50.54556,0,0,88.46334,239.1412,0,53.20585,-53.20585,279.9933,66.66492,0.1769494,55.60011,0,0,239.1412
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,17.15327,17.15327,0,0,0,17.15327,12.91769,0,3.552714E-15,0,2.215806,18.05607,17.15327,0,0,147.5809,185.9354,0,15.84026,-15.84026,263.2961,62.68943,0.1769494,18.86859,1.772645,0,188.1512
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,53.94526,53.94526,0,0,0,53.94526,32.40087,0,7.105427E-15,0,17.47873,56.78449,53.94526,0,0,165.1812,170.0951,0,39.30576,-39.30576,221.8643,52.82471,0.1769494,59.33979,13.98299,0,187.5738
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,208.8543,130.7894,8.269664,0,8.269664,229.7095,54.69264,0.1769117,0,6.615731,0,139.059
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,75.75243,75.75243,81,0,22.761,75.75243,18.07328,0,0,0,13.69095,0,0,5.247568,4.98519,200.5846,138.2321,18.67614,0,18.67614,247.4273,58.91114,0.1769587,83.32767,10.95276,81,151.923
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1221633,0.1221633,72.43795,0,20.5948,0.1221633,34828.52,0,0,0,42.54765,0,0,72.31579,68.7,181.9085,155.0406,111.2477,0,111.2477,352.9661,84.03938,0.1768301,0.1343796,34.03812,81,197.5882
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,11.75906,11.75906,0,0,0,11.75906,267.05,0,0,0,31.40258,12.37796,11.75906,0,0,70.66085,255.1635,19.02462,0,19.02462,371.0144,88.33659,0.1767438,12.93497,25.12207,0,286.566
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,51.63623,272.2856,40.51714,0,40.51714,409.4523,97.48846,0.1765604,0,32.41371,0,312.8028
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,51.44789,51.44789,0,0,0,51.44789,79.60872,0,0,0,40.95701,54.15567,51.44789,0,0,11.11909,308.751,0,13.19867,-13.19867,395.5397,94.17593,0.1765604,56.59268,32.76561,0,349.708
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,44.33574,44.33574,0,0,0,44.33574,96.72827,0,0,0,42.8852,46.6692,44.33574,0,0,25.78428,295.5524,0,3.784004,-3.784004,391.551,93.22625,0.1765604,48.76932,34.30816,0,338.4376
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,24.20885,24.20885,0,0,0,24.20885,131.9663,0,0,0,31.94752,25.483,24.20885,0,0,29.98873,291.7684,6.464517,0,6.464517,397.6838,94.68643,0.1765312,26.62974,25.55801,0,323.7159
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,66.84393,66.84393,81,0,22.761,66.84393,5.771813,0,0,0,3.858107,0,0,14.15607,13.44827,23.52421,297.5864,17.30638,0,17.30638,414.1021,98.59554,0.1765812,73.52832,3.086485,81,301.4445
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,6.394954,0,0,12.61279,0,0,0,0,6.217839,313.1622,6.217839,0,6.217839,420.0009,100,0.1765531,0,10.09023,0,325.775
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,2.526949,0,0,2.526949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765531,0,2.021559,0,321.2852
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.6168029,0.6168029,0,0,0,0.6168029,0,0,1.110223E-16,0,0,0.6492662,0.6168029,0,0,0,318.7582,0,0.6492662,-0.6492662,419.3165,99.83705,0.1765531,0.6784832,0,0,318.7582
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7214069,318.1089,0,0,0,419.3165,99.83705,0.1765531,0,0,0,318.1089
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,11.85869,11.85869,0,0,0,11.85869,0,0,1.776357E-15,0,0,12.48283,11.85869,0,0,0.7214069,318.1089,0,12.48283,-12.48283,406.1584,96.70419,0.1765531,13.04456,0,0,318.1089
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,61.78283,61.78283,0,0,0,61.78283,0,0,7.105427E-15,0,0,65.03455,61.78283,0,0,14.59122,305.6261,0,65.03455,-65.03455,337.606,80.38221,0.1765531,67.96111,0,0,305.6261
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,9.87983,9.87983,0,0,0,9.87983,0,0,1.776357E-15,0,0,10.39982,9.87983,0,0,86.85184,240.5916,0,10.39982,-10.39982,326.6436,77.77213,0.1765531,10.86781,0,0,240.5916
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.4072,230.1918,0,0,0,326.6436,77.77213,0.1765531,0,0,0,230.1918
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.362004,7.362004,0,0,0,7.362004,0,0,8.881784E-16,0,0,7.749477,7.362004,0,0,98.4072,230.1918,0,7.749477,-7.749477,318.4749,75.82721,0.1765531,8.098204,0,0,230.1918
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,30.17059,30.17059,0,0,0,30.17059,0,0,0,0,0,31.75851,30.17059,0,0,107.0177,222.4423,0,31.75851,-31.75851,284.9985,67.85665,0.1765531,33.18764,0,0,222.4423
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.26269,33.26269,0,0,0,33.26269,0,0,0,0,0,35.01336,33.26269,0,0,142.305,190.6838,0,35.01336,-35.01336,248.0912,59.06921,0.1765531,36.58895,0,0,190.6838
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.675093,7.675093,0,0,0,7.675093,0,0,8.881784E-16,0,0,8.079045,7.675093,0,0,181.2087,155.6704,0,8.079045,-8.079045,239.5751,57.04158,0.1765531,8.442602,0,0,155.6704
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,18.87281,18.87281,0,0,0,18.87281,0,0,0,0,0,19.86611,18.87281,0,0,190.1854,147.5914,0,19.86611,-19.86611,218.6344,52.05571,0.1765531,20.76009,0,0,147.5914
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,28.1137,28.1137,0,0,0,28.1137,3.206226,0,3.552714E-15,0,0.9013887,29.59337,28.1137,0,0,212.2589,127.7253,0,28.69198,-28.69198,188.3904,44.85477,0.1765531,30.92507,0.7211109,0,128.6266
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.938366,3.938366,0,0,0,3.938366,500.7936,0,0,0,19.72309,4.145648,3.938366,0,0,244.1388,99.03327,15.57744,0,15.57744,203.1685,48.37334,0.1764828,4.332202,15.77847,0,118.7564
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,52.06484,52.06484,0,0,0,52.06484,55.10016,0,0,0,28.68781,54.8051,52.06484,0,0,228.5614,113.053,0,26.11728,-26.11728,175.6384,41.81859,0.1764828,57.27133,22.95025,0,141.7408
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,78.17903,78.17903,81,0,22.761,78.17903,56.6872,0,0,0,44.3175,0,0,2.820967,2.679918,257.5806,86.93568,46.99742,0,46.99742,220.2241,52.4342,0.1765935,85.99693,35.454,81,131.2532
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,34.84513,34.84513,81,0,22.761,34.84513,135.8985,0,0,0,47.35402,0,0,46.15487,43.84712,210.5832,129.2334,91.20114,0,91.20114,306.7451,73.0344,0.1766183,38.32965,37.88322,81,176.5874
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.143208,4.143208,65.44142,0,18.82468,4.143208,1475.879,0,0,0,61.14874,0,0,61.29822,58.23331,119.382,211.3144,119.382,0,119.382,420.0009,100,0.1764053,4.557528,48.91899,81,272.4631
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,70.14222,70.14222,20.25,0,7.39125,70.14222,123.6744,34.22984,0,0,86.74796,52.51812,49.89222,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,77.15644,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,64.60182,64.60182,20.25,0,7.39125,64.60182,129.4958,36.97052,0,0,83.65664,46.68612,44.35182,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,71.062,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,19.89364,19.89364,0,0,0,19.89364,466.4633,71.85584,0,0,92.79652,20.94067,19.89364,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,21.883,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,13.08194,13.08194,0,0,0,13.08194,518.9553,54.11894,0,0,67.8894,13.77046,13.08194,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,14.39013,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,17.29057,17.29057,0,0,0,17.29057,267.1946,27.99887,0,0,46.19947,18.2006,17.29057,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,19.01962,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,89.4873,89.4873,68.88745,0,19.69652,89.4873,24.23144,0,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,98.43604,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,80.72186,80.72186,80.72186,0,22.69063,80.72186,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1764053,88.79404,0,81,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,130.9148,130.9148,81,0,22.761,130.9148,0,0,0,0,0,52.54193,49.91484,0,0,0,318.7582,0,52.54193,-52.54193,364.6168,86.81335,0.1764053,144.0063,0,81,318.7582
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,94.96687,94.96687,81,0,22.761,94.96687,0,0,0,0,0,14.70197,13.96687,0,0,58.37993,266.2163,0,14.70197,-14.70197,349.1195,83.12354,0.1764053,104.4636,0,81,266.2163
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,54.24333,54.24333,0,0,0,54.24333,0,0,7.105427E-15,0,0,57.09824,54.24333,0,0,74.71545,251.5143,0,57.09824,-57.09824,288.9327,68.79337,0.1764053,59.66766,0,0,251.5143
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.1579,194.4161,0,0,0,288.9327,68.79337,0.1764053,0,0,0,194.4161
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,63.47917,63.47917,81,0,22.761,63.47917,0,0,0,0,0,0,0,17.52083,16.64479,138.1579,194.4161,16.64479,0,16.64479,304.7234,72.55303,0.1764558,69.82709,0,81,194.4161
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.5131,209.3964,68.7,0,68.7,369.8979,88.07075,0.1765196,0,0,81,209.3964
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,56.3816,56.3816,0,0,0,56.3816,0,0,7.105427E-15,0,0,59.34906,56.3816,0,0,52.81315,271.2264,0,59.34906,-59.34906,307.3385,73.17568,0.1765196,62.01976,0,0,271.2264
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,76.04783,76.04783,81,0,22.761,76.04783,0,0,0,0,0,0,0,4.952168,4.704559,118.7565,211.8773,4.704559,0,4.704559,311.8016,74.23833,0.1765338,83.65262,0,81,211.8773
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,51.64274,51.64274,81,0,22.761,51.64274,0,0,0,0,0,0,0,29.35726,27.8894,114.052,216.1114,27.8894,0,27.8894,338.2598,80.5379,0.1766181,56.80701,0,81,216.1114
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,14.00598,14.00598,0,0,0,14.00598,0,0,0,0,0,14.74314,14.00598,0,0,86.16258,241.2119,0,14.74314,-14.74314,322.7192,76.83775,0.1766181,15.40658,0,0,241.2119
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,74.41994,74.41994,81,0,22.761,74.41994,3.373927,0,0,0,2.510874,0,0,6.58006,6.251058,102.5438,226.4688,8.761931,0,8.761931,331.0315,78.81686,0.1766428,81.86193,2.008699,81,228.9796
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,123.4616,123.4616,81,0,22.761,123.4616,17.05547,0,0,0,21.05695,44.69638,42.46156,0,0,93.78191,234.3545,0,23.63943,-23.63943,306.1134,72.88399,0.1766428,135.8077,16.84556,81,255.4115
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,62.58803,62.58803,81,0,22.761,62.58803,81.67465,0,0,0,51.11856,0,0,18.41197,17.49137,120.048,210.7151,68.60992,0,68.60992,371.2025,88.38136,0.1767682,68.84684,40.89485,81,261.8336
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,22.90067,22.90067,0,0,0,22.90067,220.6882,0,0,0,50.53909,24.10597,22.90067,0,0,51.43802,272.464,26.43312,0,26.43312,396.2791,94.35198,0.1766501,25.19074,40.43127,0,323.0031
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,36.01963,36.01963,0,0,0,36.01963,141.6669,0,0,0,51.0279,37.9154,36.01963,0,0,25.0049,296.2538,13.11249,0,13.11249,408.7187,97.31378,0.1765916,39.62159,40.82232,0,347.2817
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,31.70304,31.70304,0,0,0,31.70304,206.8374,20.30972,0,0,65.57375,33.37162,31.70304,0,0,11.89241,308.0551,11.89241,0,11.89241,420.0009,100,0.1765385,34.87334,52.459,0,373.6288
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,21.80873,21.80873,0,0,0,21.80873,453.8599,76.02451,0,0,98.98107,22.95656,21.80873,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,23.9896,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,56.76143,56.76143,0,0,0,56.76143,158.2096,30.05317,0,0,89.80204,59.74887,56.76143,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,62.43756,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,31.0759,31.0759,0,0,0,31.0759,191.1486,26.68967,0,0,59.40115,32.71148,31.0759,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,34.18349,47.52092,0,378.1594
