Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,73.22166,73.22166,39.73421,0,12.32076,73.22166,48.14142,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,80.54382,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,70.51865,70.51865,52.81662,0,15.6306,70.51865,26.42381,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1765385,77.57051,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,40.17079,40.17079,0,0,0,40.17079,5.925479,0,0,0,2.380311,42.28504,40.17079,0,0,0,318.7582,0,39.90473,-39.90473,377.9376,89.98495,0.1765385,44.18787,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,50.06305,50.06305,0,0,0,50.06305,0,0,7.105427E-15,0,0,52.69794,50.06305,0,0,44.33858,278.8535,0,52.69794,-52.69794,322.3891,76.75915,0.1765385,55.06935,0,0,278.8535
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,131.3187,131.3187,81,0,22.761,131.3187,0,0,0,0,0,52.96706,50.31871,0,0,102.8919,226.1555,0,52.96706,-52.96706,266.5569,63.46579,0.1765385,144.4506,0,81,226.1555
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,63.72459,63.72459,81,0,22.761,63.72459,0,3.552714E-15,0,0,0,0,0,17.27541,16.41164,161.7441,173.1885,16.41164,0,16.41164,282.1263,67.1728,0.176588,70.09705,0,81,173.1885
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,16.59566,16.59566,81,0,22.761,16.59566,0,0,0,0,0,0,0,64.40434,61.18412,145.3325,187.959,61.18412,0,61.18412,340.1707,80.99286,0.1767461,18.25522,0,81,187.959
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,50.62608,50.62608,0,0,0,50.62608,0,0,7.105427E-15,0,0,53.29061,50.62608,0,0,84.14838,243.0247,0,53.29061,-53.29061,283.9974,67.6183,0.1767461,55.68869,0,0,243.0247
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,26.05974,26.05974,0,0,0,26.05974,0,0,3.552714E-15,0,0,27.4313,26.05974,0,0,143.3602,189.7341,0,27.4313,-27.4313,255.0823,60.73376,0.1767461,28.66571,0,0,189.7341
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,6.231766,6.231766,0,0,0,6.231766,0,0,8.881784E-16,0,0,6.559754,6.231766,0,0,173.8394,162.3028,0,6.559754,-6.559754,248.1677,59.08743,0.1767461,6.854943,0,0,162.3028
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,51.3399,51.3399,0,0,0,51.3399,0,0,7.105427E-15,0,0,54.042,51.3399,0,0,181.128,155.743,0,54.042,-54.042,191.2025,45.5243,0.1767461,56.47389,0,0,155.743
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,36.20546,36.20546,0,0,0,36.20546,0,0,0,0,0,38.11101,36.20546,0,0,241.1747,101.701,0,38.11101,-38.11101,151.0299,35.95943,0.1767461,39.82601,0,0,101.701
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,27.91031,27.91031,0,0,0,27.91031,0,0,0,0,0,29.37927,27.91031,0,0,283.5202,63.59,0,29.37927,-29.37927,120.0614,28.586,0.1767461,30.70134,0,0,63.59
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,53.39116,53.39116,81,0,22.761,53.39116,0,0,0,0,0,0,0,27.60884,26.2284,316.1639,34.21073,26.2284,0,26.2284,144.9439,34.51038,0.1768248,58.73027,0,81,34.21073
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,32.59674,32.59674,81,0,22.761,32.59674,8.064855,0,0,0,2.62888,0,0,48.40326,45.9831,289.9355,57.8163,48.61198,0,48.61198,191.0613,45.49068,0.1769685,35.85641,2.103104,81,60.44518
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,39.61024,39.61024,81,0,22.761,39.61024,58.4687,0,0,0,23.15959,0,0,41.38976,39.32027,241.3235,101.5671,62.47987,0,62.47987,250.3349,59.60342,0.1771198,43.57126,18.52767,81,124.7267
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,55.11253,55.11253,81,0,22.761,55.11253,75.01413,0,0,0,41.34218,0,0,25.88747,24.5931,178.8436,157.799,65.93529,0,65.93529,312.8866,74.49665,0.1772552,60.62378,33.07375,81,199.1411
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,44.65133,44.65133,81,0,22.761,44.65133,109.8101,0,0,0,49.03168,0,0,36.34867,34.53123,112.9083,217.1407,83.56292,0,83.56292,392.1613,93.37156,0.1773118,49.11646,39.22535,81,266.1724
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,29.34902,29.34902,0,0,0,29.34902,201.873,0,0,0,59.24775,30.8937,29.34902,0,0,29.34543,292.3474,28.35404,0,28.35404,419.0603,99.77607,0.1771861,32.28392,47.3982,0,351.5951
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,61.30393,61.30393,0,0,0,61.30393,99.64941,0,7.105427E-15,0,61.089,64.53045,61.30393,0,0,0.9913881,317.866,0,3.44145,-3.44145,415.4327,98.91235,0.1771861,67.43432,48.8712,0,378.955
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,54.4239,54.4239,0,0,0,54.4239,120.0627,3.239248,0,0,65.34278,57.28831,54.4239,0,0,4.815222,314.4245,4.815222,0,4.815222,420.0009,100,0.1771648,59.86629,52.27423,0,379.7673
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,60.655,60.655,0,0,0,60.655,136.1757,18.75,0,0,82.59737,63.84737,60.655,0,0,0,318.7582,0,0,0,420.0009,100,0.1771648,66.7205,66.0779,0,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,12.61897,12.61897,0,0,0,12.61897,398.2921,36.97725,0,0,50.26038,13.28313,12.61897,0,0,0,318.7582,0,0,0,420.0009,100,0.1771648,13.88087,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,22.55316,22.55316,0,0,0,22.55316,139.4876,7.718694,0,0,31.45886,23.74017,22.55316,0,0,0,318.7582,0,0,0,420.0009,100,0.1771648,24.80847,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.292994,5.292994,0,0,0,5.292994,546.0809,23.33246,0,0,28.90403,5.571572,5.292994,0,0,0,318.7582,0,0,0,420.0009,100,0.1771648,5.822293,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,45.86798,45.86798,0,0,0,45.86798,37.80936,0,7.105427E-15,0,17.34239,48.28209,45.86798,0,0,0,318.7582,0,30.93969,-30.93969,387.3875,92.23495,0.1771648,50.45478,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,34.37744,287.8185,1.285634,0,1.285634,388.6072,92.52534,0.1771591,0,1.028507,0,289.1042
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,65.20188,65.20188,81,0,22.761,65.20188,0,0,0,0,0,0,0,15.79812,15.00821,33.0918,288.9756,15.00821,0,15.00821,402.8452,95.91534,0.1772036,71.72207,0,81,288.9756
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,49.92567,49.92567,0,0,0,49.92567,0,0,7.105427E-15,0,0,52.55333,49.92567,0,0,18.08359,302.483,0,52.55333,-52.55333,347.4492,82.72582,0.1772036,54.91823,0,0,302.483
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.578314,3.578314,0,0,0,3.578314,0,0,0,0,0,3.766647,3.578314,0,0,76.47618,249.9297,0,3.766647,-3.766647,343.4788,81.78049,0.1772036,3.936146,0,0,249.9297
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,94.61017,94.61017,81,0,22.761,94.61017,0,0,0,0,0,14.32649,13.61017,0,0,80.66135,246.163,0,14.32649,-14.32649,328.3773,78.18492,0.1772036,104.0712,0,81,246.163
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,24.11249,24.11249,81,0,22.761,24.11249,0,0,0,0,0,0,0,56.88751,54.04314,96.57967,231.8365,54.04314,0,54.04314,379.6472,90.392,0.1773638,26.52374,0,81,231.8365
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,24.5046,24.5046,0,0,0,24.5046,0,0,3.552714E-15,0,0,25.79431,24.5046,0,0,42.53653,280.4753,0,25.79431,-25.79431,352.4576,83.9183,0.1773638,26.95506,0,0,280.4753
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,16.88896,16.88896,0,0,0,16.88896,0,0,0,0,0,17.77785,16.88896,0,0,71.19688,254.681,0,17.77785,-17.77785,333.718,79.45652,0.1773638,18.57785,0,0,254.681
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,12.53681,12.53681,0,0,0,12.53681,0,0,1.776357E-15,0,0,13.19664,12.53681,0,0,90.95005,236.9032,0,13.19664,-13.19664,319.8076,76.14451,0.1773638,13.79049,0,0,236.9032
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.613,223.7065,0,0,0,319.8076,76.14451,0.1773638,0,0,0,223.7065
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,46.81101,46.81101,0,0,0,46.81101,0,0,0,0,0,49.27475,46.81101,0,0,105.613,223.7065,0,49.27475,-49.27475,267.8674,63.77783,0.1773638,51.49212,0,0,223.7065
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.75393,42.75393,0,0,0,42.75393,0,0,7.105427E-15,0,0,45.00414,42.75393,0,0,160.3627,174.4318,0,45.00414,-45.00414,220.4289,52.48296,0.1773638,47.02933,0,0,174.4318
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,210.3673,129.4276,0.7722937,0,0.7722937,221.1615,52.65741,0.1773603,0,0.617835,0,130.1999
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,77.58407,77.58407,81,0,22.761,77.58407,34.12748,0,0,0,26.47749,0,0,3.415929,3.245132,209.595,130.1227,29.72262,0,29.72262,249.3589,59.37105,0.1774292,85.34248,21.18199,81,156.6002
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,109.1273,109.1273,81,0,22.761,109.1273,48.42137,0,0,0,52.84093,29.60769,28.12731,0,0,179.8724,156.8731,23.23325,0,23.23325,271.3999,64.6189,0.1774811,120.04,42.27275,81,209.714
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,80.15067,80.15067,81,0,22.761,80.15067,97.76404,0,0,0,78.35854,0,0,0.8493314,0.8068648,156.6391,177.783,79.1654,0,79.1654,346.5028,82.5005,0.1775564,88.16573,62.68682,81,256.1415
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,77.47375,249.0318,71.94442,0,71.94442,414.7552,98.75105,0.1772391,0,57.55553,0,320.9763
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,33.18319,33.18319,0,0,0,33.18319,286.2112,54.51498,0,0,94.97399,34.92967,33.18319,0,0,5.529336,313.7818,5.529336,0,5.529336,420.0009,100,0.1772148,36.50151,75.97919,0,408.7558
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,46.44305,46.44305,0,0,0,46.44305,237.7106,61.51266,0,0,110.4001,48.88742,46.44305,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,51.08736,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,21.44174,21.44174,0,0,0,21.44174,370.2067,56.8085,0,0,79.37876,22.57026,21.44174,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,23.58592,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,55.32781,55.32781,0,0,0,55.32781,125.5399,11.21869,0,0,69.45849,58.2398,55.32781,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,60.86059,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,105.5937,105.5937,64.18932,0,18.5079,105.5937,41.27478,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,116.1531,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,10.53333,10.53333,0,0,0,10.53333,188.242,8.740439,0,0,19.82816,11.08772,10.53333,0,0,0,318.7582,0,0,0,420.0009,100,0.1772148,11.58667,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,93.29929,93.29929,81,0,22.761,93.29929,2.999488,0,0,0,2.798501,12.94662,12.29929,0,0,0,318.7582,0,10.14812,-10.14812,409.3038,97.45309,0.1772148,102.6292,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,53.43459,53.43459,0,0,0,53.43459,0,0,7.105427E-15,0,0,56.24694,53.43459,0,0,11.27569,308.6101,0,56.24694,-56.24694,350.0143,83.33657,0.1772148,58.77805,0,0,308.6101
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,70.15376,70.15376,81,0,22.761,70.15376,0,0,0,0,0,0,0,10.84625,10.30394,73.77229,252.3632,10.30394,0,10.30394,359.7895,85.66399,0.1772452,77.16913,0,81,252.3632
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.287962,2.287962,0,0,0,2.287962,0,0,4.440892E-16,0,0,2.408381,2.287962,0,0,63.46835,261.6367,0,2.408381,-2.408381,357.2508,85.05955,0.1772452,2.516758,0,0,261.6367
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,65.3142,65.3142,81,0,22.761,65.3142,0,0,0,0,0,0,0,15.6858,14.90151,66.14433,259.2283,14.90151,0,14.90151,371.3876,88.42545,0.1772891,71.84562,0,81,259.2283
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,46.46663,46.46663,0,0,0,46.46663,0,0,7.105427E-15,0,0,48.91225,46.46663,0,0,51.24282,272.6397,0,48.91225,-48.91225,319.8296,76.14975,0.1772891,51.1133,0,0,272.6397
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,77.07831,77.07831,81,0,22.761,77.07831,0,0,0,0,0,0,0,3.921693,3.725608,105.5898,223.7274,3.725608,0,3.725608,323.364,76.99128,0.1773,84.78614,0,81,223.7274
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.20978,54.20978,81,0,22.761,54.20978,0,0,0,0,0,0,0,26.79022,25.45071,101.8642,227.0805,25.45071,0,25.45071,347.5087,82.74,0.1773749,59.63076,0,81,227.0805
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,34.2451,34.2451,0,0,0,34.2451,0,0,7.105427E-15,0,0,36.04747,34.2451,0,0,76.41344,249.9861,0,36.04747,-36.04747,309.5113,73.69302,0.1773749,37.66961,0,0,249.9861
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,9.057379,9.057379,0,0,0,9.057379,0,0,0,0,0,9.534082,9.057379,0,0,116.4662,213.9387,0,9.534082,-9.534082,299.4615,71.30022,0.1773749,9.963117,0,0,213.9387
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,7.805443,7.805443,0,0,0,7.805443,0,0,1.776357E-15,0,0,8.216256,7.805443,0,0,127.0596,204.4046,0,8.216256,-8.216256,290.8008,69.23815,0.1773749,8.585988,0,0,204.4046
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,49.17629,49.17629,0,0,0,49.17629,0,0,7.105427E-15,0,0,51.76452,49.17629,0,0,136.1888,196.1883,0,51.76452,-51.76452,236.2362,56.2466,0.1773749,54.09392,0,0,196.1883
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.5391343,0.5391343,0,0,0,0.5391343,250.4786,0,0,0,1.350416,0.5675098,0.5391343,0,0,193.7049,144.4238,0.7829061,0,0.7829061,236.9789,56.42345,0.1773714,0.5930477,1.080333,0,145.7742
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,192.922,145.1284,15.30966,0,15.30966,251.503,59.88154,0.1773041,0,12.24773,0,160.4381
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,42.46593,42.46593,0,0,0,42.46593,52.30065,0,0,0,22.20996,44.70097,42.46593,0,0,177.6124,158.9071,0,22.49102,-22.49102,227.7953,54.23688,0.1773041,46.71252,17.76796,0,181.1171
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,43.56877,43.56877,0,0,0,43.56877,57.18275,0,7.105427E-15,0,24.91382,45.86186,43.56877,0,0,202.6024,136.4161,0,20.94804,-20.94804,205.7142,48.97947,0.1773041,47.92564,19.93106,0,161.3299
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,225.878,115.468,18.53079,0,18.53079,223.294,53.16514,0.1772227,0,14.82463,0,133.9988
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,56.03309,56.03309,0,0,0,56.03309,43.03534,0,0,0,24.11403,58.9822,56.03309,0,0,207.3472,132.1458,0,34.86817,-34.86817,186.5397,44.41413,0.1772227,61.6364,19.29123,0,156.2598
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.842311,4.842311,0,0,0,4.842311,181.2509,0,0,0,8.776733,5.097169,4.842311,0,0,246.0896,97.27759,3.679563,0,3.679563,190.0305,45.24526,0.1772066,5.326542,7.021386,0,106.0543
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.4188,4.4188,0,0,0,4.4188,222.0741,0,0,0,9.81301,4.651368,4.4188,0,0,242.41,100.5892,5.161642,0,5.161642,194.9272,46.41116,0.1771839,4.86068,7.850408,0,110.4022
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,42.6546,42.6546,0,0,0,42.6546,27.33362,0,0,0,11.65905,44.89958,42.6546,0,0,237.2484,105.2347,0,33.24053,-33.24053,159.8887,38.06865,0.1771839,46.92006,9.327237,0,116.8937
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,70.9483,70.9483,81,0,22.761,70.9483,28.01625,0,0,0,19.87705,0,0,10.0517,9.549111,274.1823,71.99414,29.42617,0,29.42617,187.8048,44.71533,0.1772562,78.04314,15.90164,81,91.87119
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,244.7561,98.47769,78.7651,0,78.7651,262.5279,62.50652,0.1772729,0,8.052078,81,108.5428
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,93.90316,93.90316,81,0,22.761,93.90316,17.70002,0,0,0,16.62088,13.58227,12.90316,0,0,165.9911,169.3663,3.03861,0,3.03861,265.4106,63.19287,0.1772796,103.2935,13.29671,81,185.9872
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,91.96257,91.96257,81,0,22.761,91.96257,2.790067,0,1.421085E-14,0,2.565818,11.53955,10.96257,0,0,162.9524,172.101,0,8.973732,-8.973732,255.9514,60.9407,0.1772796,101.1588,2.052654,81,174.6668
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,41.96933,41.96933,81,0,22.761,41.96933,0,0,0,0,0,0,0,39.03067,37.07914,172.9233,163.1273,37.07914,0,37.07914,291.1278,69.316,0.1773881,46.16626,0,81,163.1273
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,62.31914,62.31914,81,0,22.761,62.31914,0,0,0,0,0,0,0,18.68086,17.74681,135.8441,196.4985,17.74681,0,17.74681,307.9639,73.32459,0.17744,68.55106,0,81,196.4985
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,49.352,49.352,81,0,22.761,49.352,0,0,0,0,0,0,0,31.648,30.0656,118.0973,212.4707,30.0656,0,30.0656,336.4866,80.11571,0.1775278,54.2872,0,81,212.4707
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,14.18216,14.18216,0,0,0,14.18216,0,0,1.776357E-15,0,0,14.92859,14.18216,0,0,88.03171,239.5297,0,14.92859,-14.92859,320.7505,76.36902,0.1775278,15.60038,0,0,239.5297
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,48.49089,48.49089,0,0,0,48.49089,0,0,7.105427E-15,0,0,51.04304,48.49089,0,0,104.619,224.6011,0,51.04304,-51.04304,266.9464,63.55855,0.1775278,53.33997,0,0,224.6011
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,32.12528,32.12528,0,0,0,32.12528,0,0,0,0,0,33.81609,32.12528,0,0,161.3335,173.5581,0,33.81609,-33.81609,231.3011,55.07159,0.1775278,35.33781,0,0,173.5581
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,47.77972,47.77972,0,0,0,47.77972,0,0,7.105427E-15,0,0,50.29445,47.77972,0,0,198.9069,139.742,0,50.29445,-50.29445,178.2861,42.449,0.1775278,52.5577,0,0,139.742
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,25.67677,25.67677,0,0,0,25.67677,0,0,3.552714E-15,0,0,27.02818,25.67677,0,0,254.7897,89.44753,0,27.02818,-27.02818,149.7959,35.66563,0.1775278,28.24445,0,0,89.44753
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,19.18569,19.18569,0,0,0,19.18569,0,0,0,0,0,20.19546,19.18569,0,0,284.821,62.41935,0,20.19546,-20.19546,128.5081,30.5971,0.1775278,21.10426,0,0,62.41935
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,53.49509,53.49509,81,0,22.761,53.49509,0,0,0,0,0,0,0,27.5049,26.12966,307.2604,42.22389,26.12966,0,26.12966,153.2968,36.49917,0.177604,58.8446,0,81,42.22389
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,23.95764,23.95764,81,0,22.761,23.95764,0,0,0,0,0,0,0,57.04236,54.19024,281.1307,65.74059,54.19024,0,54.19024,204.7062,48.73948,0.1777617,26.35341,0,81,65.74059
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,67.3886,67.3886,81,0,22.761,67.3886,0.5906202,0,0,0,0.3980107,0,0,13.61139,12.93082,226.9405,114.5118,13.32883,0,13.32883,217.351,51.75014,0.1778002,74.12746,0.3184086,81,114.9098
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,96.42728,96.42728,81,0,22.761,96.42728,24.23222,0,0,0,23.36646,16.23924,15.42728,0,0,213.6116,126.5078,7.127227,0,7.127227,224.1125,53.36002,0.1778158,106.07,18.69317,81,149.8742
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,28.64838,28.64838,81,0,22.761,28.64838,171.6102,0,0,0,49.16353,0,0,52.35162,49.73404,206.4844,132.9223,98.89757,0,98.89757,317.935,75.69866,0.1778033,31.51322,39.33082,81,182.0858
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,18.7567,18.7567,57.18172,0,16.73497,18.7567,378.9743,0,0,0,71.08308,0,0,38.42501,36.50376,107.5868,221.9301,107.5868,0,107.5868,420.0009,100,0.1775893,20.63237,56.86646,81,293.0132
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,85.38199,85.38199,20.25,0,7.39125,85.38199,83.1269,2.415413,0,0,70.9754,68.55999,65.13199,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,93.92019,56.78032,81,389.7336
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,89.37817,89.37817,20.67817,0,7.499576,89.37817,102.007,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,98.31599,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,61.41319,61.41319,0,0,0,61.41319,149.2757,27.02952,0,0,91.67498,64.64546,61.41319,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,67.5545,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,85.04855,85.04855,20.25,0,7.39125,85.04855,97.8624,15.02155,0,0,83.23055,68.209,64.79855,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,93.5534,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,79.08279,79.08279,20.25,0,7.39125,79.08279,112.9978,27.43255,0,0,89.3618,61.92926,58.83279,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,86.99107,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,103.2618,103.2618,38.22867,0,11.93985,103.2618,66.29357,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,113.588,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,66.34018,66.34018,29.69504,0,9.780846,66.34018,58.1455,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1775893,72.9742,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,31.70517,31.70517,0,0,0,31.70517,55.97097,0,0,0,17.74569,33.37386,31.70517,0,0,0,318.7582,0,15.62817,-15.62817,403.5273,96.07774,0.1775893,34.87568,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,84.07171,84.07171,81,0,22.761,84.07171,3.116696,7.549517E-15,0,0,2.620259,3.233375,3.071706,0,0,17.36463,303.1301,0,0.6131155,-0.6131155,402.881,95.92386,0.1775893,92.47887,2.096207,81,305.7503
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,76.2262,76.2262,81,0,22.761,76.2262,0,0,0,0,0,0,0,4.773806,4.535116,18.04587,302.5169,4.535116,0,4.535116,407.1834,96.94823,0.1776025,83.84882,0,81,302.5169
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,90.32523,90.32523,81,0,22.761,90.32523,0,0,0,0,0,9.816025,9.325223,0,0,13.51076,306.5985,0,9.816025,-9.816025,396.8364,94.48467,0.1776025,99.35774,0,81,306.5985
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,103.1882,103.1882,81,0,22.761,103.1882,0,0,0,0,0,23.35602,22.18822,0,0,24.41745,296.7825,0,23.35602,-23.35602,372.217,88.62292,0.1776025,113.507,0,81,296.7825
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,27.37695,27.37695,0,0,0,27.37695,0,0,3.552714E-15,0,0,28.81784,27.37695,0,0,50.36858,273.4265,0,28.81784,-28.81784,341.8403,81.3904,0.1776025,30.11464,0,0,273.4265
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,14.06835,14.06835,0,0,0,14.06835,0,0,0,0,0,14.80878,14.06835,0,0,82.3884,244.6087,0,14.80878,-14.80878,326.2305,77.67377,0.1776025,15.47518,0,0,244.6087
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,25.61518,25.61518,0,0,0,25.61518,0,0,0,0,0,26.96335,25.61518,0,0,98.84261,229.7999,0,26.96335,-26.96335,297.8087,70.90668,0.1776025,28.1767,0,0,229.7999
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,54.24163,54.24163,0,0,0,54.24163,0,0,7.105427E-15,0,0,57.09645,54.24163,0,0,128.8019,202.8365,0,57.09645,-57.09645,237.6237,56.57696,0.1776025,59.66579,0,0,202.8365
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,45.48608,45.48608,0,0,0,45.48608,0,0,7.105427E-15,0,0,47.88009,45.48608,0,0,192.2424,145.7401,0,47.88009,-47.88009,187.1537,44.56031,0.1776025,50.03469,0,0,145.7401
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,28.40964,28.40964,0,0,0,28.40964,0,0,3.552714E-15,0,0,29.90488,28.40964,0,0,245.4425,97.85999,0,29.90488,-29.90488,155.6311,37.05496,0.1776025,31.2506,0,0,97.85999
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,23.34266,23.34266,0,0,0,23.34266,0,0,3.552714E-15,0,0,24.57123,23.34266,0,0,278.6701,67.95512,0,24.57123,-24.57123,129.7308,30.88823,0.1776025,25.67693,0,0,67.95512
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,13.9864,13.9864,0,0,0,13.9864,0,0,1.776357E-15,0,0,14.72253,13.9864,0,0,305.9715,43.38389,0,14.72253,-14.72253,114.2119,27.19325,0.1776025,15.38504,0,0,43.38389
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,322.3298,28.66137,2.212489,0,2.212489,116.3109,27.693,0.1775929,0,1.769992,0,30.87386
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,32.28576,32.28576,81,0,22.761,32.28576,68.84588,0,0,0,22.22741,0,0,48.71424,46.27853,320.1174,30.65261,68.50594,0,68.50594,181.3013,43.16689,0.1777128,35.51433,17.78193,81,52.88002
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,53.51474,53.51474,81,0,22.761,53.51474,82.39027,0,0,0,44.09094,0,0,27.48526,26.11099,251.6114,92.30795,70.20193,0,70.20193,247.9007,59.02386,0.177825,58.86622,35.27275,81,136.3989
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,59.74785,59.74785,81,0,22.761,59.74785,101.0737,0,0,0,60.38936,0,0,21.25215,20.18954,181.4095,155.4897,80.5789,0,80.5789,324.3446,77.22474,0.1778918,65.72263,48.31149,81,215.8791
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,53.76991,53.76991,81,0,22.761,53.76991,110.7788,0,0,0,59.56565,0,0,27.23009,25.86859,100.8306,228.0107,85.43424,0,85.43424,405.3946,96.52233,0.1779375,59.1469,47.65252,81,287.5764
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,20.22429,20.22429,0,0,0,20.22429,397.3225,43.67059,0,0,80.35565,21.28873,20.22429,0,0,15.39633,304.9015,15.39633,0,15.39633,420.0009,100,0.177871,22.24672,64.28452,0,385.2572
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,96.32882,96.32882,27.62882,0,9.258091,96.32882,104.2911,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,105.9617,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,86.23837,86.23837,20.25,0,7.39125,86.23837,89.99114,8.145453,0,0,77.60689,69.46143,65.98837,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,94.8622,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,38.87759,38.87759,0,0,0,38.87759,131.0896,10.0407,0,0,50.96447,40.92377,38.87759,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,42.76535,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,100.6703,100.6703,80.98079,0,22.75614,100.6703,20.5878,0,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.177871,110.7373,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,16.40924,16.40924,0,0,0,16.40924,13.32946,0,0,0,2.187263,17.27289,16.40924,0,0,0,318.7582,0,15.08562,-15.08562,404.0992,96.21391,0.177871,18.05017,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,139.0637,139.0637,81,0,22.761,139.0637,0,0,0,3.270026,0,61.11964,58.06366,0,0,16.7618,303.6726,0,61.11964,-61.11964,339.6734,80.87447,0.177871,152.97,0,81,303.6726
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.67252,242.553,0,0,0,339.6734,80.87447,0.177871,0,0,0,242.553
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,7.084085,7.084085,0,0,0,7.084085,0,0,8.881784E-16,0,0,7.456931,7.084085,0,0,84.67252,242.553,0,7.456931,-7.456931,331.8131,79.00297,0.177871,7.792493,0,0,242.553
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.38921,43.38921,0,0,0,43.38921,0,0,0,0,0,45.67285,43.38921,0,0,92.958,235.096,0,45.67285,-45.67285,283.6697,67.54028,0.177871,47.72813,0,0,235.096
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,29.23704,29.23704,0,0,0,29.23704,0,0,3.552714E-15,0,0,30.77583,29.23704,0,0,143.7056,189.4232,0,30.77583,-30.77583,251.2292,59.81635,0.177871,32.16074,0,0,189.4232
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,19.68769,19.68769,0,0,0,19.68769,0,0,0,0,0,20.72388,19.68769,0,0,177.901,158.6474,0,20.72388,-20.72388,229.3843,54.61519,0.177871,21.65646,0,0,158.6474
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.9275,137.9235,0,0,0,229.3843,54.61519,0.177871,0,0,0,137.9235
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,28.83168,28.83168,0,0,0,28.83168,0,0,3.552714E-15,0,0,30.34914,28.83168,0,0,200.9275,137.9235,0,30.34914,-30.34914,197.3935,46.99835,0.177871,31.71485,0,0,137.9235
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,60.08549,60.08549,0,0,0,60.08549,0,0,7.105427E-15,0,0,63.24789,60.08549,0,0,234.6488,107.5743,0,63.24789,-63.24789,130.7243,31.12478,0.177871,66.09404,0,0,107.5743
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,45.26041,45.26041,81,0,22.761,45.26041,0,7.105427E-15,0,0,0,0,0,35.73959,33.95261,304.9242,44.32644,33.95261,0,33.95261,162.9346,38.79388,0.1779682,49.78646,0,81,44.32644
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,62.79548,62.79548,81,0,22.761,62.79548,0,0,0,0,0,0,0,18.20452,17.29429,270.9716,74.88378,17.29429,0,17.29429,179.3414,42.70025,0.1780176,69.07503,0,81,74.88378
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,50.9022,50.9022,81,0,22.761,50.9022,0.8296517,-3.552714E-15,0,0,0.4223109,0,0,30.0978,28.59291,253.6773,90.44865,29.01522,0,29.01522,206.8677,49.25411,0.1781002,55.99242,0.3378488,81,90.87096
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,78.57365,78.57365,81,0,22.761,78.57365,34.28144,0,0,0,26.93618,0,0,2.426348,2.305031,224.6621,116.5623,29.24121,0,29.24121,234.6083,55.85901,0.1781647,86.43102,21.54895,81,143.4985
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,112.8143,112.8143,81,0,22.761,112.8143,50.36734,0,0,0,56.82154,33.48869,31.81426,0,0,195.4209,142.8794,23.33285,0,23.33285,256.7438,61.12936,0.1782149,124.0957,45.45723,81,199.701
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,53.88244,53.88244,81,0,22.761,53.88244,156.2446,0,0,0,84.18842,0,0,27.11756,25.76168,172.088,163.879,109.9501,0,109.9501,361.0516,85.9645,0.1781542,59.27068,67.35074,81,248.0674
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,52.88053,52.88053,0,0,0,52.88053,186.2702,0,0,0,98.50069,55.66371,52.88053,0,0,62.13792,262.8341,42.83697,0,42.83697,401.6903,95.64037,0.1779702,58.16858,78.80054,0,361.3348
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,61.46277,61.46277,0,0,0,61.46277,154.7533,11.11704,0,0,95.11565,64.69765,61.46277,0,0,19.30095,301.3874,19.30095,0,19.30095,420.0009,100,0.1778875,67.60905,76.09251,0,396.503
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,57.93153,57.93153,0,0,0,57.93153,164.3665,34.23949,0,0,95.22005,60.98055,57.93153,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,63.72468,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,45.20843,45.20843,0,0,0,45.20843,187.1402,37.01532,0,0,84.60315,47.58782,45.20843,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,49.72927,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,42.38807,42.38807,0,0,0,42.38807,166.6884,26.03699,0,0,70.65601,44.61902,42.38807,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,46.62688,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,84.54642,84.54642,34.96389,0,11.11386,84.54642,61.73193,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,93.00105,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,78.45356,78.45356,57.6589,0,16.8557,78.45356,27.90073,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1778875,86.29892,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,58.99016,58.99016,0,0,0,58.99016,4.845938,0,7.105427E-15,0,2.858627,62.09491,58.99016,0,0,0,318.7582,0,59.23628,-59.23628,357.5603,85.13324,0.1778875,64.88918,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.81809,259.5219,0,0,0,357.5603,85.13324,0.1778875,0,0,0,259.5219
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,48.4444,48.4444,0,0,0,48.4444,0,0,0,0,0,50.9941,48.4444,0,0,65.81809,259.5219,0,50.9941,-50.9941,303.8078,72.33505,0.1778875,53.28884,0,0,259.5219
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,110.2566,110.2566,81,0,22.761,110.2566,0,0,0,0,0,30.79645,29.25663,0,0,122.4782,208.5278,0,30.79645,-30.79645,271.3455,64.60594,0.1778875,121.2823,0,81,208.5278
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,69.43311,69.43311,81,0,22.761,69.43311,0,0,0,0,0,0,0,11.5669,10.98855,156.6965,177.7314,10.98855,0,10.98855,281.7701,67.088,0.1779187,76.37641,0,81,177.7314
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,39.37342,39.37342,81,0,22.761,39.37342,0,0,0,0,0,0,0,41.62658,39.54525,145.7079,187.6211,39.54525,0,39.54525,319.2861,76.02034,0.178031,43.31077,0,81,187.6211
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.030435,3.030435,75.34622,0,21.3306,3.030435,0,0,0,0,0,0,0,72.31579,68.7,106.1627,223.2118,68.7,0,68.7,384.4606,91.53806,0.1781092,3.333478,0,81,223.2118
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.21751,30.21751,0,0,0,30.21751,0,0,3.552714E-15,0,0,31.80791,30.21751,0,0,37.46269,285.0418,0,31.80791,-31.80791,350.9321,83.55511,0.1781092,33.23926,0,0,285.0418
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,53.54671,53.54671,0,0,0,53.54671,0,0,7.105427E-15,0,0,56.36496,53.54671,0,0,72.80481,253.2339,0,56.36496,-56.36496,291.5182,69.40897,0.1781092,58.90139,0,0,253.2339
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,19.10068,19.10068,0,0,0,19.10068,0,0,3.552714E-15,0,0,20.10597,19.10068,0,0,135.4325,196.8689,0,20.10597,-20.10597,270.3247,64.36289,0.1781092,21.01074,0,0,196.8689
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.7725,176.763,0,0,0,270.3247,64.36289,0.1781092,0,0,0,176.763
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,27.54544,27.54544,0,0,0,27.54544,0,0,3.552714E-15,0,0,28.9952,27.54544,0,0,157.7725,176.763,0,28.9952,-28.9952,239.7611,57.08585,0.1781092,30.29998,0,0,176.763
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,22.06846,22.06846,0,0,0,22.06846,4.895546,0,0,0,1.080372,23.22996,22.06846,0,0,189.9894,147.7678,0,22.14959,-22.14959,216.4133,51.52689,0.1781092,24.27531,0.8642975,0,148.8481
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,214.6001,125.6182,2.792221,0,2.792221,219.0623,52.15758,0.1780973,0,2.233777,0,128.4104
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,49.14754,49.14754,0,0,0,49.14754,27.54087,0,0,0,13.53566,51.73425,49.14754,0,0,211.8078,128.1312,0,38.19859,-38.19859,178.7974,42.57073,0.1780973,54.06229,10.82853,0,141.6668
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.216126,4.216126,0,0,0,4.216126,116.1877,0,0,0,4.89862,4.438027,4.216126,0,0,254.2507,89.93258,0.4605922,0,0.4605922,179.2344,42.67477,0.1780953,4.637739,3.918895,0,94.8312
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,24.04177,24.04177,0,0,0,24.04177,69.51196,0,0,0,16.7119,25.30712,24.04177,0,0,253.7901,90.34711,0,8.595221,-8.595221,170.1742,40.51759,0.1780953,26.44594,13.36952,0,107.059
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,263.3404,81.75189,16.1651,0,16.1651,185.5098,44.16891,0.1780262,0,12.93208,0,97.91699
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,63.75217,63.75217,81,0,22.761,63.75217,28.68157,0,0,0,18.28512,0,0,17.24784,16.38544,247.1753,96.30048,34.67057,0,34.67057,218.4012,52.00018,0.1781116,70.12738,14.6281,81,114.5856
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,212.5047,127.504,76.87241,0,76.87241,291.3288,69.36385,0.1781342,0,6.537931,81,135.6764
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,42.21425,42.21425,81,0,22.761,42.21425,45.90477,0,0,0,19.37836,0,0,38.78575,36.84646,135.6323,196.6892,56.22482,0,56.22482,344.6683,82.06371,0.1782792,46.43568,15.50268,81,216.0675
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,29.49622,29.49622,0,0,0,29.49622,64.91868,0,0,0,19.14856,31.04865,29.49622,0,0,79.40747,247.2915,0,11.9001,-11.9001,332.1245,79.0771,0.1782792,32.44585,15.31885,0,266.4401
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,70.96072,70.96072,81,0,22.761,70.96072,14.97064,0,0,0,10.62327,0,0,10.03927,9.537311,92.6298,235.3914,20.16058,0,20.16058,351.2505,83.63091,0.1783285,78.0568,8.498617,81,246.0147
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,31.21708,31.21708,0,0,0,31.21708,7.463081,0,0,0,2.329756,32.86008,31.21708,0,0,72.46922,253.5359,0,30.53033,-30.53033,319.0687,75.96859,0.1783285,34.33879,1.863805,0,255.8657
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,57.32629,57.32629,0,0,0,57.32629,4.563323,0,7.105427E-15,0,2.615983,60.34346,57.32629,0,0,106.3918,223.0056,0,57.72747,-57.72747,258.2186,61.4805,0.1783285,63.05891,2.092787,0,225.6216
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,70.78979,70.78979,81,0,22.761,70.78979,0,0,0,0,0,0,0,10.21022,9.699705,170.5334,165.2781,9.699705,0,9.699705,267.4206,63.67143,0.1783558,77.86876,0,81,165.2781
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,57.82671,57.82671,81,0,22.761,57.82671,0,0,0,0,0,0,0,23.17329,22.01463,160.8337,174.0079,22.01463,0,22.01463,288.3055,68.64402,0.1784176,63.60938,0,81,174.0079
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,40.69825,40.69825,81,0,22.761,40.69825,0,0,0,0,0,0,0,40.30175,38.28666,138.8191,193.821,38.28666,0,38.28666,324.6274,77.29208,0.1785249,44.76808,0,81,193.821
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.5325,228.279,68.7,0,68.7,389.8019,92.8098,0.1785814,0,0,81,228.279
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,36.62602,36.62602,0,0,0,36.62602,0,0,0,0,0,38.55371,36.62602,0,0,31.83245,290.109,0,38.55371,-38.55371,349.1628,83.13382,0.1785814,40.28862,0,0,290.109
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.66991,251.5553,0,0,0,349.1628,83.13382,0.1785814,0,0,0,251.5553
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3216063,0.3216063,0,0,0,0.3216063,0,0,5.551115E-17,0,0,0.338533,0.3216063,0,0,74.66991,251.5553,0,0.338533,-0.338533,348.8059,83.04886,0.1785814,0.353767,0,0,251.5553
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,36.24016,36.24016,0,0,0,36.24016,0,0,0,0,0,38.14753,36.24016,0,0,75.04605,251.2168,0,38.14753,-38.14753,308.5949,73.47482,0.1785814,39.86417,0,0,251.2168
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,8.413241,8.413241,0,0,0,8.413241,0,0,1.776357E-15,0,0,8.856044,8.413241,0,0,117.4322,213.0692,0,8.856044,-8.856044,299.2598,71.25219,0.1785814,9.254566,0,0,213.0692
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2722,204.2132,0,0,0,299.2598,71.25219,0.1785814,0,0,0,204.2132
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,55.13703,55.13703,0,0,0,55.13703,0,0,7.105427E-15,0,0,58.03898,55.13703,0,0,127.2722,204.2132,0,58.03898,-58.03898,238.0813,56.68592,0.1785814,60.65073,0,0,204.2132
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,32.52266,32.52266,0,0,0,32.52266,6.439809,0,0,0,2.094397,34.23438,32.52266,0,0,191.76,146.1742,0,32.13998,-32.13998,204.2028,48.61962,0.1785814,35.77493,1.675518,0,148.2686
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,58.78453,58.78453,0,0,0,58.78453,34.54778,0,7.105427E-15,0,20.30875,61.87846,58.78453,0,0,227.4711,114.0342,0,41.56971,-41.56971,160.3845,38.18671,0.1785814,64.66299,16.247,0,134.343
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,38.81464,38.81464,0,0,0,38.81464,33.13481,0,7.105427E-15,0,12.86116,40.85751,38.81464,0,0,273.6597,72.46453,0,27.99636,-27.99636,130.8737,31.16035,0.1785814,42.6961,10.28892,0,85.32569
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,103.0492,103.0492,81,0,22.761,103.0492,31.37684,0,0,0,32.33358,23.20967,22.04919,0,0,304.7667,44.46818,9.123904,0,9.123904,139.5294,33.22123,0.1786007,113.3541,25.86686,81,76.80175
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,75.47048,75.47048,81,0,22.761,75.47048,52.26991,0,0,0,39.44835,0,0,5.52952,5.253044,295.6428,52.67969,44.70139,0,44.70139,181.9369,43.31822,0.1786984,83.01752,31.55868,81,92.12804
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,250.9414,92.91094,113.4896,0,113.4896,289.6026,68.95287,0.1785644,0,35.83171,81,137.7006
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,11.27419,11.27419,81,0,22.761,11.27419,223.0323,0,0,0,25.14508,0,0,69.72581,66.23952,137.4518,195.0516,91.38461,0,91.38461,376.2977,89.59451,0.1785824,12.4016,20.11606,81,220.1967
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,37.0317,37.0317,0,0,0,37.0317,61.21659,7.105427E-15,0,0,22.66954,38.98074,37.0317,0,0,46.06718,277.2978,0,16.31119,-16.31119,359.1042,85.50082,0.1785824,40.73487,18.13564,0,299.9673
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,84.53078,84.53078,81,0,22.761,84.53078,34.45008,0,0,0,29.12092,3.716617,3.530787,0,0,64.19073,260.9866,25.4043,0,25.4043,383.2048,91.23906,0.1786356,92.98386,23.29674,81,290.1075
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,38.22569,38.22569,0,0,0,38.22569,16.01349,0,0,0,6.121266,40.23756,38.22569,0,0,38.78642,283.8504,0,34.11629,-34.11629,347.2431,82.67676,0.1786356,42.04825,4.897013,0,289.9717
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,39.08457,39.08457,0,0,0,39.08457,50.15964,0,7.105427E-15,0,19.60468,41.14165,39.08457,0,0,76.69342,249.7341,0,21.53697,-21.53697,324.5411,77.27154,0.1786356,42.99303,15.68374,0,269.3388
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,34.83831,34.83831,0,0,0,34.83831,36.68929,0,0,0,12.78193,36.67191,34.83831,0,0,100.6234,228.1972,0,23.88998,-23.88998,299.3589,71.27578,0.1786356,38.32215,10.22554,0,240.9791
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,124.3802,124.3802,81,0,22.761,124.3802,2.244106,0,1.421085E-14,0,2.791224,45.66338,43.38021,0,0,127.1678,204.3072,0,42.87215,-42.87215,254.1676,60.51598,0.1786356,136.8182,2.232979,81,207.0984
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,24.93252,24.93252,81,0,22.761,24.93252,0,0,0,0,0,0,0,56.06748,53.26411,174.8035,161.435,53.26411,0,53.26411,304.6984,72.5471,0.1787832,27.42577,0,81,161.435
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,83.45487,83.45487,81,0,22.761,83.45487,0,0,0,0,0,2.584076,2.454873,0,0,121.5394,209.3727,0,2.584076,-2.584076,301.9745,71.89856,0.1787832,91.80036,0,81,209.3727
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,53.32062,53.32062,81,0,22.761,53.32062,0,0,0,0,0,0,0,27.67938,26.29541,124.4106,206.7887,26.29541,0,26.29541,326.9206,77.83807,0.178856,58.65268,0,81,206.7887
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,58.75724,58.75724,81,0,22.761,58.75724,0,0,0,0,0,0,0,22.24276,21.13062,98.11521,230.4545,21.13062,0,21.13062,346.9669,82.61099,0.1789144,64.63296,0,81,230.4545
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,15.33634,15.33634,0,0,0,15.33634,0,0,1.776357E-15,0,0,16.14351,15.33634,0,0,76.98459,249.4721,0,16.14351,-16.14351,329.9501,78.55939,0.1789144,16.86997,0,0,249.4721
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,23.93544,23.93544,0,0,0,23.93544,0,0,3.552714E-15,0,0,25.1952,23.93544,0,0,94.92182,233.3286,0,25.1952,-25.1952,303.392,72.23605,0.1789144,26.32898,0,0,233.3286
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.9165,208.1334,0,0,0,303.392,72.23605,0.1789144,0,0,0,208.1334
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,52.26375,52.26375,0,0,0,52.26375,0,0,0,0,0,55.01447,52.26375,0,0,122.9165,208.1334,0,55.01447,-55.01447,245.4017,58.42885,0.1789144,57.49012,0,0,208.1334
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.132908,1.132908,0,0,0,1.132908,0,0,2.220446E-16,0,0,1.192535,1.132908,0,0,184.0437,153.1189,0,1.192535,-1.192535,244.1446,58.12956,0.1789144,1.246199,0,0,153.1189
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.3687,151.9264,0,0,0,244.1446,58.12956,0.1789144,0,0,0,151.9264
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,30.3921,30.3921,0,0,0,30.3921,0,0,3.552714E-15,0,0,31.99168,30.3921,0,0,185.3687,151.9264,0,31.99168,-31.99168,210.4224,50.10048,0.1789144,33.4313,0,0,151.9264
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,7.281245,7.281245,0,0,0,7.281245,23.25734,0,1.776357E-15,0,1.693424,7.664469,7.281245,0,0,220.915,119.9347,0,5.971045,-5.971045,204.1284,48.60191,0.1789144,8.00937,1.354739,0,121.6281
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,47.80678,47.80678,0,0,0,47.80678,47.07281,0,7.105427E-15,0,22.50399,50.32293,47.80678,0,0,227.5495,113.9637,0,27.81893,-27.81893,174.8047,41.62008,0.1789144,52.58746,18.00319,0,136.4677
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,31.07118,31.07118,0,0,0,31.07118,121.3897,0,0,0,37.71722,32.7065,31.07118,0,0,258.4594,86.14472,5.010713,0,5.010713,179.5583,42.75188,0.1788932,34.1783,30.17377,0,123.8619
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,26.76376,26.76376,0,0,0,26.76376,297.4036,0,0,0,79.59641,28.17238,26.76376,0,0,253.4487,90.65437,51.42402,0,51.42402,228.3434,54.36736,0.1786763,29.44014,63.67712,0,170.2508
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,120.8948,120.8948,81,0,22.761,120.8948,71.32795,0,0,0,86.23174,41.99447,39.89475,0,0,202.0247,136.936,44.23727,0,44.23727,270.3105,64.35952,0.1786809,132.9842,68.9854,81,223.1677
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,46.20856,46.20856,81,0,22.761,46.20856,205.6064,0,0,0,95.00774,0,0,34.79144,33.05187,157.7874,176.7495,128.0596,0,128.0596,391.7986,93.28518,0.1785446,50.82941,76.0062,81,271.7573
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,20.8167,20.8167,0,0,0,20.8167,408.4908,33.39418,0,0,85.03432,21.91232,20.8167,0,0,29.72783,292.0032,29.72783,0,29.72783,420.0009,100,0.17842,22.89837,68.02746,0,377.0375
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.17842,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.17842,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.17842,0,41.03075,0,370.0467
