Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,36.34927,36.34927,0,0,0,36.34927,132.1451,9.771399,0,0,48.03379,38.26239,36.34927,0,0,0,318.7582,0,0,0,420.0009,100,0.17842,39.9842,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,36.16853,36.16853,0,0,0,36.16853,58.71717,0,0,0,21.23714,38.07213,36.16853,0,0,0,318.7582,0,16.835,-16.835,402.2552,95.77486,0.17842,39.78538,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,18.70555,301.9232,2.626379,0,2.626379,404.7468,96.3681,0.178409,0,2.101104,0,304.5496
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,19.38947,19.38947,0,0,0,19.38947,0,0,3.552714E-15,0,0,20.40997,19.38947,0,0,16.07917,304.287,0,20.40997,-20.40997,383.2328,91.24573,0.178409,21.32841,0,0,304.287
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.75691,283.877,0,0,0,383.2328,91.24573,0.178409,0,0,0,283.877
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,27.1931,27.1931,0,0,0,27.1931,0,0,3.552714E-15,0,0,28.62431,27.1931,0,0,38.75691,283.877,0,28.62431,-28.62431,353.0601,84.06177,0.178409,29.91241,0,0,283.877
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,8.908812,8.908812,0,0,0,8.908812,0,0,0,0,0,9.377696,8.908812,0,0,70.56171,255.2527,0,9.377696,-9.377696,343.1752,81.70821,0.178409,9.799692,0,0,255.2527
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,30.85345,30.85345,0,0,0,30.85345,0,0,3.552714E-15,0,0,32.47731,30.85345,0,0,80.98137,245.875,0,32.47731,-32.47731,308.9411,73.55725,0.178409,33.93879,0,0,245.875
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,48.65773,48.65773,0,0,0,48.65773,0,0,7.105427E-15,0,0,51.21867,48.65773,0,0,117.0673,213.3977,0,51.21867,-51.21867,254.9519,60.7027,0.178409,53.5235,0,0,213.3977
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,46.13655,46.13655,0,0,0,46.13655,0,0,7.105427E-15,0,0,48.5648,46.13655,0,0,173.9769,162.179,0,48.5648,-48.5648,203.7601,48.51421,0.178409,50.75021,0,0,162.179
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,38.86267,38.86267,0,0,0,38.86267,0,0,7.105427E-15,0,0,40.90807,38.86267,0,0,227.9378,113.6142,0,40.90807,-40.90807,160.6392,38.24735,0.178409,42.74893,0,0,113.6142
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,64.43327,64.43327,81,0,22.761,64.43327,0,0,0,0,0,0,0,16.56674,15.7384,273.3912,72.70615,15.7384,0,15.7384,175.5699,41.80228,0.1784524,70.87659,0,81,72.70615
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,29.81005,29.81005,81,0,22.761,29.81005,0,0,0,0,0,0,0,51.18995,48.63045,257.6528,86.87071,48.63045,0,48.63045,221.7048,52.78676,0.1785862,32.79106,0,81,86.87071
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,63.32357,63.32357,81,0,22.761,63.32357,0,0,0,0,0,0,0,17.67643,16.79261,209.0223,130.6381,16.79261,0,16.79261,237.6357,56.57981,0.1786324,69.65592,0,81,130.6381
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,51.43677,51.43677,81,0,22.761,51.43677,1.884784,0,0,0,0.9694719,0,0,29.56323,28.08507,192.2297,145.7515,29.05454,0,29.05454,265.1992,63.14256,0.1787114,56.58045,0.7755775,81,146.7209
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.021948,2.021948,74.33774,0,21.07545,2.021948,1235.489,0,0,0,24.98094,0,0,72.31579,68.7,163.1752,171.9005,93.68094,0,93.68094,354.0728,84.30288,0.1786755,2.224143,19.98475,81,196.8815
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,65.60899,65.60899,81,0,22.761,65.60899,71.02879,0,0,0,46.60127,0,0,15.39101,14.62146,69.49426,256.2134,61.22273,0,61.22273,412.1538,98.13166,0.1788116,72.16989,37.28102,81,302.8147
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,40.64953,40.64953,0,0,0,40.64953,179.6994,21.98646,0,0,73.04697,42.78898,40.64953,0,0,8.271523,311.3138,8.271523,0,8.271523,420.0009,100,0.1787771,44.71449,58.43758,0,384.3608
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,11.43657,11.43657,0,0,0,11.43657,612.5104,58.01168,0,0,70.05017,12.03849,11.43657,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,12.58022,56.04013,0,388.8084
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,74.95728,74.95728,20.25,0,7.39125,74.95728,125.2772,36.3178,0,0,93.90442,57.58661,54.70728,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,82.45301,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,110.4496,110.4496,41.74963,0,12.83066,110.4496,90.13345,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,121.4946,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,13.20796,13.20796,0,0,0,13.20796,719.6942,81.15382,0,0,95.05695,13.90312,13.20796,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,14.52876,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,31.3803,31.3803,0,0,0,31.3803,223.4484,37.0869,0,0,70.11879,33.03189,31.3803,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,34.51833,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,11.78671,11.78671,0,0,0,11.78671,429.1708,38.17804,0,0,50.58511,12.40706,11.78671,0,0,0,318.7582,0,0,0,420.0009,100,0.1787771,12.96538,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,22.98077,22.98077,0,0,0,22.98077,104.6742,0,0,0,24.05495,24.19029,22.98077,0,0,0,318.7582,0,0.1353383,-0.1353383,419.8582,99.96603,0.1787771,25.27885,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,25.53654,25.53654,0,0,0,25.53654,11.51949,0,3.552714E-15,0,2.941679,26.88056,25.53654,0,0,0.1503758,318.6229,0,23.93888,-23.93888,394.6244,93.958,0.1787771,28.09019,2.353343,0,321.5646
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,149.6857,149.6857,81,0,22.761,149.6857,0,0,0,14.95428,0,72.30075,68.68571,0,0,26.74914,294.684,0,72.30075,-72.30075,318.4127,75.81239,0.1787771,164.6543,0,81,294.684
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.0833,222.3833,68.7,0,68.7,383.5872,91.33012,0.1788319,0,0,81,222.3833
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,31.66136,31.66136,0,0,0,31.66136,0,0,7.105427E-15,0,0,33.32774,31.66136,0,0,38.3833,284.2133,0,33.32774,-33.32774,348.4567,82.96572,0.1788319,34.82749,0,0,284.2133
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,55.89981,55.89981,0,0,0,55.89981,0,0,7.105427E-15,0,0,58.84191,55.89981,0,0,75.41412,250.8855,0,58.84191,-58.84191,286.4319,68.19794,0.1788319,61.48979,0,0,250.8855
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,49.51248,49.51248,0,0,0,49.51248,0,0,0,0,0,52.1184,49.51248,0,0,140.794,192.0436,0,52.1184,-52.1184,231.4943,55.11758,0.1788319,54.46373,0,0,192.0436
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,33.64701,33.64701,0,0,0,33.64701,0,0,0,0,0,35.41791,33.64701,0,0,198.7034,139.9252,0,35.41791,-35.41791,194.1605,46.22861,0.1788319,37.01171,0,0,139.9252
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.0566,104.5073,0,0,0,194.1605,46.22861,0.1788319,0,0,0,104.5073
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,10.05262,10.05262,0,0,0,10.05262,0,0,1.776357E-15,0,0,10.58171,10.05262,0,0,238.0566,104.5073,0,10.58171,-10.58171,183.0064,43.57287,0.1788319,11.05788,0,0,104.5073
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,60.94324,60.94324,0,0,0,60.94324,0,0,7.105427E-15,0,0,64.15078,60.94324,0,0,249.814,93.92559,0,64.15078,-64.15078,115.3856,27.4727,0.1788319,67.03756,0,0,93.92559
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.0927,29.77481,0,0,0,115.3856,27.4727,0.1788319,0,0,0,29.77481
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.0927,29.77481,0,0,0,115.3856,27.4727,0.1788319,0,0,0,29.77481
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,45.62496,45.62496,81,0,22.761,45.62496,4.717866,0,0,0,2.152524,0,0,35.37504,33.60629,321.0927,29.77481,35.75881,0,35.75881,149.3094,35.54978,0.1789278,50.18746,1.72202,81,31.92734
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.374856,1.374856,73.69064,0,20.91173,1.374856,1357.706,0,0,0,18.6665,0,0,72.31579,68.7,285.3339,61.95774,87.3665,0,87.3665,232.1925,55.28382,0.1789136,1.512341,14.9332,81,80.62424
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,197.9674,140.5876,109.7741,0,109.7741,336.3333,80.07921,0.1787978,0,32.85927,81,181.6617
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,32.49772,32.49772,0,0,0,32.49772,185.031,0,0,0,60.13085,34.20813,32.49772,0,0,88.19329,239.3843,25.92272,0,25.92272,360.9258,85.93454,0.1786906,35.7475,48.10468,0,299.5151
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,7.203984,0,0,69.47455,0,0,0,0,62.27057,262.7147,62.27057,0,62.27057,420.0009,100,0.1784335,0,55.57964,0,332.1893
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,25.73261,25.73261,0,0,0,25.73261,279.9089,44.94092,0,0,72.02788,27.08696,25.73261,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,28.30587,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.381947,2.381947,0,0,0,2.381947,3185.844,73.3778,0,0,75.88511,2.507312,2.381947,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,2.620141,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,90.94894,90.94894,27.82131,0,9.306792,90.94894,73.06312,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,100.0438,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,79.24275,79.24275,32.9079,0,10.5937,79.24275,61.54951,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,87.16702,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,70.4249,70.4249,48.70444,0,14.59022,70.4249,32.46527,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,77.46738,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,81.08891,81.08891,78.49227,0,22.12654,81.08891,3.37076,0,0,0,2.733313,2.733313,2.596647,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,89.19781,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1784335,0,0,0,318.7582
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,12.44658,12.44658,0,0,0,12.44658,0,0,1.776357E-15,0,0,13.10166,12.44658,0,0,0,318.7582,0,13.10166,-13.10166,406.1905,96.71182,0.1784335,13.69124,0,0,318.7582
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.417602,3.417602,0,0,0,3.417602,0,0,4.440892E-16,0,0,3.597476,3.417602,0,0,14.5574,305.6566,0,3.597476,-3.597476,402.3984,95.80895,0.1784335,3.759362,0,0,305.6566
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,18.39443,18.39443,0,0,0,18.39443,0,0,0,0,0,19.36256,18.39443,0,0,18.5546,302.0591,0,19.36256,-19.36256,381.9885,90.94946,0.1784335,20.23387,0,0,302.0591
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.06855,282.6965,0,0,0,381.9885,90.94946,0.1784335,0,0,0,282.6965
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,7.561032,7.561032,0,0,0,7.561032,0,0,8.881784E-16,0,0,7.958982,7.561032,0,0,40.06855,282.6965,0,7.958982,-7.958982,373.599,88.95196,0.1784335,8.317136,0,0,282.6965
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,25.12124,25.12124,0,0,0,25.12124,0,0,3.552714E-15,0,0,26.44341,25.12124,0,0,48.91186,274.7375,0,26.44341,-26.44341,345.7252,82.31535,0.1784335,27.63336,0,0,274.7375
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,29.6008,29.6008,0,0,0,29.6008,0,0,3.552714E-15,0,0,31.15874,29.6008,0,0,78.29343,248.2941,0,31.15874,-31.15874,312.881,74.49532,0.1784335,32.56088,0,0,248.2941
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,28.00245,28.00245,0,0,0,28.00245,0,0,3.552714E-15,0,0,29.47626,28.00245,0,0,112.9142,217.1354,0,29.47626,-29.47626,281.8103,67.09755,0.1784335,30.8027,0,0,217.1354
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,16.25078,16.25078,0,0,0,16.25078,0,0,0,0,0,17.10608,16.25078,0,0,145.6656,187.6591,0,17.10608,-17.10608,263.7789,62.80437,0.1784335,17.87585,0,0,187.6591
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,71.76458,71.76458,81,0,22.761,71.76458,0,0,0,0,0,0,0,9.235417,8.773646,164.6724,170.5531,8.773646,0,8.773646,272.1023,64.78613,0.1784573,78.94104,0,81,170.5531
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,21.49965,21.49965,81,0,22.761,21.49965,4.414277,0,0,0,0.9490542,0,0,59.50035,56.52533,155.8988,178.4493,57.47438,0,57.47438,326.6273,77.76824,0.1786124,23.64962,0.7592434,81,179.3984
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,98.42438,230.1763,82.77855,0,82.77855,405.1579,96.46597,0.178609,0,11.26284,81,244.2548
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,4.115297,0,0,19.76112,0,0,0,0,15.64582,304.677,15.64582,0,15.64582,420.0009,100,0.1785446,0,15.8089,0,324.4381
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,43.6047,0,0,43.6047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,0,34.88376,0,362.3629
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,50.68327,50.68327,0,0,0,50.68327,144.0425,19.65466,0,0,73.00547,53.35081,50.68327,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,55.7516,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,58.19999,58.19999,0,0,0,58.19999,129.1515,13.90299,0,0,75.16613,61.26315,58.19999,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,64.01999,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,30.01464,30.01464,0,0,0,30.01464,229.7483,37.36378,0,0,68.95814,31.59436,30.01464,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,33.01611,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,17.78912,17.78912,0,0,0,17.78912,292.7943,33.36015,0,0,52.08554,18.72539,17.78912,0,0,0,318.7582,0,0,0,420.0009,100,0.1785446,19.56804,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,61.84222,61.84222,0,0,0,61.84222,44.6031,0,7.105427E-15,0,27.58355,65.09707,61.84222,0,0,0,318.7582,0,37.51352,-37.51352,380.4581,90.58508,0.1785446,68.02644,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,49.47446,49.47446,0,0,0,49.47446,18.11092,0,0,0,8.960279,52.07837,49.47446,0,0,41.68169,281.2447,0,43.1181,-43.1181,335.0077,79.76357,0.1785446,54.4219,7.168223,0,290.205
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,57.49164,57.49164,0,0,0,57.49164,4.600447,0,7.105427E-15,0,2.644873,60.51752,57.49164,0,0,89.59068,238.1266,0,57.87264,-57.87264,274.0045,65.23904,0.1785446,63.2408,2.115898,0,240.7715
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,89.64239,89.64239,81,0,22.761,89.64239,0,0,0,0,0,9.097253,8.64239,0,0,153.8936,180.254,0,9.097253,-9.097253,264.4152,62.95587,0.1785446,98.60663,0,81,180.254
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.0017,171.1567,68.7,0,68.7,329.5897,78.47359,0.1785991,0,0,81,171.1567
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,112.6938,112.6938,81,0,22.761,112.6938,0,0,0,0,0,33.36185,31.69375,0,0,95.30168,232.9867,0,33.36185,-33.36185,294.4232,70.10063,0.1785991,123.9631,0,81,232.9867
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,27.79732,27.79732,81,0,22.761,27.79732,0,0,0,0,0,0,0,53.20268,50.54255,132.3704,199.6249,50.54255,0,50.54255,342.3721,81.51701,0.1787352,30.57705,0,81,199.6249
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,88.67822,88.67822,81,0,22.761,88.67822,0,0,0,0,0,8.082342,7.678226,0,0,81.82785,245.1132,0,8.082342,-8.082342,333.8526,79.48856,0.1787352,97.54605,0,81,245.1132
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,16.28119,16.28119,81,0,22.761,16.28119,0,0,0,0,0,0,0,64.7188,61.48286,90.80824,237.0308,61.48286,0,61.48286,392.1804,93.37609,0.1788747,17.90931,0,81,237.0308
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,31.17571,31.17571,0,0,0,31.17571,0,0,3.552714E-15,0,0,32.81653,31.17571,0,0,29.32537,292.3654,0,32.81653,-32.81653,357.5887,85.13999,0.1788747,34.29328,0,0,292.3654
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,8.341152,8.341152,0,0,0,8.341152,0,0,0,0,0,8.780161,8.341152,0,0,65.78818,259.5489,0,8.780161,-8.780161,348.3336,82.9364,0.1788747,9.175267,0,0,259.5489
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,36.90108,36.90108,0,0,0,36.90108,0,0,7.105427E-15,0,0,38.84324,36.90108,0,0,75.54391,250.7687,0,38.84324,-38.84324,307.3892,73.18776,0.1788747,40.59119,0,0,250.7687
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.7019814,0.7019814,0,0,0,0.7019814,0,0,0,0,0,0.7389277,0.7019814,0,0,118.7031,211.9255,0,0.7389277,-0.7389277,306.6103,73.00231,0.1788747,0.7721795,0,0,211.9255
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,69.09019,69.09019,81,0,22.761,69.09019,0,0,0,0,0,0,0,11.90981,11.31432,119.5241,211.1865,11.31432,0,11.31432,317.344,75.55795,0.1789051,75.99921,0,81,211.1865
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,108.2098,221.3694,71.53141,0,71.53141,385.2047,91.71522,0.1789472,0,2.265126,81,224.2008
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,63.92317,63.92317,80.61623,0,22.66391,63.92317,29.89016,0,0,0,19.10674,0,0,16.69306,15.85841,36.67838,285.7477,34.96515,0,34.96515,418.3755,99.61302,0.179028,70.31549,15.28539,81,304.8544
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,53.1595,53.1595,0,0,0,53.1595,88.85147,0,0,0,47.233,55.95737,53.1595,0,0,1.713235,317.2163,0,8.724369,-8.724369,409.1792,97.42343,0.179028,58.47545,37.7864,0,364.4493
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,37.27312,0,0,48.6801,0,0,0,0,11.40698,308.4919,11.40698,0,11.40698,420.0009,100,0.1789814,0,38.94408,0,357.1721
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,120.1323,120.1323,63.61784,0,18.36331,120.1323,49.51952,1.421085E-14,0,0,59.48896,59.48896,56.51451,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,132.1456,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,30.52552,30.52552,0,0,0,30.52552,182.4985,23.57648,0,0,55.70861,32.13212,30.52552,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,33.57807,44.56689,0,374.4668
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,90.59794,0,0,90.59794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,0,72.47835,0,409.3562
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,16.8163,16.8163,0,0,0,16.8163,481.0371,63.19128,0,0,80.89265,17.70137,16.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,18.49793,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,32.2619,32.2619,0,0,0,32.2619,223.5322,38.15583,0,0,72.11572,33.9599,32.2619,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,35.48809,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,36.51598,36.51598,0,0,0,36.51598,128.236,8.38875,0,0,46.82663,38.43787,36.51598,0,0,0,318.7582,0,0,0,420.0009,100,0.1789814,40.16758,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,40.25976,40.25976,0,0,0,40.25976,41.78661,0,0,0,16.82319,42.37869,40.25976,0,0,0,318.7582,0,25.55551,-25.55551,393.063,93.58624,0.1789814,44.28573,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,28.39501,293.2027,1.497064,0,1.497064,394.4832,93.92439,0.1789752,0,1.197652,0,294.6998
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,84.71509,84.71509,81,0,22.761,84.71509,0,0,0,0,0,3.910622,3.715091,0,0,26.89794,294.5501,0,3.910622,-3.910622,390.3611,92.94292,0.1789752,93.1866,0,81,294.5501
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,64.62238,64.62238,81,0,22.761,64.62238,0,0,0,0,0,0,0,16.37762,15.55874,31.24308,290.6395,15.55874,0,15.55874,405.1214,96.45728,0.1790168,71.08462,0,81,290.6395
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,48.42076,48.42076,0,0,0,48.42076,0,0,0,0,0,50.96922,48.42076,0,0,15.68434,304.6423,0,50.96922,-50.96922,351.3951,83.66533,0.1790168,53.26284,0,0,304.6423
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,58.10602,58.10602,0,0,0,58.10602,0,0,0,0,0,61.16423,58.10602,0,0,72.31681,253.6731,0,61.16423,-61.16423,286.9223,68.3147,0.1790168,63.91662,0,0,253.6731
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,55.11709,55.11709,0,0,0,55.11709,0,0,7.105427E-15,0,0,58.01799,55.11709,0,0,140.2771,192.5089,0,58.01799,-58.01799,225.766,53.7537,0.1790168,60.6288,0,0,192.5089
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,69.38082,69.38082,81,0,22.761,69.38082,0,0,0,0,0,0,0,11.61918,11.03822,204.7415,134.4909,11.03822,0,11.03822,236.2378,56.24698,0.1790463,76.3189,0,81,134.4909
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,59.21081,59.21081,81,0,22.761,59.21081,0,0,0,0,0,0,0,21.78919,20.69973,193.7033,144.4253,20.69973,0,20.69973,255.8753,60.92256,0.1791015,65.13189,0,81,144.4253
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,17.17259,17.17259,81,0,22.761,17.17259,0,0,0,0,0,0,0,63.8274,60.63604,173.0035,163.055,60.63604,0,60.63604,313.3997,74.61882,0.1792432,18.88985,0,81,163.055
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,23.25586,23.25586,81,0,22.761,23.25586,0,0,0,0,0,0,0,57.74414,54.85694,112.3675,217.6275,54.85694,0,54.85694,365.4415,87.00971,0.1793889,25.58144,0,81,217.6275
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,75.03165,75.03165,81,0,22.761,75.03165,0,0,0,0,0,0,0,5.968342,5.669925,57.51057,266.9987,5.669925,0,5.669925,370.8205,88.29041,0.179404,82.53482,0,81,266.9987
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.22272,38.22272,0,0,0,38.22272,0,0,7.105427E-15,0,0,40.23445,38.22272,0,0,51.84064,272.1017,0,40.23445,-40.23445,328.4097,78.19262,0.179404,42.045,0,0,272.1017
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,46.72066,46.72066,0,0,0,46.72066,3.138213,0,0,0,1.466194,49.17964,46.72066,0,0,96.54559,231.8672,0,47.71344,-47.71344,278.1153,66.21779,0.179404,51.39272,1.172955,0,233.3334
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,18.7599,18.7599,0,0,0,18.7599,131.3845,0,0,0,24.64759,19.74726,18.7599,0,0,149.5605,184.1537,4.900333,0,4.900333,282.7641,67.32466,0.1793839,20.63589,19.71808,0,208.8013
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,8.874063,8.874063,0,0,0,8.874063,549.2416,0,0,0,48.74005,9.34112,8.874063,0,0,144.6602,188.5641,39.39893,0,39.39893,320.1412,76.22395,0.1792232,9.76147,38.99204,0,237.3041
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,71.52406,71.52406,81,0,22.761,71.52406,94.12569,0,0,0,67.3225,0,0,9.475946,9.00215,105.2613,224.0231,76.32465,0,76.32465,392.5492,93.4639,0.1793004,78.67646,53.858,81,291.3456
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,67.38687,67.38687,20.3032,0,7.404709,67.38687,116.4891,0,0,0,78.49837,49.56177,47.08368,0,0,28.93661,292.7153,28.93661,0,28.93661,420.0009,100,0.179183,74.12556,62.7987,81,371.2137
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2752102,0.2752102,0,0,0,0.2752102,38735.23,106.3136,0,0,106.6033,0.2896949,0.2752102,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,0.3027312,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,52.61581,52.61581,0,0,0,52.61581,189.2687,44.20018,0,0,99.58524,55.38506,52.61581,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,57.87738,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,8.94336,8.94336,0,0,0,8.94336,524.7798,37.51888,0,0,46.93295,9.414063,8.94336,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,9.837696,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,71.93642,71.93642,50.66968,0,15.08743,71.93642,31.11921,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.179183,79.13007,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.125782,4.125782,0,0,0,4.125782,73.89607,0,0,0,3.048791,4.342928,4.125782,0,0,0,318.7582,0,1.294137,-1.294137,418.6367,99.67521,0.179183,4.53836,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.437931,317.4641,0,0,0,418.6367,99.67521,0.179183,0,0,0,317.4641
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,39.72998,39.72998,0,0,0,39.72998,0,0,0,0,0,41.82103,39.72998,0,0,1.437931,317.4641,0,41.82103,-41.82103,374.5535,89.17921,0.179183,43.70298,0,0,317.4641
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,49.08578,49.08578,0,0,0,49.08578,0,0,7.105427E-15,0,0,51.66924,49.08578,0,0,47.90575,275.6431,0,51.66924,-51.66924,320.0893,76.21159,0.179183,53.99436,0,0,275.6431
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,39.45266,39.45266,0,0,0,39.45266,0,0,0,0,0,41.52912,39.45266,0,0,105.316,223.9738,0,41.52912,-41.52912,276.3138,65.78886,0.179183,43.39793,0,0,223.9738
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,32.38482,32.38482,0,0,0,32.38482,0,0,0,0,0,34.08928,32.38482,0,0,151.4595,182.4447,0,34.08928,-34.08928,240.3805,57.23334,0.179183,35.6233,0,0,182.4447
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,33.11484,33.11484,0,0,0,33.11484,0,0,0,0,0,34.85773,33.11484,0,0,189.3365,148.3554,0,34.85773,-34.85773,203.6372,48.48496,0.179183,36.42632,0,0,148.3554
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,37.53723,37.53723,0,0,0,37.53723,0,0,0,0,0,39.51287,37.53723,0,0,228.0673,113.4977,0,39.51287,-39.51287,161.987,38.56826,0.179183,41.29095,0,0,113.4977
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,37.78401,37.78401,0,0,0,37.78401,0,0,7.105427E-15,0,0,39.77264,37.78401,0,0,271.9705,73.98482,0,39.77264,-39.77264,120.063,28.58636,0.179183,41.56241,0,0,73.98482
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.872612,4.872612,0,0,0,4.872612,0,0,0,0,0,5.129066,4.872612,0,0,316.1623,34.21218,0,5.129066,-5.129066,114.6565,27.2991,0.179183,5.359873,0,0,34.21218
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.8612,29.08311,0,0,0,114.6565,27.2991,0.179183,0,0,0,29.08311
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.8612,29.08311,0,0,0,114.6565,27.2991,0.179183,0,0,0,29.08311
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,35.44257,35.44257,81,0,22.761,35.44257,7.469819,0,0,0,2.647496,0,0,45.55743,43.27955,321.8612,29.08311,45.92705,0,45.92705,158.2267,37.67294,0.1793028,38.98683,2.117997,81,31.73061
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,39.94647,39.94647,81,0,22.761,39.94647,65.36538,0,0,0,26.11116,0,0,41.05353,39.00085,275.9342,70.41746,65.11201,0,65.11201,219.9974,52.38022,0.179425,43.94112,20.88893,81,96.52862
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,60.78942,60.78942,81,0,22.761,60.78942,66.16309,0,0,0,40.22016,0,0,20.21058,19.20005,210.8222,129.0183,59.42022,0,59.42022,276.3683,65.80185,0.1795552,66.86836,32.17613,81,169.2384
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,96.44464,96.44464,81,0,22.761,96.44464,67.42416,0,0,0,65.02699,16.25752,15.44464,0,0,151.402,182.4965,48.76947,0,48.76947,322.6351,76.81773,0.1796516,106.0891,52.02159,81,247.5235
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,73.04247,73.04247,81,0,22.761,73.04247,107.489,0,0,0,78.51263,0,0,7.957535,7.559659,102.6325,226.389,86.0723,0,86.0723,404.2905,96.25944,0.1796879,80.34671,62.81011,81,304.9016
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,59.63385,0,0,76.19404,0,0,0,0,16.5602,303.854,16.5602,0,16.5602,420.0009,100,0.1796209,0,60.95523,0,380.0481
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,75.72324,75.72324,20.25,0,7.39125,75.72324,106.5844,22.3163,0,0,80.70918,58.39288,55.47324,0,0,0,318.7582,0,0,0,420.0009,100,0.1796209,83.29556,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.619919,2.619919,0,0,0,2.619919,3137.592,79.44455,0,0,82.20236,2.757809,2.619919,0,0,0,318.7582,0,0,0,420.0009,100,0.1796209,2.881911,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,58.52166,58.52166,0,0,0,58.52166,140.8698,20.83757,0,0,82.43932,61.60175,58.52166,0,0,0,318.7582,0,0,0,420.0009,100,0.1796209,64.37383,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,8.125547,8.125547,0,0,0,8.125547,807.374,57.05034,0,0,65.60355,8.553207,8.125547,0,0,0,318.7582,0,0,0,420.0009,100,0.1796209,8.938102,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,34.61631,34.61631,0,0,0,34.61631,87.43789,0,0,0,30.26777,36.43822,34.61631,0,0,0,318.7582,0,6.170452,-6.170452,413.4966,98.45138,0.1796209,38.07795,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,59.09873,59.09873,0,0,0,59.09873,27.31767,0,0,0,16.1444,62.20919,59.09873,0,0,6.856058,312.5878,0,46.06479,-46.06479,364.9401,86.89032,0.1796209,65.00861,12.91552,0,328.7322
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,38.40011,38.40011,0,0,0,38.40011,7.61562,0,7.105427E-15,0,2.924406,40.42117,38.40011,0,0,58.03916,266.523,0,37.49676,-37.49676,325.415,77.47961,0.1796209,42.24012,2.339525,0,269.4474
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,36.8306,36.8306,0,0,0,36.8306,0,0,7.105427E-15,0,0,38.76905,36.8306,0,0,99.70222,229.0262,0,38.76905,-38.76905,284.5488,67.74959,0.1796209,40.51366,0,0,229.0262
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.7789,190.2572,0,0,0,284.5488,67.74959,0.1796209,0,0,0,190.2572
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,38.36518,38.36518,0,0,0,38.36518,0,0,0,0,0,40.3844,38.36518,0,0,142.7789,190.2572,0,40.3844,-40.3844,241.9799,57.61416,0.1796209,42.20169,0,0,190.2572
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,14.21382,14.21382,0,0,0,14.21382,0,0,1.776357E-15,0,0,14.96192,14.21382,0,0,187.6505,149.8728,0,14.96192,-14.96192,226.2087,53.85911,0.1796209,15.6352,0,0,149.8728
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,32.76295,32.76295,0,0,0,32.76295,0,0,0,0,0,34.48731,32.76295,0,0,204.2749,134.9109,0,34.48731,-34.48731,189.8559,45.20369,0.1796209,36.03924,0,0,134.9109
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.5941,100.4235,0,0,0,189.8559,45.20369,0.1796209,0,0,0,100.4235
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,38.37421,38.37421,0,0,0,38.37421,0,0,7.105427E-15,0,0,40.3939,38.37421,0,0,242.5941,100.4235,0,40.3939,-40.3939,147.277,35.06588,0.1796209,42.21162,0,0,100.4235
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.4762,60.02965,0,0,0,147.277,35.06588,0.1796209,0,0,0,60.02965
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.4762,60.02965,0,0,0,147.277,35.06588,0.1796209,0,0,0,60.02965
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,86.7718,86.7718,81,0,22.761,86.7718,0,0,0,0,0,6.075575,5.771796,0,0,287.4762,60.02965,0,6.075575,-6.075575,140.8728,33.54107,0.1796209,95.44897,0,81,60.02965
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.2268,53.95407,68.7,0,68.7,206.0473,49.05878,0.1796726,0,0,81,53.95407
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,12.65099,12.65099,81,0,22.761,12.65099,11.11102,0,0,0,1.405655,0,0,68.34901,64.93156,225.5268,115.7841,66.33721,0,66.33721,268.9803,64.0428,0.1797884,13.91609,1.124524,81,117.1897
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,36.49078,36.49078,81,0,22.761,36.49078,40.00125,0,0,0,14.59677,0,0,44.50922,42.28376,159.1896,175.4876,56.88053,0,56.88053,322.9419,76.89078,0.1799271,40.13985,11.67741,81,190.0843
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,104.914,104.914,81,0,22.761,104.914,36.44846,0,0,0,38.23955,25.17268,23.91405,0,0,102.3091,226.68,13.06687,0,13.06687,335.3382,79.84228,0.1799526,115.4054,30.59164,81,264.9196
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,52.34286,52.34286,81,0,22.761,52.34286,65.03771,0,0,0,34.0426,0,0,28.65714,27.22428,89.24223,238.4402,61.26688,0,61.26688,393.4611,93.68103,0.1800881,57.57715,27.23408,81,272.4828
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,9.856989,9.856989,0,0,0,9.856989,625.0814,23.26309,0,0,61.61421,10.37578,9.856989,0,0,27.97534,293.5804,27.97534,0,27.97534,420.0009,100,0.1799754,10.84269,49.29137,0,355.1946
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799754,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799754,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799754,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,54.59827,54.59827,0,0,0,54.59827,95.34338,0,0,0,52.05585,57.47187,54.59827,0,0,0,318.7582,0,5.416024,-5.416024,414.2918,98.64072,0.1799754,60.0581,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,19.18193,19.18193,0,0,0,19.18193,248.2524,21.4103,0,0,47.61961,20.19151,19.18193,0,0,6.017804,313.3422,6.017804,0,6.017804,420.0009,100,0.1799511,21.10013,38.09569,0,360.9618
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,71.96071,71.96071,49.00899,0,14.66728,71.96071,33.57346,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1799511,79.15678,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,64.04609,64.04609,46.32869,0,13.98916,64.04609,29.11949,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1799511,70.4507,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,19.83303,19.83303,0,0,0,19.83303,14.32654,0,0,0,2.841387,20.87688,19.83303,0,0,0,318.7582,0,18.03549,-18.03549,400.9898,95.47356,0.1799511,21.81634,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03943,300.7227,0,0,0,400.9898,95.47356,0.1799511,0,0,0,300.7227
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,36.82634,36.82634,0,0,0,36.82634,0,0,7.105427E-15,0,0,38.76457,36.82634,0,0,20.03943,300.7227,0,38.76457,-38.76457,360.1283,85.74467,0.1799511,40.50898,0,0,300.7227
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.11118,261.9582,0,0,0,360.1283,85.74467,0.1799511,0,0,0,261.9582
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,23.81969,23.81969,0,0,0,23.81969,0,0,3.552714E-15,0,0,25.07336,23.81969,0,0,63.11118,261.9582,0,25.07336,-25.07336,333.6987,79.4519,0.1799511,26.20166,0,0,261.9582
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.97047,236.8848,0,0,0,333.6987,79.4519,0.1799511,0,0,0,236.8848
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.97047,236.8848,0,0,0,333.6987,79.4519,0.1799511,0,0,0,236.8848
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,38.15715,38.15715,0,0,0,38.15715,0,0,7.105427E-15,0,0,40.16542,38.15715,0,0,90.97047,236.8848,0,40.16542,-40.16542,291.3606,69.37144,0.1799511,41.97287,0,0,236.8848
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,90.998,90.998,81,0,22.761,90.998,0,0,0,0,0,10.52421,9.998004,0,0,135.5987,196.7194,0,10.52421,-10.52421,280.2671,66.73013,0.1799511,100.0978,0,81,196.7194
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,34.13388,34.13388,81,0,22.761,34.13388,0,0,0,0,0,0,0,46.86612,44.52282,147.2923,186.1952,44.52282,0,44.52282,322.5052,76.78679,0.1800665,37.54726,0,81,186.1952
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.7695,226.2657,68.7,0,68.7,387.6797,92.3045,0.1801171,0,0,81,226.2657
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,5.064745,5.064745,0,0,0,5.064745,0,0,8.881784E-16,0,0,5.331311,5.064745,0,0,34.06947,288.0957,0,5.331311,-5.331311,382.06,90.96648,0.1801171,5.571219,0,0,288.0957
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,44.47227,44.47227,0,0,0,44.47227,4.261902,0,7.105427E-15,0,1.895365,46.81292,44.47227,0,0,39.99314,282.7644,0,44.91756,-44.91756,334.7127,79.69335,0.1801171,48.9195,1.516292,0,284.6598
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,89.90154,237.8468,21.99731,0,21.99731,355.5812,84.66203,0.1800287,0,17.59785,0,259.8441
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,65.57547,65.57547,81,0,22.761,65.57547,66.35878,0,0,0,43.51508,0,0,15.42453,14.6533,67.90423,257.6444,58.16838,0,58.16838,410.7646,97.8009,0.1801509,72.13302,34.81207,81,301.1595
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,102.5404,102.5404,48.03503,0,14.42086,102.5404,65.4473,3.552714E-15,0,0,67.10995,57.37411,54.50541,0,0,9.73584,309.996,9.73584,0,9.73584,420.0009,100,0.1801697,112.7945,53.68797,81,377.1059
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,86.59123,0,0,86.59123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,0,69.27299,0,405.3495
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,31.76141,31.76141,0,0,0,31.76141,308.2529,64.4724,0,0,97.90547,33.43307,31.76141,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,34.93755,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,23.62831,23.62831,0,0,0,23.62831,472.0283,86.66039,0,0,111.5323,24.8719,23.62831,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,25.99113,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,91.62241,91.62241,22.92241,0,8.067371,91.62241,120.6563,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,100.7847,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,24.43474,24.43474,0,0,0,24.43474,386.4131,68.69826,0,0,94.41903,25.72078,24.43474,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,26.87821,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,42.65271,42.65271,0,0,0,42.65271,107.1197,0.7918847,0,0,45.68947,44.89759,42.65271,0,0,0,318.7582,0,0,0,420.0009,100,0.1801697,46.91798,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,21.92284,21.92284,0,0,0,21.92284,100.1566,0,0,0,21.95718,23.07667,21.92284,0,0,0,318.7582,0,1.119493,-1.119493,418.8208,99.71904,0.1801697,24.11512,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0.9380466,0,0,2.181927,0,0,0,0,1.243881,317.6387,1.243881,0,1.243881,420.0009,100,0.1801647,0,1.745542,0,319.8206
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,42.99797,42.99797,0,0,0,42.99797,0,0,7.105427E-15,0,0,45.26102,42.99797,0,0,0,318.7582,0,45.26102,-45.26102,372.2915,88.64066,0.1801647,47.29776,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,60.32389,60.32389,0,0,0,60.32389,0,0,7.105427E-15,0,0,63.49883,60.32389,0,0,50.29002,273.4972,0,63.49883,-63.49883,305.3579,72.70412,0.1801647,66.35628,0,0,273.4972
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.8443,209.9984,0,0,0,305.3579,72.70412,0.1801647,0,0,0,209.9984
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,29.28332,29.28332,0,0,0,29.28332,0,0,3.552714E-15,0,0,30.82455,29.28332,0,0,120.8443,209.9984,0,30.82455,-30.82455,272.866,64.96796,0.1801647,32.21165,0,0,209.9984
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.0938,179.1738,0,0,0,272.866,64.96796,0.1801647,0,0,0,179.1738
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.340547,2.340547,0,0,0,2.340547,0,0,0,0,0,2.463734,2.340547,0,0,155.0938,179.1738,0,2.463734,-2.463734,270.269,64.34962,0.1801647,2.574602,0,0,179.1738
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,18.62515,18.62515,0,0,0,18.62515,0,0,3.552714E-15,0,0,19.60542,18.62515,0,0,157.8313,176.7101,0,19.60542,-19.60542,249.603,59.42917,0.1801647,20.48767,0,0,176.7101
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,57.9538,57.9538,0,0,0,57.9538,0,0,7.105427E-15,0,0,61.004,57.9538,0,0,179.6151,157.1047,0,61.004,-61.004,185.2992,44.11876,0.1801647,63.74918,0,0,157.1047
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,50.99861,50.99861,0,0,0,50.99861,0,0,0,0,0,53.68275,50.99861,0,0,247.3973,96.10067,0,53.68275,-53.68275,128.7126,30.64579,0.1801647,56.09847,0,0,96.10067
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.0448,42.41793,0,0,0,128.7126,30.64579,0.1801647,0,0,0,42.41793
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,20.79118,20.79118,0,0,0,20.79118,0,0,0,0,0,21.88545,20.79118,0,0,307.0448,42.41793,0,21.88545,-21.88545,105.6433,25.15311,0.1801647,22.8703,0,0,42.41793
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,45.48555,45.48555,81,0,22.761,45.48555,6.184418,0,0,0,2.813016,0,0,35.51445,33.73873,331.3619,20.53247,36.55175,0,36.55175,140.3193,33.4093,0.1802571,50.0341,2.250413,81,23.34549
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,56.24954,56.24954,81,0,22.761,56.24954,31.05457,0,0,0,17.46805,0,0,24.75046,23.51294,294.8102,53.42904,40.98099,0,40.98099,179.1973,42.66594,0.1803512,61.8745,13.97444,81,70.89709
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,253.8292,90.31194,89.89614,0,89.89614,264.4803,62.97137,0.1803163,0,16.95691,81,111.5081
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,33.2316,33.2316,81,0,22.761,33.2316,147.0897,-7.105427E-15,0,0,48.88027,0,0,47.7684,45.37998,163.9331,171.2185,94.26025,0,94.26025,353.9034,84.26254,0.180318,36.55476,39.10422,81,220.0987
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,15.37173,15.37173,0,0,0,15.37173,519.716,0,0,0,79.88937,16.18077,15.37173,0,0,69.67282,256.0527,63.70859,0,63.70859,414.3427,98.65282,0.1800641,16.90891,63.91149,0,335.942
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.64231,5.64231,0,0,0,5.64231,894.6307,38.57434,0,0,50.47784,5.939273,5.64231,0,0,5.964226,313.3904,5.964226,0,5.964226,420.0009,100,0.1800403,6.206541,40.38227,0,363.8683
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,63.839,63.839,20.25,0,7.39125,63.839,82.9164,7.049841,0,0,52.93299,45.88316,43.589,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,70.22289,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,65.72193,65.72193,20.25,0,7.39125,65.72193,118.8401,30.23882,0,0,78.10401,47.86519,45.47193,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,72.29413,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,57.51187,57.51187,0,0,0,57.51187,120.9903,9.04495,0,0,69.58376,60.53881,57.51187,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,63.26306,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,40.0224,40.0224,0,0,0,40.0224,136.3224,12.43064,0,0,54.55948,42.12884,40.0224,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,44.02464,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800403,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,37.40582,37.40582,0,0,0,37.40582,8.444303,0,7.105427E-15,0,3.15866,39.37454,37.40582,0,0,0,318.7582,0,36.21588,-36.21588,381.826,90.91076,0.1800403,41.1464,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,48.12003,48.12003,0,0,0,48.12003,0,0,7.105427E-15,0,0,50.65267,48.12003,0,0,40.23987,282.5424,0,50.65267,-50.65267,328.4333,78.19826,0.1800403,52.93204,0,0,282.5424
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,24.81445,24.81445,0,0,0,24.81445,0,0,3.552714E-15,0,0,26.12048,24.81445,0,0,96.52061,231.8897,0,26.12048,-26.12048,300.9,71.6427,0.1800403,27.2959,0,0,231.8897
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,71.02716,71.02716,81,0,22.761,71.02716,0,0,0,0,0,0,0,9.972836,9.474194,125.5434,205.7692,9.474194,0,9.474194,309.888,73.7827,0.1800646,78.12988,0,81,205.7692
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,50.84945,50.84945,81,0,22.761,50.84945,0,0,0,0,0,0,0,30.15055,28.64302,116.0692,214.296,28.64302,0,28.64302,337.0611,80.25249,0.1801379,55.93439,0,81,214.296
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,9.205401,9.205401,0,0,0,9.205401,0,0,1.776357E-15,0,0,9.689897,9.205401,0,0,87.42615,240.0747,0,9.689897,-9.689897,326.8471,77.82057,0.1801379,10.12594,0,0,240.0747
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.1927,230.3848,0,0,0,326.8471,77.82057,0.1801379,0,0,0,230.3848
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.1927,230.3848,0,0,0,326.8471,77.82057,0.1801379,0,0,0,230.3848
