Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,35.14896,35.14896,0,0,0,35.14896,0,0,7.105427E-15,0,0,36.9989,35.14896,0,0,98.1927,230.3848,0,36.9989,-36.9989,287.8468,68.53481,0.1801379,38.66385,0,0,230.3848
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3026,193.3859,0,0,0,287.8468,68.53481,0.1801379,0,0,0,193.3859
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,21.96944,21.96944,0,0,0,21.96944,0,0,3.552714E-15,0,0,23.12572,21.96944,0,0,139.3026,193.3859,0,23.12572,-23.12572,263.4702,62.73086,0.1801379,24.16638,0,0,193.3859
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.9978,170.2602,0,0,0,263.4702,62.73086,0.1801379,0,0,0,170.2602
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,164.9978,170.2602,2.270643,0,2.270643,265.6243,63.24375,0.1801288,0,1.816514,0,172.5308
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,55.312,55.312,0,0,0,55.312,48.13004,0,7.105427E-15,0,26.62169,58.22315,55.312,0,0,162.7272,172.3038,0,31.60147,-31.60147,232.3134,55.3126,0.1801288,60.84319,21.29735,0,198.9254
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,129.9466,129.9466,81,0,22.761,129.9466,27.19849,0,0,0,35.34351,51.52272,48.94658,0,0,197.8399,140.7023,0,16.1792,-16.1792,215.259,51.25204,0.1801288,142.9412,28.27481,81,176.0458
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,23.4366,23.4366,81,0,22.761,23.4366,289.2036,0,0,0,67.7795,0,0,57.5634,54.68523,215.8168,124.5231,122.4647,0,122.4647,331.4393,78.91395,0.1800191,25.78026,54.22359,81,192.3026
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,70.17409,70.17409,77.60661,0,21.90247,70.17409,121.8803,0,0,0,85.52839,0,0,7.432527,7.060901,93.3521,234.7413,92.58929,0,92.58929,419.2772,99.8277,0.1800071,77.19149,68.42271,81,320.2697
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,12.15236,12.15236,0,0,0,12.15236,712.1804,72.99197,0,0,86.54674,12.79196,12.15236,0,0,0.762812,318.0717,0.762812,0,0.762812,420.0009,100,0.1800041,13.3676,69.2374,0,404.6184
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,87.5235,87.5235,20.25,0,7.39125,87.5235,107.424,23.207,0,0,94.0212,70.81421,67.2735,0,0,0,318.7582,0,0,0,420.0009,100,0.1800041,96.27585,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,85.66592,85.66592,22.39477,0,7.933876,85.66592,77.74529,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1800041,94.23251,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,55.5664,55.5664,0,0,0,55.5664,102.3996,0,0,0,56.89977,58.49095,55.5664,0,0,0,318.7582,0,1.591179,-1.591179,418.3236,99.60065,0.1800041,61.12304,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,58.06821,58.06821,0,0,0,58.06821,107.5647,0,0,0,62.46092,61.12443,58.06821,0,0,1.767977,317.1671,1.336488,0,1.336488,419.5915,99.90253,0.1799988,63.87503,49.96873,0,379.628
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,118.4995,118.4995,81,0,22.761,118.4995,21.50001,0,0,0,25.4774,39.47314,37.49949,0,0,0.431489,318.3699,0,13.99574,-13.99574,404.8387,96.38997,0.1799988,130.3494,20.38192,81,343.8473
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,46.87931,46.87931,0,0,0,46.87931,36.08771,0,0,0,16.91767,49.34665,46.87931,0,0,15.98231,304.3741,0,32.42897,-32.42897,370.6555,88.25114,0.1799988,51.56724,13.53414,0,321.2918
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,16.21012,16.21012,0,0,0,16.21012,19.28402,0,0,0,3.125962,17.06328,16.21012,0,0,52.0145,271.9452,0,13.93732,-13.93732,355.9643,84.75324,0.1799988,17.83113,2.50077,0,275.0711
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,18.43397,18.43397,0,0,0,18.43397,0,0,3.552714E-15,0,0,19.40418,18.43397,0,0,67.50041,258.0078,0,19.40418,-19.40418,335.5105,79.8833,0.1799988,20.27737,0,0,258.0078
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,94.70321,94.70321,81,0,22.761,94.70321,0,0,0,0,0,14.42443,13.70321,0,0,89.06061,238.6037,0,14.42443,-14.42443,320.3058,76.26315,0.1799988,104.1735,0,81,238.6037
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.565477,3.565477,75.88126,0,21.46596,3.565477,0,0,0,0,0,0,0,72.31579,68.7,105.0878,224.1792,68.7,0,68.7,385.4804,91.78086,0.1800707,3.922025,0,81,224.1792
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.218079,3.218079,0,0,0,3.218079,0,0,4.440892E-16,0,0,3.387452,3.218079,0,0,36.38776,286.0092,0,3.387452,-3.387452,381.9097,90.93069,0.1800707,3.539887,0,0,286.0092
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,20.89872,20.89872,0,0,0,20.89872,0,0,3.552714E-15,0,0,21.99865,20.89872,0,0,40.1516,282.6218,0,21.99865,-21.99865,358.7211,85.40961,0.1800707,22.98859,0,0,282.6218
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,9.536421,9.536421,0,0,0,9.536421,0,0,0,0,0,10.03834,9.536421,0,0,64.59454,260.6231,0,10.03834,-10.03834,348.1397,82.89025,0.1800707,10.49006,0,0,260.6231
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,27.11689,27.11689,0,0,0,27.11689,0,0,3.552714E-15,0,0,28.54409,27.11689,0,0,75.74825,250.5848,0,28.54409,-28.54409,318.0516,75.72643,0.1800707,29.82858,0,0,250.5848
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.4639,222.0407,0,0,0,318.0516,75.72643,0.1800707,0,0,0,222.0407
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,32.75687,32.75687,0,0,0,32.75687,0,0,7.105427E-15,0,0,34.48091,32.75687,0,0,107.4639,222.0407,0,34.48091,-34.48091,281.7056,67.07262,0.1800707,36.03255,0,0,222.0407
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.776,187.5598,0,0,0,281.7056,67.07262,0.1800707,0,0,0,187.5598
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,33.66908,33.66908,0,0,0,33.66908,0,0,0,0,0,35.44114,33.66908,0,0,145.776,187.5598,0,35.44114,-35.44114,244.3473,58.17781,0.1800707,37.03599,0,0,187.5598
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,185.1551,152.1187,1.980356,0,1.980356,246.226,58.62513,0.1800628,0,1.584285,0,154.099
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,183.1747,153.901,27.86407,0,27.86407,272.6602,64.91898,0.1799528,0,22.29126,0,181.7651
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,87.96345,87.96345,81,0,22.761,87.96345,62.20613,0,0,0,54.71865,7.329941,6.963444,0,0,155.3106,178.9787,47.38871,0,47.38871,317.6171,75.62297,0.1800432,96.75979,43.77492,81,233.6973
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,52.30856,52.30856,79.08224,0,22.27581,52.30856,152.4399,0,0,0,79.73911,0,0,26.77368,25.43499,107.9219,221.6285,105.1741,0,105.1741,417.394,99.37933,0.1799908,57.53942,63.79129,81,301.3676
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,23.69639,23.69639,0,0,0,23.69639,414.1705,70.45206,0,0,98.14345,24.94356,23.69639,0,0,2.747825,316.2852,2.747825,0,2.747825,420.0009,100,0.17998,26.06602,78.51476,0,414.4286
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,54.7734,54.7734,0,0,0,54.7734,196.8729,50.17778,0,0,107.834,57.65621,54.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,60.25074,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,34.06332,34.06332,0,0,0,34.06332,274.799,57.74955,0,0,93.60567,35.85613,34.06332,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,37.46965,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,31.36586,31.36586,0,0,0,31.36586,213.4821,33.9438,0,0,66.96049,33.01669,31.36586,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,34.50244,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,93.23067,93.23067,54.7463,0,16.11881,93.23067,43.45121,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.17998,102.5537,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,49.63309,49.63309,0,0,0,49.63309,46.38268,0,7.105427E-15,0,23.02116,52.24536,49.63309,0,0,0,318.7582,0,29.2242,-29.2242,389.1958,92.66549,0.17998,54.5964,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,32.47134,289.534,3.140827,0,3.140827,392.1755,93.37492,0.1799676,0,2.512662,0,292.6749
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.33051,292.3608,0,0,0,392.1755,93.37492,0.1799676,0,0,0,292.3608
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,51.63665,51.63665,0,0,0,51.63665,0,0,0,0,0,54.35437,51.63665,0,0,29.33051,292.3608,0,54.35437,-54.35437,334.881,79.7334,0.1799676,56.80032,0,0,292.3608
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,71.96825,71.96825,81,0,22.761,71.96825,0,0,0,0,0,0,0,9.03175,8.580163,89.72425,238.0064,8.580163,0,8.580163,343.0208,81.67146,0.1799894,79.16508,0,81,238.0064
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.539755,3.539755,0,0,0,3.539755,0,0,4.440892E-16,0,0,3.726057,3.539755,0,0,81.14409,245.7285,0,3.726057,-3.726057,339.0932,80.73631,0.1799894,3.89373,0,0,245.7285
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,55.70548,55.70548,0,0,0,55.70548,0,0,7.105427E-15,0,0,58.63735,55.70548,0,0,85.28416,242.0025,0,58.63735,-58.63735,277.284,66.01987,0.1799894,61.27603,0,0,242.0025
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,11.17016,11.17016,0,0,0,11.17016,0,0,0,0,0,11.75806,11.17016,0,0,150.4368,183.3651,0,11.75806,-11.75806,264.8899,63.0689,0.1799894,12.28718,0,0,183.3651
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,25.28454,25.28454,0,0,0,25.28454,0,0,0,0,0,26.61531,25.28454,0,0,163.5013,171.6071,0,26.61531,-26.61531,236.8349,56.38915,0.1799894,27.813,0,0,171.6071
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,12.83179,12.83179,0,0,0,12.83179,0,0,1.776357E-15,0,0,13.50715,12.83179,0,0,193.0739,144.9918,0,13.50715,-13.50715,222.5971,52.99921,0.1799894,14.11497,0,0,144.9918
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.0818,131.4846,0,0,0,222.5971,52.99921,0.1799894,0,0,0,131.4846
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,55.39767,55.39767,0,0,0,55.39767,0,0,0,0,0,58.31334,55.39767,0,0,208.0818,131.4846,0,58.31334,-58.31334,161.1295,38.36408,0.1799894,60.93744,0,0,131.4846
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.760013,4.760013,0,0,0,4.760013,0,0,8.881784E-16,0,0,5.01054,4.760013,0,0,272.8744,73.17128,0,5.01054,-5.01054,155.8479,37.10657,0.1799894,5.236014,0,0,73.17128
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,278.4417,68.16074,2.817197,0,2.817197,158.5205,37.7429,0.1799783,0,2.253757,0,70.97794
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,11.46854,11.46854,0,0,0,11.46854,122.7134,0,0,0,14.07344,12.07215,11.46854,0,0,275.6245,70.69621,2.001293,0,2.001293,160.4191,38.19495,0.1799704,12.61539,11.25875,0,84.76965
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,273.6232,72.49738,35.9576,0,35.9576,194.5315,46.31693,0.1798291,0,28.76608,0,108.455
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,32.24236,32.24236,0,0,0,32.24236,138.8978,0,0,0,44.78394,33.93932,32.24236,0,0,237.6656,104.8592,10.84462,0,10.84462,204.8196,48.76647,0.1797866,35.46659,35.82715,0,149.6432
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,226.8209,114.6194,55.16797,0,55.16797,257.1565,61.22762,0.1795703,0,44.13438,0,169.7873
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,55.26384,55.26384,0,0,0,55.26384,149.7375,0,0,0,82.75068,58.17246,55.26384,0,0,171.653,164.2706,24.57822,0,24.57822,280.4735,66.77927,0.1794741,60.79022,66.20055,0,247.0212
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,47.78789,47.78789,0,0,0,47.78789,181.3759,0,0,0,86.67571,50.30304,47.78789,0,0,147.0748,186.3909,36.37268,0,36.37268,314.9796,74.995,0.179332,52.56668,69.34057,0,273.0667
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,0,0,0,64.94614,0,0,0,0,110.7021,219.1264,64.94614,0,64.94614,376.593,89.66481,0.1790787,0,51.95691,0,284.0725
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,27.83119,27.83119,0,0,0,27.83119,241.3066,0,0,0,67.15851,29.29599,27.83119,0,0,45.75594,277.5779,37.86251,0,37.86251,412.5125,98.21706,0.1789314,30.61431,53.72681,0,344.7364
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,84.0665,84.0665,35.85191,0,11.33853,84.0665,69.76099,4.440892E-15,0,0,58.64562,50.7522,48.21459,0,0,7.893421,311.6541,7.893421,0,7.893421,420.0009,100,0.1789466,92.47315,46.91649,81,370.2998
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.641406,4.641406,0,0,0,4.641406,351.7318,11.43961,0,0,16.3253,4.88569,4.641406,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,5.105546,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,79.26817,79.26817,73.93351,0,20.97318,79.26817,7.084086,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,87.19498,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1789466,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,40.11898,40.11898,0,0,0,40.11898,0,0,0,0,0,42.2305,40.11898,0,0,0,318.7582,0,42.2305,-42.2305,375.486,89.40125,0.1789466,44.13088,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,43.22829,43.22829,0,0,0,43.22829,0,0,0,0,0,45.50346,43.22829,0,0,46.92278,276.5277,0,45.50346,-45.50346,327.5211,77.98106,0.1789466,47.55112,0,0,276.5277
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.694382,1.694382,0,0,0,1.694382,0,0,2.220446E-16,0,0,1.78356,1.694382,0,0,97.48219,231.0243,0,1.78356,-1.78356,325.6411,77.53344,0.1789466,1.86382,0,0,231.0243
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,88.89654,88.89654,81,0,22.761,88.89654,0,0,0,0,0,8.312147,7.89654,0,0,99.46391,229.2407,0,8.312147,-8.312147,316.8793,75.4473,0.1789466,97.78619,0,81,229.2407
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,59.72917,59.72917,81,0,22.761,59.72917,0,0,0,0,0,0,0,21.27083,20.20729,108.6996,220.9286,20.20729,0,20.20729,336.0496,80.01166,0.1789979,65.70209,0,81,220.9286
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,61.77474,61.77474,0,0,0,61.77474,0,0,0,0,0,65.02604,61.77474,0,0,88.49235,239.1151,0,65.02604,-65.02604,267.5062,63.69181,0.1789979,67.95222,0,0,239.1151
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,59.93378,59.93378,0,0,0,59.93378,0,0,7.105427E-15,0,0,63.08819,59.93378,0,0,160.7435,174.0891,0,63.08819,-63.08819,201.0054,47.85833,0.1789979,65.92715,0,0,174.0891
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,35.76519,35.76519,0,0,0,35.76519,0,0,0,0,0,37.64757,35.76519,0,0,230.8415,111.0009,0,37.64757,-37.64757,161.3214,38.40977,0.1789979,39.34171,0,0,111.0009
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,8.292522,8.292522,0,0,0,8.292522,18.28192,0,0,0,1.516032,8.728971,8.292522,0,0,272.6721,73.35331,0,7.212939,-7.212939,153.7182,36.59951,0.1789979,9.121775,1.212826,0,74.86935
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,67.85599,67.85599,81,0,22.761,67.85599,34.21842,0,0,0,23.21925,0,0,13.14401,12.48681,280.6865,66.14037,35.70605,0,35.70605,187.592,44.66467,0.1790739,74.64159,18.5754,81,89.35962
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,47.84228,47.84228,81,0,22.761,47.84228,98.88416,0,0,0,47.30844,0,0,33.15772,31.49983,244.9805,98.27583,78.80827,0,78.80827,262.3561,62.46561,0.1791381,52.62651,37.84675,81,145.5843
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,52.58324,52.58324,81,0,22.761,52.58324,144.4327,0,0,0,75.9474,0,0,28.41676,26.99592,166.1722,169.2033,102.9433,0,102.9433,360.0167,85.71809,0.1791086,57.84157,60.75792,81,245.1507
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,21.5646,21.5646,0,0,0,21.5646,434.5589,7.782462,0,0,93.71089,22.69958,21.5646,0,0,63.22885,261.8523,63.22885,0,63.22885,420.0009,100,0.1788643,23.72106,74.96871,0,355.5631
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,109.0802,109.0802,40.38018,0,12.48419,109.0802,89.59186,25.41117,0,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,119.9882,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,48.13159,48.13159,0,0,0,48.13159,179.1141,35.54565,0,0,86.21048,50.66483,48.13159,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,52.94475,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,70.31325,70.31325,20.25,0,7.39125,70.31325,129.5539,38.3954,0,0,91.09356,52.69816,50.06325,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,77.34457,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,10.78243,10.78243,0,0,0,10.78243,686.0232,62.62006,0,0,73.96999,11.34993,10.78243,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,11.86068,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.670542,4.670542,0,0,0,4.670542,913.1636,37.73333,0,0,42.64969,4.91636,4.670542,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,5.137596,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788643,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,52.24652,52.24652,0,0,0,52.24652,6.341286,0,7.105427E-15,0,3.313101,54.99634,52.24652,0,0,0,318.7582,0,51.68324,-51.68324,365.5219,87.02885,0.1788643,57.47117,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,18.31173,18.31173,0,0,0,18.31173,0,0,3.552714E-15,0,0,19.27551,18.31173,0,0,57.42582,267.075,0,19.27551,-19.27551,345.2038,82.19121,0.1788643,20.1429,0,0,267.075
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.70319,4.70319,0,0,0,4.70319,0,0,8.881784E-16,0,0,4.950727,4.70319,0,0,78.84305,247.7995,0,4.950727,-4.950727,339.9852,80.9487,0.1788643,5.173509,0,0,247.7995
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,92.73786,92.73786,81,0,22.761,92.73786,0,0,0,0,0,12.35564,11.73786,0,0,84.34386,242.8488,0,12.35564,-12.35564,326.9612,77.84776,0.1788643,102.0116,0,81,242.8488
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,79.83363,79.83363,81,0,22.761,79.83363,0,0,0,0,0,0,0,1.166373,1.108054,98.07234,230.4931,1.108054,0,1.108054,328.0125,78.09805,0.1788671,87.81699,0,81,230.4931
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,7.525511,7.525511,79.8413,0,22.46785,7.525511,0,0,0,0,0,0,0,72.31579,68.7,96.96429,231.4904,68.7,0,68.7,393.187,93.61576,0.1789632,8.278062,0,81,231.4904
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,35.63963,35.63963,0,0,0,35.63963,0,0,7.105427E-15,0,0,37.5154,35.63963,0,0,28.26429,293.3204,0,37.5154,-37.5154,353.6423,84.20037,0.1789632,39.20359,0,0,293.3204
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,28.75604,28.75604,0,0,0,28.75604,0,0,3.552714E-15,0,0,30.26952,28.75604,0,0,69.94807,255.805,0,30.26952,-30.26952,321.7354,76.60352,0.1789632,31.63164,0,0,255.805
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,34.30512,34.30512,0,0,0,34.30512,0,0,0,0,0,36.11065,34.30512,0,0,103.5809,225.5354,0,36.11065,-36.11065,283.6714,67.54068,0.1789632,37.73563,0,0,225.5354
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.7038,189.4248,0,0,0,283.6714,67.54068,0.1789632,0,0,0,189.4248
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,22.91087,22.91087,0,0,0,22.91087,0,0,3.552714E-15,0,0,24.1167,22.91087,0,0,143.7038,189.4248,0,24.1167,-24.1167,258.2502,61.48802,0.1789632,25.20196,0,0,189.4248
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,35.09669,35.09669,0,0,0,35.09669,0,0,7.105427E-15,0,0,36.94389,35.09669,0,0,170.5002,165.3081,0,36.94389,-36.94389,219.3079,52.21607,0.1789632,38.60636,0,0,165.3081
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,6.145815,6.145815,0,0,0,6.145815,45.60548,0,8.881784E-16,0,2.802829,6.469279,6.145815,0,0,211.5489,128.3642,0,3.666451,-3.666451,215.4431,51.29588,0.1789632,6.760397,2.242263,0,131.167
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,47.96309,47.96309,0,0,0,47.96309,46.36371,0,7.105427E-15,0,22.23746,50.48746,47.96309,0,0,215.6227,124.6978,0,28.24999,-28.24999,185.665,44.20587,0.1789632,52.75939,17.78997,0,146.9352
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,152.6049,149.7,81,0,22.761,149.7,32.07538,0,2.904928,18.16542,48.01685,72.31579,68.7,0,0,247.0116,96.44776,0,24.29894,-24.29894,160.0517,38.10747,0.1789632,167.8654,38.41348,81,144.4646
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,41.80717,41.80717,81,0,22.761,41.80717,145.2512,0,0,0,60.72541,0,0,39.19283,37.23319,274.0104,72.14882,97.9586,0,97.9586,252.9834,60.23402,0.1789535,45.98788,48.58033,81,132.8742
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,19.69659,19.69659,81,0,22.761,19.69659,484.1464,0,0,0,95.36034,0,0,61.30341,58.23824,176.0518,160.3116,153.5986,0,153.5986,398.6998,94.92833,0.1787304,21.66625,76.28827,81,255.6719
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,69.72472,69.72472,20.25,0,7.39125,69.72472,155.9147,34.17916,0,0,108.7111,52.07866,49.47472,0,0,22.45327,298.5503,22.45327,0,22.45327,420.0009,100,0.1786444,76.6972,86.96887,81,407.2614
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,54.80983,54.80983,0,0,0,54.80983,202.6538,53.37963,0,0,111.0742,57.69456,54.80983,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,60.29081,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,35.50384,35.50384,0,0,0,35.50384,253.3919,52.5914,0,0,89.96386,37.37246,35.50384,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,39.05422,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,22.3033,22.3033,0,0,0,22.3033,208.17,22.95162,0,0,46.42878,23.47716,22.3033,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,24.53363,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,65.5033,65.5033,45.7817,0,13.85077,65.5033,31.69241,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1786444,72.05363,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,45.69032,45.69032,0,0,0,45.69032,7.299102,0,7.105427E-15,0,3.334983,48.09507,45.69032,0,0,0,318.7582,0,44.76009,-44.76009,372.8195,88.76639,0.1786444,50.25935,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,30.25099,30.25099,0,0,0,30.25099,0,0,3.552714E-15,0,0,31.84315,30.25099,0,0,49.73343,273.9981,0,31.84315,-31.84315,339.2539,80.77458,0.1786444,33.27609,0,0,273.9981
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,36.71526,36.71526,0,0,0,36.71526,0,0,7.105427E-15,0,0,38.64765,36.71526,0,0,85.11471,242.155,0,38.64765,-38.64765,298.5157,71.07504,0.1786444,40.38679,0,0,242.155
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.0565,203.5073,0,0,0,298.5157,71.07504,0.1786444,0,0,0,203.5073
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,15.54481,15.54481,0,0,0,15.54481,0,0,1.776357E-15,0,0,16.36296,15.54481,0,0,128.0565,203.5073,0,16.36296,-16.36296,281.2677,66.96836,0.1786444,17.09929,0,0,203.5073
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,41.97266,41.97266,0,0,0,41.97266,0,0,7.105427E-15,0,0,44.18175,41.97266,0,0,146.2376,187.1444,0,44.18175,-44.18175,234.696,55.87989,0.1786444,46.16993,0,0,187.1444
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.994961,5.994961,0,0,0,5.994961,0,0,8.881784E-16,0,0,6.310485,5.994961,0,0,195.3284,142.9626,0,6.310485,-6.310485,228.0442,54.29612,0.1786444,6.594457,0,0,142.9626
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.094987,2.094987,0,0,0,2.094987,0,0,4.440892E-16,0,0,2.20525,2.094987,0,0,202.3401,136.6521,0,2.20525,-2.20525,225.7196,53.74266,0.1786444,2.304486,0,0,136.6521
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.7904,134.4469,0,0,0,225.7196,53.74266,0.1786444,0,0,0,134.4469
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,6.178597,6.178597,0,0,0,6.178597,0,0,0,0,0,6.503787,6.178597,0,0,204.7904,134.4469,0,6.503787,-6.503787,218.864,52.11038,0.1786444,6.796457,0,0,134.4469
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,67.68319,67.68319,81,0,22.761,67.68319,0,0,0,0,0,0,0,13.31681,12.65097,212.0168,127.9431,12.65097,0,12.65097,230.8658,54.96794,0.1786762,74.45151,0,81,127.9431
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,59.92997,59.92997,81,0,22.761,59.92997,0,0,0,0,0,0,0,21.07003,20.01653,199.3658,139.329,20.01653,0,20.01653,249.8552,59.4892,0.1787264,65.92297,0,81,139.329
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,179.3493,157.3439,71.45542,0,71.45542,317.6437,75.62931,0.1787663,0,2.204337,81,160.0993
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.108376,3.108376,75.42416,0,21.35031,3.108376,650.3313,0,0,0,20.21474,0,0,72.31579,68.7,107.8939,221.6537,88.91474,0,88.91474,401.9957,95.71306,0.1787581,3.419214,16.17179,81,241.8685
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,42.64209,42.64209,0,0,0,42.64209,80.43381,0,0,0,34.29866,44.88641,42.64209,0,0,18.97913,301.677,0,10.58776,-10.58776,390.8352,93.05581,0.1787581,46.9063,27.43892,0,335.9757
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,13.11584,13.11584,0,0,0,13.11584,188.3793,0,0,0,24.70753,13.80615,13.11584,0,0,30.7433,291.0893,10.90139,0,10.90139,401.1772,95.51818,0.1787165,14.42742,19.76603,0,315.7968
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,60.42825,60.42825,0,0,0,60.42825,79.22524,0,0,0,47.87443,63.60868,60.42825,0,0,19.84192,300.9005,0,15.73425,-15.73425,384.5918,91.56929,0.1787165,66.47107,38.29954,0,348.7749
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,61.40204,61.40204,0,0,0,61.40204,61.16268,0,7.105427E-15,0,37.55514,64.63373,61.40204,0,0,37.32442,285.1663,0,27.07859,-27.07859,356.0484,84.77327,0.1787165,67.54224,30.04411,0,322.7214
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,19.34171,19.34171,0,0,0,19.34171,326.2043,0,0,0,63.09351,20.3597,19.34171,0,0,67.41174,258.0876,42.73381,0,42.73381,396.5893,94.42583,0.1785538,21.27589,50.47481,0,321.1812
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,43.04576,43.04576,0,0,0,43.04576,158.8092,0,0,0,68.36063,45.31133,43.04576,0,0,24.67794,296.5481,23.0493,0,23.0493,418.4558,99.63213,0.1784661,47.35033,54.6885,0,364.9087
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,120.0375,120.0375,74.36083,0,21.08129,120.0375,41.41149,0,0,0,49.7093,48.08067,45.67663,0,0,1.628639,317.2924,1.628639,0,1.628639,420.0009,100,0.1784692,132.0412,39.76744,81,367.0018
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,42.67256,42.67256,0,0,0,42.67256,35.74656,0,0,0,15.25397,44.91848,42.67256,0,0,0,318.7582,0,29.66451,-29.66451,388.7317,92.55499,0.1784692,46.93981,12.20318,0,334.0122
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,32.96057,289.0937,24.05118,0,24.05118,411.5486,97.98758,0.1783778,0,19.24095,0,313.1449
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,45.03537,45.03537,0,0,0,45.03537,35.9096,0,7.105427E-15,0,16.17202,47.40565,45.03537,0,0,8.909385,310.7398,0,31.23363,-31.23363,378.6255,90.14875,0.1783778,49.53891,12.93762,0,326.9118
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,43.61342,279.5061,1.349442,0,1.349442,379.9057,90.45356,0.1783727,0,1.079553,0,280.8556
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,103.3675,103.3675,81,0,22.761,103.3675,0,0,0,0,0,23.54477,22.36753,0,0,42.26398,280.7206,0,23.54477,-23.54477,355.0873,84.54444,0.1783727,113.7043,0,81,280.7206
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,20.40569,20.40569,0,0,0,20.40569,0,0,3.552714E-15,0,0,21.47967,20.40569,0,0,68.42483,257.1759,0,21.47967,-21.47967,332.4458,79.1536,0.1783727,22.44626,0,0,257.1759
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,120.6883,120.6883,81,0,22.761,120.6883,0,0,0,0,0,41.77721,39.68835,0,0,92.29113,235.6962,0,41.77721,-41.77721,288.4088,68.66861,0.1783727,132.7572,0,81,235.6962
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.60733,58.60733,81,0,22.761,58.60733,0,0,0,0,0,0,0,22.39267,21.27303,138.7103,193.919,21.27303,0,21.27303,308.5901,73.47369,0.1784259,64.46807,0,81,193.919
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,90.93867,90.93867,81,0,22.761,90.93867,0,0,0,0,0,10.46175,9.938665,0,0,117.4372,213.0647,0,10.46175,-10.46175,297.5624,70.84806,0.1784259,100.0325,0,81,213.0647
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,26.15948,26.15948,81,0,22.761,26.15948,0,-7.105427E-15,0,0,0,0,0,54.84052,52.0985,129.0614,202.603,52.0985,0,52.0985,346.9874,82.61589,0.178556,28.77543,0,81,202.603
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.5434,56.5434,0,0,0,56.5434,0,0,7.105427E-15,0,0,59.51937,56.5434,0,0,76.9629,249.4916,0,59.51937,-59.51937,284.2485,67.67808,0.178556,62.19774,0,0,249.4916
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,59.92405,59.92405,0,0,0,59.92405,0,0,7.105427E-15,0,0,63.07794,59.92405,0,0,143.0955,189.9722,0,63.07794,-63.07794,217.7585,51.84716,0.178556,65.91645,0,0,189.9722
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,28.79084,28.79084,0,0,0,28.79084,0,0,3.552714E-15,0,0,30.30615,28.79084,0,0,213.1821,126.8943,0,30.30615,-30.30615,185.813,44.24111,0.178556,31.66992,0,0,126.8943
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,76.12391,76.12391,81,0,22.761,76.12391,0,0,0,0,0,0,0,4.876091,4.632286,246.8556,96.58816,4.632286,0,4.632286,190.2076,45.28743,0.1785675,83.7363,0,81,96.58816
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,18.84006,18.84006,81,0,22.761,18.84006,0,0,0,0,0,0,0,62.15994,59.05194,242.2233,100.7572,59.05194,0,59.05194,246.2292,58.62588,0.1787062,20.72407,0,81,100.7572
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,49.91121,49.91121,81,0,22.761,49.91121,1.739286,0,0,0,0.8680989,0,0,31.08879,29.53435,183.1714,153.904,30.40245,0,30.40245,275.0715,65.49308,0.1787812,54.90233,0.6944791,81,154.7721
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,70.50107,70.50107,81,0,22.761,70.50107,35.79912,0,0,0,25.23876,0,0,10.49893,9.973983,152.769,181.2662,35.21275,0,35.21275,308.4772,73.44682,0.1788532,77.55118,20.19101,81,206.5049
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,9.048641,9.048641,81,0,22.761,9.048641,490.8434,0,0,0,44.41466,0,0,71.95135,68.35379,117.5562,212.9576,112.7685,0,112.7685,415.4588,98.91856,0.1787878,9.953506,35.53173,81,257.3723
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,75.34407,75.34407,20.25,0,7.39125,75.34407,100.2818,12.77486,0,0,75.55637,57.99376,55.09407,0,0,4.787754,314.4492,4.787754,0,4.787754,420.0009,100,0.1787697,82.87848,60.4451,81,390.0056
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,33.03324,33.03324,0,0,0,33.03324,312.8774,68.5817,0,0,103.3535,34.77183,33.03324,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,36.33656,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,79.16507,79.16507,20.25,0,7.39125,79.16507,125.3342,37.20506,0,0,99.22092,62.01587,58.91507,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,87.08158,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,50.27602,50.27602,0,0,0,50.27602,165.4118,30.24032,0,0,83.16245,52.92213,50.27602,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,55.30362,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,33.68933,33.68933,0,0,0,33.68933,204.4471,33.41442,0,0,68.87688,35.46245,33.68933,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,37.05826,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,20.32316,20.32316,0,0,0,20.32316,266.3203,32.73189,0,0,54.12468,21.3928,20.32316,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,22.35547,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787697,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,54.87893,54.87893,0,0,0,54.87893,41.98137,0,7.105427E-15,0,23.03893,57.7673,54.87893,0,0,0,318.7582,0,34.72837,-34.72837,383.3939,91.28409,0.1787697,60.36683,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,39.43785,39.43785,0,0,0,39.43785,8.625019,0,7.105427E-15,0,3.401522,41.51352,39.43785,0,0,38.58708,284.0298,0,38.112,-38.112,343.2203,81.71896,0.1787697,43.38163,2.721218,0,287.4314
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,19.79546,19.79546,0,0,0,19.79546,0,0,3.552714E-15,0,0,20.83733,19.79546,0,0,80.93375,245.9178,0,20.83733,-20.83733,321.2559,76.48934,0.1787697,21.77501,0,0,245.9178
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,69.56374,69.56374,81,0,22.761,69.56374,0,0,0,0,0,0,0,11.43625,10.86444,104.0863,225.0805,10.86444,0,10.86444,331.5628,78.94337,0.1787966,76.52012,0,81,225.0805
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,32.22875,32.22875,81,0,22.761,32.22875,0,0,0,0,0,0,0,48.77125,46.33269,93.22189,234.8585,46.33269,0,46.33269,375.5178,89.40883,0.1789112,35.45163,0,81,234.8585
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.46559,33.46559,0,0,0,33.46559,0,0,0,0,0,35.22694,33.46559,0,0,46.8892,276.558,0,35.22694,-35.22694,338.3854,80.56779,0.1789112,36.81215,0,0,276.558
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.03024,241.331,0,0,0,338.3854,80.56779,0.1789112,0,0,0,241.331
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.03024,241.331,0,0,0,338.3854,80.56779,0.1789112,0,0,0,241.331
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,10.01752,10.01752,0,0,0,10.01752,0,0,0,0,0,10.54476,10.01752,0,0,86.03024,241.331,0,10.54476,-10.54476,327.2702,77.92133,0.1789112,11.01928,0,0,241.331
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,14.56718,14.56718,0,0,0,14.56718,0,0,1.776357E-15,0,0,15.33387,14.56718,0,0,97.74664,230.7862,0,15.33387,-15.33387,311.1069,74.07293,0.1789112,16.0239,0,0,230.7862
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.671081,3.671081,0,0,0,3.671081,0,0,4.440892E-16,0,0,3.864295,3.671081,0,0,114.7843,215.4524,0,3.864295,-3.864295,307.0336,73.10309,0.1789112,4.038188,0,0,215.4524
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,33.66036,33.66036,0,0,0,33.66036,0,0,7.105427E-15,0,0,35.43196,33.66036,0,0,119.0779,211.5881,0,35.43196,-35.43196,269.685,64.21059,0.1789112,37.0264,0,0,211.5881
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,28.3556,28.3556,0,0,0,28.3556,0,0,0,0,0,29.848,28.3556,0,0,158.4468,176.1561,0,29.848,-29.848,238.2225,56.71952,0.1789112,31.19116,0,0,176.1561
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,191.6112,146.3081,2.698398,0,2.698398,240.7824,57.32903,0.178901,0,2.158718,0,149.0065
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,83.36382,83.36382,81,0,22.761,83.36382,12.43582,0,0,0,10.36698,2.488224,2.363812,0,0,188.9128,148.7367,7.878754,0,7.878754,248.2568,59.10865,0.1789157,91.7002,8.293582,81,159.1037
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,70.95959,70.95959,81,0,22.761,70.95959,35.83385,0,0,0,25.42755,0,0,10.04042,9.538395,181.0341,155.8275,34.96595,0,34.96595,281.4284,67.00664,0.1789865,78.05554,20.34204,81,181.2551
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,61.58804,61.58804,81,0,22.761,61.58804,58.20732,0,0,0,35.84875,0,0,19.41196,18.44136,146.0681,187.2969,54.29011,0,54.29011,332.9326,79.2695,0.1790985,67.74684,28.679,81,223.1457
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,21.8108,21.8108,63.4257,0,18.3147,21.8108,219.9501,0,0,0,47.97287,0,0,41.6149,39.53415,91.77802,236.158,87.50702,0,87.50702,415.949,99.03528,0.1790241,23.99188,38.3783,81,284.1309
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,29.75674,29.75674,0,0,0,29.75674,188.654,20.54338,0,0,56.13727,31.32289,29.75674,0,0,4.271003,314.9143,4.271003,0,4.271003,420.0009,100,0.179008,32.73242,44.90982,0,371.0516
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,47.71564,47.71564,0,0,0,47.71564,123.1671,8.542973,0,0,58.76997,50.22699,47.71564,0,0,0,318.7582,0,0,0,420.0009,100,0.179008,52.48721,47.01597,0,377.5282
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,54.99446,54.99446,0,0,0,54.99446,115.2809,5.509193,0,0,63.39809,57.8889,54.99446,0,0,0,318.7582,0,0,0,420.0009,100,0.179008,60.4939,50.71848,0,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,40.37023,40.37023,0,0,0,40.37023,113.5748,3.355417,0,0,45.8504,42.49498,40.37023,0,0,0,318.7582,0,0,0,420.0009,100,0.179008,44.40725,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,16.98017,16.98017,0,0,0,16.98017,108.0385,0.4712584,0,0,18.34512,17.87386,16.98017,0,0,0,318.7582,0,0,0,420.0009,100,0.179008,18.67818,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,39.10043,39.10043,0,0,0,39.10043,52.84285,0,7.105427E-15,0,20.66178,41.15835,39.10043,0,0,0,318.7582,0,20.49656,-20.49656,398.3956,94.8559,0.179008,43.01047,16.52943,0,339.42
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,22.77396,298.2617,14.26107,0,14.26107,411.9248,98.07714,0.1789544,0,11.40886,0,312.5227
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,39.09551,39.09551,0,0,0,39.09551,6.847481,0,0,0,2.677058,41.15317,39.09551,0,0,8.51289,311.0966,0,38.47611,-38.47611,371.3674,88.42064,0.1789544,43.00506,2.141646,0,313.7737
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,45.79461,45.79461,0,0,0,45.79461,0,0,7.105427E-15,0,0,48.20485,45.79461,0,0,51.26412,272.6205,0,48.20485,-48.20485,320.5551,76.32248,0.1789544,50.37407,0,0,272.6205
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.8251,224.4157,0,0,0,320.5551,76.32248,0.1789544,0,0,0,224.4157
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,12.60914,12.60914,0,0,0,12.60914,0,0,0,0,0,13.27278,12.60914,0,0,104.8251,224.4157,0,13.27278,-13.27278,306.5643,72.99136,0.1789544,13.87005,0,0,224.4157
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,35.01434,35.01434,0,0,0,35.01434,0,0,7.105427E-15,0,0,36.8572,35.01434,0,0,119.5726,211.1429,0,36.8572,-36.8572,267.7134,63.74116,0.1789544,38.51577,0,0,211.1429
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,63.16687,63.16687,81,0,22.761,63.16687,0,0,0,0,0,0,0,17.83313,16.94147,160.525,174.2857,16.94147,0,16.94147,283.7855,67.56784,0.178996,69.48356,0,81,174.2857
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.53174,50.53174,81,0,22.761,50.53174,0,0,0,0,0,0,0,30.46826,28.94485,143.5836,189.533,28.94485,0,28.94485,311.245,74.1058,0.1790671,55.58491,0,81,189.533
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,24.17765,24.17765,81,0,22.761,24.17765,0,0,0,0,0,0,0,56.82235,53.98123,114.6387,215.5834,53.98123,0,53.98123,362.4561,86.2989,0.1791994,26.59542,0,81,215.5834
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,16.92005,16.92005,0,0,0,16.92005,0,0,3.552714E-15,0,0,17.81058,16.92005,0,0,60.65749,264.1665,0,17.81058,-17.81058,343.6821,81.8289,0.1791994,18.61206,0,0,264.1665
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,16.83809,16.83809,0,0,0,16.83809,0,0,0,0,0,17.72431,16.83809,0,0,80.44702,246.3559,0,17.72431,-17.72431,324.999,77.38057,0.1791994,18.5219,0,0,246.3559
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.1407,228.6316,0,0,0,324.999,77.38057,0.1791994,0,0,0,228.6316
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,22.03819,22.03819,0,0,0,22.03819,0,0,3.552714E-15,0,0,23.19809,22.03819,0,0,100.1407,228.6316,0,23.19809,-23.19809,300.5461,71.55845,0.1791994,24.24201,0,0,228.6316
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,125.9164,205.4335,1.831921,0,1.831921,302.284,71.97224,0.1791925,0,1.465537,0,207.2654
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,24.20389,24.20389,0,0,0,24.20389,96.55621,0,0,0,23.37036,25.47778,24.20389,0,0,124.0844,207.0822,0,2.107421,-2.107421,300.0626,71.44333,0.1791925,26.62428,18.69629,0,230.4526
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,126.426,204.9748,44.74187,0,44.74187,342.5085,81.54947,0.1790245,0,35.7935,0,249.7167
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,35.57053,35.57053,0,0,0,35.57053,155.4957,0,0,0,55.31063,37.44266,35.57053,0,0,81.68415,245.2425,17.86797,0,17.86797,359.4595,85.58543,0.1789575,39.12758,44.2485,0,300.5531
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,18.74572,18.74572,0,0,0,18.74572,427.089,0,0,0,80.06091,19.73234,18.74572,0,0,63.81618,261.3237,60.32857,0,60.32857,416.6922,99.21223,0.1787315,20.62029,64.04873,0,341.3846
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,57.85837,57.85837,0,0,0,57.85837,168.0029,32.8126,0,0,97.20375,60.90355,57.85837,0,0,3.487604,315.6194,3.487604,0,3.487604,420.0009,100,0.1787185,63.6442,77.763,0,412.8231
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,83.12782,83.12782,20.25,0,7.39125,83.12782,96.44934,13.98906,0,0,80.17623,66.18717,62.87782,0,0,0,318.7582,0,0,0,420.0009,100,0.1787185,91.4406,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,109.5682,109.5682,40.86822,0,12.60766,109.5682,87.39478,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1787185,120.525,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,29.55712,29.55712,0,0,0,29.55712,244.3877,41.12122,0,0,72.23399,31.11276,29.55712,0,0,0,318.7582,0,0,0,420.0009,100,0.1787185,32.51284,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,57.77496,57.77496,0,0,0,57.77496,92.52509,0,0,0,53.45634,60.81575,57.77496,0,0,0,318.7582,0,7.359413,-7.359413,412.2433,98.15298,0.1787185,63.55246,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.829349,2.829349,0,0,0,2.829349,1014.848,17.5582,0,0,28.71358,2.978262,2.829349,0,0,8.177125,311.3988,8.177125,0,8.177125,420.0009,100,0.1786879,3.112284,22.97087,0,340.1124
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,46.95447,46.95447,0,0,0,46.95447,35.63665,0,0,0,16.733,49.42576,46.95447,0,0,0,318.7582,0,32.69276,-32.69276,385.5396,91.79497,0.1786879,51.64992,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,51.42738,51.42738,0,0,0,51.42738,6.600693,0,0,0,3.394563,54.13408,51.42738,0,0,36.32529,286.0655,0,50.73952,-50.73952,332.0555,79.06068,0.1786879,56.57011,2.715651,0,289.46
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,17.0945,17.0945,0,0,0,17.0945,0,0,3.552714E-15,0,0,17.99421,17.0945,0,0,92.70253,235.3259,0,17.99421,-17.99421,313.088,74.5446,0.1786879,18.80394,0,0,235.3259
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.6961,217.3317,0,0,0,313.088,74.5446,0.1786879,0,0,0,217.3317
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,6.899033,6.899033,0,0,0,6.899033,0,0,8.881784E-16,0,0,7.26214,6.899033,0,0,112.6961,217.3317,0,7.26214,-7.26214,305.433,72.72199,0.1786879,7.588936,0,0,217.3317
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,12.36092,12.36092,0,0,0,12.36092,0,0,1.776357E-15,0,0,13.01149,12.36092,0,0,120.7651,210.0696,0,13.01149,-13.01149,291.7177,69.45644,0.1786879,13.59701,0,0,210.0696
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,17.3605,17.3605,0,0,0,17.3605,0,0,3.552714E-15,0,0,18.27421,17.3605,0,0,135.2224,197.0581,0,18.27421,-18.27421,272.455,64.87009,0.1786879,19.09655,0,0,197.0581
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,41.77245,41.77245,0,0,0,41.77245,0,0,7.105427E-15,0,0,43.971,41.77245,0,0,155.527,178.7839,0,43.971,-43.971,226.1054,53.83452,0.1786879,45.9497,0,0,178.7839
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.48521,46.48521,0,0,0,46.48521,0,0,0,0,0,48.9318,46.48521,0,0,204.3837,134.8129,0,48.9318,-48.9318,174.5268,41.55392,0.1786879,51.13373,0,0,134.8129
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,24.94575,24.94575,0,0,0,24.94575,0,0,3.552714E-15,0,0,26.25869,24.94575,0,0,258.7523,85.8811,0,26.25869,-26.25869,146.8477,34.96367,0.1786879,27.44033,0,0,85.8811
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,37.39583,37.39583,0,0,0,37.39583,0,0,7.105427E-15,0,0,39.36403,37.39583,0,0,287.9287,59.62241,0,39.36403,-39.36403,105.3544,25.08433,0.1786879,41.13541,0,0,59.62241
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,15.18678,15.18678,0,0,0,15.18678,0,0,1.776357E-15,0,0,15.98609,15.18678,0,0,331.6665,20.25838,0,15.98609,-15.98609,88.50356,21.07224,0.1786879,16.70546,0,0,20.25838
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,62.91784,62.91784,81,0,22.761,62.91784,0,0,0,0,0,0,0,18.08216,17.17805,349.4288,4.272296,17.17805,0,17.17805,104.8001,24.95235,0.17873,69.20963,0,81,4.272296
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,43.67493,43.67493,81,0,22.761,43.67493,4.579932,0,0,0,2.000282,0,0,37.32507,35.45881,332.2508,19.73254,37.4591,0,37.4591,140.3369,33.41348,0.1788205,48.04243,1.600226,81,21.73283
