Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,21.84227,21.84227,81,0,22.761,21.84227,34.86303,0,0,0,7.614879,0,0,59.15773,56.19984,294.7917,53.44573,63.81472,0,63.81472,200.8769,47.82773,0.1789388,24.0265,6.091903,81,61.06061
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,132.394,132.394,81,0,22.761,132.394,13.89446,0,0,0,18.39542,54.09894,51.39399,0,0,230.9769,110.879,0,35.70351,-35.70351,163.2421,38.86708,0.1789388,145.6334,14.71634,81,129.2744
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,84.52554,84.52554,81,0,22.761,84.52554,44.07789,0,0,0,37.25707,3.711094,3.525539,0,0,270.6475,75.17546,33.54598,0,33.54598,195.0666,46.44433,0.1790004,92.9781,29.80566,81,112.4325
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,97.63658,97.63658,81,0,22.761,97.63658,46.89864,0,0,0,45.79023,17.51219,16.63658,0,0,237.1015,105.3668,28.27804,0,28.27804,221.8935,52.83167,0.1790523,107.4002,36.63218,81,151.1571
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,30.63827,30.63827,81,0,22.761,30.63827,121.1988,0,0,0,37.13321,0,0,50.36173,47.84364,208.8235,130.8171,84.97685,0,84.97685,302.5096,72.02595,0.1790911,33.7021,29.70657,81,167.9503
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,83.03147,83.03147,81,0,22.761,83.03147,93.06292,0,0,0,77.27151,2.13839,2.031471,0,0,123.8466,207.2962,75.13313,0,75.13313,373.7871,88.99676,0.1791663,91.33462,61.81721,81,284.5677
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,27.90446,27.90446,0,0,0,27.90446,229.7621,0,0,0,64.11388,29.37311,27.90446,0,0,48.71352,274.916,34.74076,0,34.74076,406.7451,96.84388,0.1790371,30.6949,51.2911,0,339.0299
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,94.74569,94.74569,40.78987,0,12.58784,94.74569,74.69296,0,0,0,70.76836,56.7956,53.95582,0,0,13.97276,306.1827,13.97276,0,13.97276,420.0009,100,0.1790626,104.2203,56.61469,81,376.9511
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,58.51648,58.51648,0,0,0,58.51648,48.7172,0,7.105427E-15,0,28.50759,61.59629,58.51648,0,0,0,318.7582,0,33.0887,-33.0887,385.1223,91.69559,0.1790626,64.36813,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,51.31757,51.31757,0,0,0,51.31757,45.01323,0,7.105427E-15,0,23.0997,54.0185,51.31757,0,0,36.76523,285.6695,0,30.9188,-30.9188,352.531,83.93578,0.1790626,56.44933,18.47976,0,308.7692
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,81.89645,81.89645,81,0,22.761,81.89645,17.47361,0,0,0,14.31027,0.9436271,0.8964458,0,0,71.11945,254.7507,13.36664,0,13.36664,365.2117,86.95499,0.179087,90.08609,11.44821,81,269.061
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,64.79883,64.79883,81,0,22.761,64.79883,5.500694,0,0,0,3.564386,0,0,16.20117,15.39111,57.75282,266.7807,18.9555,0,18.9555,383.1945,91.2366,0.1791308,71.27872,2.851509,81,270.3451
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,134.7024,134.7024,81,0,22.761,134.7024,0,0,0,0,0,56.52884,53.7024,0,0,38.79732,283.8406,0,56.52884,-56.52884,323.6078,77.04933,0.1791308,148.1726,0,81,283.8406
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,112.164,112.164,81,0,22.761,112.164,0,0,0,0,0,32.80425,31.16403,0,0,101.6071,227.3118,0,32.80425,-32.80425,289.0291,68.81632,0.1791308,123.3804,0,81,227.3118
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,94.79256,94.79256,81,0,22.761,94.79256,0,0,0,0,0,14.51849,13.79257,0,0,138.0563,194.5076,0,14.51849,-14.51849,273.7253,65.17256,0.1791308,104.2718,0,81,194.5076
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.188,179.9891,68.7,0,68.7,338.8998,80.69028,0.1791791,0,0,81,179.9891
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,17.93397,17.93397,0,0,0,17.93397,0,0,3.552714E-15,0,0,18.87786,17.93397,0,0,85.48796,241.8191,0,18.87786,-18.87786,319.0008,75.95242,0.1791791,19.72737,0,0,241.8191
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,85.53304,85.53304,81,0,22.761,85.53304,0,0,0,0,0,4.771625,4.533043,0,0,106.4634,222.9412,0,4.771625,-4.771625,313.9711,74.75488,0.1791791,94.08635,0,81,222.9412
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,23.78662,23.78662,81,0,22.761,23.78662,0,0,0,0,0,0,0,57.21339,54.35271,111.7652,218.1696,54.35271,0,54.35271,365.5346,87.03188,0.1793103,26.16528,0,81,218.1696
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,29.77401,29.77401,0,0,0,29.77401,0,0,3.552714E-15,0,0,31.34106,29.77401,0,0,57.41245,267.087,0,31.34106,-31.34106,332.4982,79.16608,0.1793103,32.75141,0,0,267.087
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,32.23129,32.23129,0,0,0,32.23129,0,0,7.105427E-15,0,0,33.92767,32.23129,0,0,92.23586,235.746,0,33.92767,-33.92767,296.7353,70.65112,0.1793103,35.45441,0,0,235.746
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.645419,5.645419,0,0,0,5.645419,0,0,8.881784E-16,0,0,5.942547,5.645419,0,0,129.9333,201.8183,0,5.942547,-5.942547,290.4713,69.1597,0.1793103,6.209961,0,0,201.8183
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,22.03989,22.03989,0,0,0,22.03989,0,0,3.552714E-15,0,0,23.19989,22.03989,0,0,136.5361,195.8757,0,23.19989,-23.19989,266.0165,63.33714,0.1793103,24.24388,0,0,195.8757
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,31.96264,31.96264,0,0,0,31.96264,7.344665,0,7.105427E-15,0,2.347549,33.64489,31.96264,0,0,162.3138,172.6759,0,31.29734,-31.29734,233.0262,55.48232,0.1793103,35.15891,1.878039,0,175.0234
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.0741586,0.0741586,0,0,0,0.0741586,25799.32,0,0,0,19.13242,0.07806169,0.0741586,0,0,197.0886,141.3785,19.05436,0,19.05436,251.1028,59.78625,0.1792397,0.08157446,15.30593,0,160.5109
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,48.9001,48.9001,0,0,0,48.9001,73.12425,0,0,0,35.75783,51.47379,48.9001,0,0,178.0342,158.5274,0,15.71596,-15.71596,234.5367,55.84196,0.1792397,53.79011,28.60626,0,194.2853
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.243755,2.243755,0,0,0,2.243755,3184.434,0,0,0,71.4509,2.361847,2.243755,0,0,195.4964,142.8115,69.08905,0,69.08905,300.0803,71.44755,0.178984,2.468131,57.16072,0,214.2624
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,66.87522,66.87522,81,0,22.761,66.87522,128.2005,0,0,0,85.73441,0,0,14.12478,13.41854,126.4073,204.9916,99.15294,0,99.15294,394.1451,93.84387,0.1789702,73.56274,68.58752,81,290.726
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,37.47127,37.47127,0,0,0,37.47127,232.4231,20.39404,0,0,87.09188,39.44344,37.47127,0,0,27.25439,294.2293,27.25439,0,27.25439,420.0009,100,0.1788697,41.2184,69.6735,0,381.3211
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,51.94852,51.94852,0,0,0,51.94852,152.7458,24.66654,0,0,79.34921,54.68266,51.94852,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,57.14338,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,134.184,134.184,75.1443,0,21.27951,134.184,46.31482,0,0,0,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,147.6024,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,12.30761,12.30761,0,0,0,12.30761,477.9697,45.87127,0,0,58.82664,12.95538,12.30761,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,13.53837,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,20.50818,20.50818,0,0,0,20.50818,139.5697,7.035645,0,0,28.62321,21.58756,20.50818,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,22.559,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,98.28366,98.28366,77.97953,0,21.99682,98.28366,21.74601,7.105427E-15,0,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1788697,108.112,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,30.31025,30.31025,0,0,0,30.31025,11.39147,0,0,0,3.452781,31.90552,30.31025,0,0,0,318.7582,0,28.45274,-28.45274,390.009,92.85911,0.1788697,33.34127,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.61415,290.3055,0,0,0,390.009,92.85911,0.1788697,0,0,0,290.3055
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,86.47594,86.47594,81,0,22.761,86.47594,0,0,0,0,0,5.764156,5.475948,0,0,31.61415,290.3055,0,5.764156,-5.764156,383.9331,91.41245,0.1788697,95.12354,0,81,290.3055
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,78.95157,78.95157,81,0,22.761,78.95157,0,0,0,0,0,0,0,2.04843,1.946009,38.01877,284.5413,1.946009,0,1.946009,385.7792,91.85201,0.1788744,86.84673,0,81,284.5413
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,26.98709,26.98709,0,0,0,26.98709,0,0,3.552714E-15,0,0,28.40746,26.98709,0,0,36.07277,286.2927,0,28.40746,-28.40746,355.8351,84.72248,0.1788744,29.68579,0,0,286.2927
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6366,257.8853,0,0,0,355.8351,84.72248,0.1788744,0,0,0,257.8853
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,60.07998,60.07998,0,0,0,60.07998,0,0,7.105427E-15,0,0,63.24209,60.07998,0,0,67.6366,257.8853,0,63.24209,-63.24209,289.1721,68.85036,0.1788744,66.08798,0,0,257.8853
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,11.73446,11.73446,0,0,0,11.73446,0,0,0,0,0,12.35206,11.73446,0,0,137.9056,194.6432,0,12.35206,-12.35206,276.1519,65.75032,0.1788744,12.9079,0,0,194.6432
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,46.17726,46.17726,0,0,0,46.17726,0,0,0,0,0,48.60764,46.17726,0,0,151.6301,182.2911,0,48.60764,-48.60764,224.9149,53.55107,0.1788744,50.79498,0,0,182.2911
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,33.8824,33.8824,0,0,0,33.8824,0,0,7.105427E-15,0,0,35.66569,33.8824,0,0,205.6386,133.6835,0,35.66569,-35.66569,187.32,44.59991,0.1788744,37.27065,0,0,133.6835
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,38.58372,38.58372,0,0,0,38.58372,0,0,0,0,0,40.61444,38.58372,0,0,245.2671,98.01781,0,40.61444,-40.61444,144.5086,34.40675,0.1788744,42.44209,0,0,98.01781
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,33.00082,33.00082,0,0,0,33.00082,0,0,7.105427E-15,0,0,34.73771,33.00082,0,0,290.3943,57.40336,0,34.73771,-34.73771,107.8919,25.68849,0.1788744,36.30091,0,0,57.40336
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,69.82864,69.82864,81,0,22.761,69.82864,3.757499,-1.776357E-15,0,0,2.623811,0,0,11.17136,10.61279,328.9918,22.66565,13.2366,0,13.2366,120.4492,28.67833,0.1789048,76.8115,2.099049,81,25.28946
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,82.09467,82.09467,81,0,22.761,82.09467,18.66486,0,0,0,15.32285,1.152279,1.094665,0,0,315.7552,34.57859,14.17057,0,14.17057,133.8926,31.87913,0.1789305,90.30413,12.25828,81,49.90145
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,60.57182,60.57182,81,0,22.761,60.57182,53.5792,0,0,0,32.4539,0,0,20.42818,19.40677,301.5846,47.33211,51.86067,0,51.86067,183.0919,43.59324,0.1790359,66.62901,25.96312,81,79.78601
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,31.40941,31.40941,81,0,22.761,31.40941,178.4745,0,0,0,56.05779,0,0,49.59059,47.11106,249.7239,94.00671,103.1689,0,103.1689,280.9665,66.89665,0.1790074,34.55035,44.84623,81,150.0645
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,6.901801,6.901801,69.36971,0,19.81854,6.901801,1263.591,0,0,0,87.21054,0,0,62.46791,59.34451,146.5551,186.8587,146.5551,0,146.5551,420.0009,100,0.1787532,7.591981,69.76843,81,274.0692
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,114.8689,114.8689,46.16887,0,13.94872,114.8689,78.19405,17.50482,0,0,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,126.3558,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,12.21236,12.21236,0,0,0,12.21236,736.9355,77.14207,0,0,89.99718,12.85511,12.21236,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,13.43359,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,32.67732,32.67732,0,0,0,32.67732,272.9875,54.8078,0,0,89.20498,34.39718,32.67732,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,35.94505,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,79.95045,79.95045,20.25,0,7.39125,79.95045,79.17253,0.4562184,0,0,63.2988,62.84258,59.70045,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,87.9455,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787532,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,94.34746,94.34746,81,0,22.761,94.34746,13.54814,1.776357E-15,0,0,12.78233,14.04995,13.34746,0,0,0,318.7582,0,1.267628,-1.267628,418.6646,99.68186,0.1787532,103.7822,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,24.708,24.708,0,0,0,24.708,13.54495,0,3.552714E-15,0,3.346687,26.00842,24.708,0,0,1.408476,317.4906,0,22.66173,-22.66173,394.7771,93.99435,0.1787532,27.1788,2.677349,0,320.8373
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,113.2291,113.2291,81,0,22.761,113.2291,0,0,0,0,0,33.92539,32.22912,0,0,26.58818,294.8289,0,33.92539,-33.92539,359.0166,85.47997,0.1787532,124.552,0,81,294.8289
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,81.05761,81.05761,81,0,22.761,81.05761,0,0,0,0,0,0.06064059,0.05760856,0,0,64.28305,260.9035,0,0.06064059,-0.06064059,358.9527,85.46474,0.1787532,89.16337,0,81,260.9035
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,44.88095,44.88095,0,0,0,44.88095,0,0,0,0,0,47.24311,44.88095,0,0,64.35043,260.8428,0,47.24311,-47.24311,309.1541,73.60796,0.1787532,49.36905,0,0,260.8428
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,41.17994,41.17994,0,0,0,41.17994,0,0,7.105427E-15,0,0,43.3473,41.17994,0,0,116.8428,213.5997,0,43.3473,-43.3473,263.462,62.72892,0.1787532,45.29793,0,0,213.5997
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,64.81563,64.81563,81,0,22.761,64.81563,0,0,0,0,0,0,0,16.18437,15.37515,165.0064,170.2524,15.37515,0,15.37515,278.0481,66.20181,0.17879,71.2972,0,81,170.2524
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,37.6702,37.6702,81,0,22.761,37.6702,0,0,0,0,0,0,0,43.3298,41.16331,149.6313,184.0901,41.16331,0,41.16331,317.0991,75.49963,0.1788885,41.43721,0,81,184.0901
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.654159,5.654159,77.96995,0,21.9944,5.654159,0,0,0,0,0,0,0,72.31579,68.7,108.468,221.1371,68.7,0,68.7,382.2736,91.01735,0.1789688,6.219574,0,81,221.1371
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,22.82241,22.82241,0,0,0,22.82241,0,0,3.552714E-15,0,0,24.02359,22.82241,0,0,39.76797,282.967,0,24.02359,-24.02359,356.9505,84.98805,0.1789688,25.10465,0,0,282.967
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,58.21408,58.21408,0,0,0,58.21408,0,0,7.105427E-15,0,0,61.27798,58.21408,0,0,66.46085,258.9435,0,61.27798,-61.27798,292.3579,69.60888,0.1789688,64.03549,0,0,258.9435
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,10.67442,10.67442,0,0,0,10.67442,0,0,0,0,0,11.23623,10.67442,0,0,134.5475,197.6655,0,11.23623,-11.23623,280.5139,66.78888,0.1789688,11.74186,0,0,197.6655
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.0322,186.4293,0,0,0,280.5139,66.78888,0.1789688,0,0,0,186.4293
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,27.22103,27.22103,0,0,0,27.22103,8.084159,0,7.105427E-15,0,2.200591,28.65371,27.22103,0,0,147.0322,186.4293,0,26.45312,-26.45312,252.6298,60.14984,0.1789688,29.94313,1.760473,0,188.6298
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,49.1897,49.1897,0,0,0,49.1897,43.52559,0,7.105427E-15,0,21.41011,51.77863,49.1897,0,0,176.4245,159.9761,0,30.36852,-30.36852,220.6186,52.52813,0.1789688,54.10867,17.12809,0,181.3862
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,116.9415,116.9415,81,0,22.761,116.9415,38.28801,0,0,0,44.77459,37.83319,35.94153,0,0,210.1673,129.6076,6.941398,0,6.941398,227.2038,54.09603,0.1789813,128.6357,35.81967,81,174.3822
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,0,68.40574,0,0,72.31579,68.7,203.226,135.8549,137.1057,0,137.1057,357.2737,85.06499,0.1787798,0,54.72459,81,204.2606
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,45.16216,45.16216,0,0,0,45.16216,161.5567,0,0,0,72.96247,47.53911,45.16216,0,0,66.12021,259.25,25.42336,0,25.42336,381.3924,90.80753,0.1786874,49.67837,58.36998,0,332.2125
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,79.56451,79.56451,23.25002,0,8.150255,79.56451,125.6531,0,0,0,99.97526,59.27841,56.31449,0,0,40.69685,282.1311,40.69685,0,40.69685,420.0009,100,0.1785568,87.52096,79.98021,81,382.1063
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785568,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785568,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1785568,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,45.70568,45.70568,0,0,0,45.70568,105.6489,0.1763211,0,0,48.28757,48.11125,45.70568,0,0,0,318.7582,0,0,0,420.0009,100,0.1785568,50.27625,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,43.25563,43.25563,0,0,0,43.25563,98.36012,0,0,0,42.54629,45.53225,43.25563,0,0,0,318.7582,0,2.985952,-2.985952,416.8534,99.2506,0.1785568,47.5812,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,60.72848,60.72848,0,0,0,60.72848,38.44837,0,0,0,23.34911,63.92471,60.72848,0,0,3.317724,315.7723,0,40.5756,-40.5756,374.0829,89.06718,0.1785568,66.80132,18.67929,0,339.1214
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,48.40173,275.1967,3.623837,0,3.623837,377.5208,89.88573,0.1785437,0,2.89907,0,278.8205
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,43.05669,43.05669,0,0,0,43.05669,0,0,7.105427E-15,0,0,45.32283,43.05669,0,0,44.77789,278.4581,0,45.32283,-45.32283,329.7463,78.51088,0.1785437,47.36236,0,0,278.4581
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,91.44843,91.44843,81,0,22.761,91.44843,0,0,0,0,0,10.99835,10.44843,0,0,95.13659,233.1353,0,10.99835,-10.99835,318.1531,75.75058,0.1785437,100.5933,0,81,233.1353
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,43.14126,43.14126,81,0,22.761,43.14126,0,0,0,0,0,0,0,37.85874,35.96581,107.357,222.1369,35.96581,0,35.96581,352.2732,83.87441,0.1786294,47.45539,0,81,222.1369
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,36.43144,36.43144,0,0,0,36.43144,0,0,7.105427E-15,0,0,38.34888,36.43144,0,0,71.39117,254.5062,0,38.34888,-38.34888,311.8499,74.24984,0.1786294,40.07458,0,0,254.5062
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,42.03791,42.03791,0,0,0,42.03791,0,0,7.105427E-15,0,0,44.25043,42.03791,0,0,114.001,216.1573,0,44.25043,-44.25043,265.2059,63.14414,0.1786294,46.2417,0,0,216.1573
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,18.58528,18.58528,0,0,0,18.58528,0,0,3.552714E-15,0,0,19.56345,18.58528,0,0,163.1682,171.9069,0,19.56345,-19.56345,244.5842,58.23422,0.1786294,20.44381,0,0,171.9069
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,17.0811,17.0811,0,0,0,17.0811,0,0,3.552714E-15,0,0,17.9801,17.0811,0,0,184.9054,152.3434,0,17.9801,-17.9801,225.6315,53.72168,0.1786294,18.78921,0,0,152.3434
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,55.63396,55.63396,0,0,0,55.63396,0,0,0,0,0,58.56206,55.63396,0,0,204.8833,134.3633,0,58.56206,-58.56206,163.9017,39.02414,0.1786294,61.19735,0,0,134.3633
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,22.61425,22.61425,0,0,0,22.61425,0,0,0,0,0,23.80448,22.61425,0,0,269.9522,75.80124,0,23.80448,-23.80448,138.8096,33.04983,0.1786294,24.87568,0,0,75.80124
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,56.08054,56.08054,81,0,22.761,56.08054,0,0,0,0,0,0,0,24.91946,23.67349,296.4016,51.99677,23.67349,0,23.67349,161.2682,38.39712,0.1786857,61.68859,0,81,51.99677
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,12.7097,12.7097,81,0,22.761,12.7097,0,0,0,0,0,0,0,68.29031,64.87579,272.7281,73.3029,64.87579,0,64.87579,222.8148,53.05103,0.1787968,13.98067,0,81,73.3029
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,74.61707,74.61707,81,0,22.761,74.61707,3.193211,0,0,0,2.38268,0,0,6.382927,6.063781,207.8523,131.6911,8.446462,0,8.446462,230.8278,54.95889,0.1788155,82.07878,1.906144,81,134.0738
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,45.07144,45.07144,81,0,22.761,45.07144,38.00839,0,0,0,17.13093,0,0,35.92856,34.13213,199.4059,139.2929,51.26306,0,51.26306,279.4602,66.53802,0.1789269,49.57858,13.70474,81,156.4239
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,23.50366,23.50366,81,0,22.761,23.50366,82.99187,0,0,0,19.50613,0,0,57.49634,54.62152,148.1428,185.4297,74.12765,0,74.12765,349.7839,83.28171,0.179004,25.85403,15.6049,81,204.9358
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,53.54701,53.54701,0,0,0,53.54701,59.81148,0,7.105427E-15,0,32.02726,56.36527,53.54701,0,0,74.01517,252.1446,0,24.33801,-24.33801,324.1294,77.1735,0.179004,58.90171,25.62181,0,284.1718
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.754305,2.754305,0,0,0,2.754305,1496.94,0,0,0,41.23029,2.899268,2.754305,0,0,101.0574,227.8066,38.33102,0,38.33102,360.4934,85.83158,0.1788655,3.029735,32.98423,0,269.0368
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,104.8956,104.8956,81,0,22.761,104.8956,37.54544,0,0,0,39.38351,25.15324,23.89558,0,0,62.72639,262.3045,14.23027,0,14.23027,373.9934,89.04587,0.1788908,115.3851,31.50681,81,301.688
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,36.00907,36.00907,0,0,0,36.00907,214.2447,0,0,0,77.14752,37.90428,36.00907,0,0,48.49612,275.1117,39.24324,0,39.24324,411.2228,97.91,0.1787492,39.60997,61.71802,0,352.2592
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,59.91343,59.91343,0,0,0,59.91343,90.1674,0,7.105427E-15,0,54.02239,63.06677,59.91343,0,0,9.252873,310.4306,0,9.044386,-9.044386,401.6892,95.64009,0.1787492,65.90478,43.21791,0,364.453
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,79.15192,79.15192,45.99852,0,13.90563,79.15192,68.47655,0,0,0,54.20051,34.89832,33.1534,0,0,19.30219,301.3863,19.30219,0,19.30219,420.0009,100,0.1787836,87.06712,43.36041,81,355.5868
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787836,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,46.8587,46.8587,0,0,0,46.8587,63.85143,0,7.105427E-15,0,29.91995,49.32495,46.8587,0,0,0,318.7582,0,19.405,-19.405,399.5462,95.12985,0.1787836,51.54457,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,21.56111,299.3532,10.48218,0,10.48218,409.4904,97.49753,0.1787458,0,8.385742,0,309.8354
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,81.01388,81.01388,81,0,22.761,81.01388,1.422889,0,0,0,1.152737,0.01460531,0.01387504,0,0,11.07893,308.7872,1.138132,0,1.138132,410.5702,97.75461,0.1787478,89.11526,0.9221898,81,309.9399
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,29.82604,29.82604,0,0,0,29.82604,0,0,3.552714E-15,0,0,31.39583,29.82604,0,0,9.940799,309.8115,0,31.39583,-31.39583,377.476,89.87507,0.1787478,32.80864,0,0,309.8115
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,27.2615,27.2615,0,0,0,27.2615,0,0,3.552714E-15,0,0,28.69632,27.2615,0,0,44.82505,278.4157,0,28.69632,-28.69632,347.2275,82.67304,0.1787478,29.98765,0,0,278.4157
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.70985,249.7194,0,0,0,347.2275,82.67304,0.1787478,0,0,0,249.7194
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,90.14082,90.14082,81,0,22.761,90.14082,0,0,0,0,0,9.621913,9.140818,0,0,76.70985,249.7194,0,9.621913,-9.621913,337.0851,80.25819,0.1787478,99.1549,0,81,249.7194
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.40087,240.0974,0,0,0,337.0851,80.25819,0.1787478,0,0,0,240.0974
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,54.87311,54.87311,0,0,0,54.87311,0,0,7.105427E-15,0,0,57.76117,54.87311,0,0,87.40087,240.0974,0,57.76117,-57.76117,276.1995,65.76165,0.1787478,60.36042,0,0,240.0974
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,19.89149,19.89149,0,0,0,19.89149,0,0,3.552714E-15,0,0,20.93841,19.89149,0,0,151.5799,182.3363,0,20.93841,-20.93841,254.1284,60.50665,0.1787478,21.88064,0,0,182.3363
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,10.55416,10.55416,0,0,0,10.55416,0,0,1.776357E-15,0,0,11.10964,10.55416,0,0,174.8448,161.3979,0,11.10964,-11.10964,242.4179,57.71843,0.1787478,11.60957,0,0,161.3979
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,40.80073,40.80073,0,0,0,40.80073,0,0,0,0,0,42.94814,40.80073,0,0,187.1889,150.2882,0,42.94814,-42.94814,197.1466,46.93956,0.1787478,44.88081,0,0,150.2882
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,37.16948,37.16948,0,0,0,37.16948,0,0,7.105427E-15,0,0,39.12577,37.16948,0,0,234.909,107.3401,0,39.12577,-39.12577,155.9044,37.12001,0.1787478,40.88643,0,0,107.3401
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,20.85118,20.85118,0,0,0,20.85118,0,0,0,0,0,21.94861,20.85118,0,0,278.3821,68.21432,0,21.94861,-21.94861,132.7685,31.61148,0.1787478,22.9363,0,0,68.21432
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,28.40385,28.40385,0,0,0,28.40385,4.154004,0,0,0,1.179897,29.89879,28.40385,0,0,302.7695,46.26571,0,28.71889,-28.71889,102.4961,24.40379,0.1787478,31.24424,0.9439176,0,47.4456
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,42.68172,42.68172,81,0,22.761,42.68172,45.93416,0,0,0,19.60549,0,0,38.31828,36.40237,334.6794,17.54681,56.00786,0,56.00786,155.6299,37.05465,0.1788685,46.94989,15.68439,81,37.1523
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,36.03183,36.03183,81,0,22.761,36.03183,97.06181,0,0,0,34.97314,0,0,44.96817,42.71976,278.6715,67.95388,77.69291,0,77.69291,229.3358,54.60366,0.1789325,39.63501,27.97852,81,102.927
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,36.51249,36.51249,81,0,22.761,36.51249,141.6161,0,0,0,51.70758,0,0,44.48751,42.26314,200.9786,137.8775,93.97071,0,93.97071,318.4843,75.82944,0.1789378,40.16373,41.36606,81,189.5851
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,27.52731,27.52731,52.52797,0,15.55758,27.52731,293.1321,0,0,0,80.69138,0,0,25.00067,23.75063,107.0079,222.4511,104.442,0,104.442,417.5667,99.42043,0.1787452,30.28004,64.55311,81,303.1425
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,99.19214,99.19214,30.49214,0,9.982511,99.19214,84.67593,9.110216,0,0,83.99187,72.31579,68.7,0,0,2.565858,316.4489,2.565858,0,2.565858,420.0009,100,0.1787361,109.1114,67.19349,81,400.4408
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,37.82576,37.82576,0,0,0,37.82576,191.6711,32.68448,0,0,72.50107,39.81659,37.82576,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,41.60833,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,8.515783,8.515783,0,0,0,8.515783,605.1774,42.57161,0,0,51.53559,8.963983,8.515783,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,9.367362,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,82.98273,82.98273,42.7857,0,13.09278,82.98273,50.98972,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,91.281,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.478986,3.478986,0,0,0,3.478986,686.9308,20.23614,0,0,23.89823,3.662091,3.478986,0,0,0,318.7582,0,0,0,420.0009,100,0.1787361,3.826885,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,91.98028,91.98028,81,0,22.761,91.98028,4.028523,1.776357E-15,0,0,3.705446,11.55819,10.98028,0,0,0,318.7582,0,7.85274,-7.85274,411.7233,98.02917,0.1787361,101.1783,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,73.21292,73.21292,81,0,22.761,73.21292,0,0,0,0,0,0,0,7.787076,7.397722,8.725267,310.9055,7.397722,0,7.397722,418.7414,99.70014,0.1787534,80.53422,0,81,310.9055
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.342586,2.342586,0,0,0,2.342586,0,0,0,0,0,2.46588,2.342586,0,0,1.327545,317.5634,0,2.46588,-2.46588,416.1422,99.08127,0.1787534,2.576844,0,0,317.5634
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,38.3864,38.3864,0,0,0,38.3864,0,0,7.105427E-15,0,0,40.40674,38.3864,0,0,4.067411,315.0976,0,40.40674,-40.40674,373.5497,88.94023,0.1787534,42.22504,0,0,315.0976
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,27.93397,27.93397,0,0,0,27.93397,0,0,0,0,0,29.40418,27.93397,0,0,48.96379,274.6908,0,29.40418,-29.40418,342.555,81.56055,0.1787534,30.72737,0,0,274.6908
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,35.9956,35.9956,0,0,0,35.9956,0,0,0,0,0,37.89011,35.9956,0,0,81.6351,245.2866,0,37.89011,-37.89011,302.6153,72.05112,0.1787534,39.59516,0,0,245.2866
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,18.13091,18.13091,0,0,0,18.13091,0,0,0,0,0,19.08517,18.13091,0,0,123.7352,207.3965,0,19.08517,-19.08517,282.4978,67.26124,0.1787534,19.944,0,0,207.3965
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,58.39893,58.39893,0,0,0,58.39893,0,0,7.105427E-15,0,0,61.47256,58.39893,0,0,144.941,188.3114,0,61.47256,-61.47256,217.7,51.83323,0.1787534,64.23882,0,0,188.3114
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,17.0094,17.0094,0,0,0,17.0094,0,0,0,0,0,17.90464,17.0094,0,0,213.2438,126.8388,0,17.90464,-17.90464,198.8269,47.33963,0.1787534,18.71034,0,0,126.8388
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,6.830683,6.830683,0,0,0,6.830683,0,0,8.881784E-16,0,0,7.190193,6.830683,0,0,233.1378,108.9342,0,7.190193,-7.190193,191.2477,45.53508,0.1787534,7.513752,0,0,108.9342
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,43.88816,43.88816,0,0,0,43.88816,0,0,7.105427E-15,0,0,46.19806,43.88816,0,0,241.1269,101.744,0,46.19806,-46.19806,142.5507,33.94057,0.1787534,48.27697,0,0,101.744
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.4581,55.54592,0,0,0,142.5507,33.94057,0.1787534,0,0,0,55.54592
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,38.97929,38.97929,0,0,0,38.97929,1.493425,0,7.105427E-15,0,0.5821263,41.03083,38.97929,0,0,292.4581,55.54592,0,40.4487,-40.4487,99.91403,23.78901,0.1787534,42.87722,0.4657011,0,56.12804
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.8674413,0.8674413,0,0,0,0.8674413,2476.891,0,0,0,21.48558,0.9130961,0.8674413,0,0,337.4011,15.09721,20.57248,0,20.57248,119.4308,28.43585,0.1786798,0.9541854,17.18846,0,36.58279
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,52.04025,52.04025,81,0,22.761,52.04025,67.3394,0,0,0,35.0436,0,0,28.95975,27.51176,316.8286,33.61245,62.55536,0,62.55536,178.776,42.56563,0.1787978,57.24428,28.03488,81,68.65604
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,72.31579,0,20.56389,0,0,0,0,0,58.74482,0,0,72.31579,68.7,254.2733,89.91226,127.4448,0,127.4448,299.6808,71.35242,0.1786353,0,46.99585,81,148.6571
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.114031,1.114031,46.20815,0,13.95866,1.114031,7539.204,0,0,0,83.98906,0,0,45.09412,42.83942,126.8285,204.6126,126.8285,0,126.8285,420.0009,100,0.1783298,1.225434,67.19125,81,288.6017
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,97.81572,97.81572,29.11572,0,9.634278,97.81572,83.2291,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1783298,107.5973,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783298,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1783298,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,28.77896,28.77896,0,0,0,28.77896,274.0045,48.56199,0,0,78.85563,30.29364,28.77896,0,0,0,318.7582,0,0,0,420.0009,100,0.1783298,31.65685,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,84.01013,84.01013,20.25,0,7.39125,84.01013,89.96695,8.465422,0,0,75.58135,67.11593,63.76013,0,0,0,318.7582,0,0,0,420.0009,100,0.1783298,92.41115,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,54.53095,54.53095,0,0,0,54.53095,92.76487,0,0,0,50.58557,57.401,54.53095,0,0,0,318.7582,0,6.815436,-6.815436,412.8167,98.28951,0.1783298,59.98405,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,30.98193,30.98193,0,0,0,30.98193,75.70275,0,0,0,23.45417,32.61256,30.98193,0,0,7.572707,311.9428,0,9.158384,-9.158384,403.163,95.99099,0.1783298,34.08012,18.76334,0,335.397
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,17.74869,302.7844,3.684105,0,3.684105,406.658,96.82314,0.1783168,0,2.947284,0,306.4685
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06458,306.1001,0,0,0,406.658,96.82314,0.1783168,0,0,0,306.1001
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,26.50131,26.50131,0,0,0,26.50131,0,0,3.552714E-15,0,0,27.89612,26.50131,0,0,14.06458,306.1001,0,27.89612,-27.89612,377.2529,89.82195,0.1783168,29.15145,0,0,306.1001
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.06027,278.204,0,0,0,377.2529,89.82195,0.1783168,0,0,0,278.204
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,29.63798,29.63798,0,0,0,29.63798,0,0,3.552714E-15,0,0,31.19788,29.63798,0,0,45.06027,278.204,0,31.19788,-31.19788,344.3675,81.99209,0.1783168,32.60178,0,0,278.204
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.72458,247.0061,0,0,0,344.3675,81.99209,0.1783168,0,0,0,247.0061
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,63.30263,63.30263,81,0,22.761,63.30263,0,0,0,0,0,0,0,17.69737,16.8125,79.72458,247.0061,16.8125,0,16.8125,360.3172,85.78964,0.1783561,69.63289,0,81,247.0061
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,43.48554,43.48554,0,0,0,43.48554,0,0,7.105427E-15,0,0,45.77425,43.48554,0,0,62.91208,262.1374,0,45.77425,-45.77425,312.0669,74.3015,0.1783561,47.8341,0,0,262.1374
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7724,216.3631,0,0,0,312.0669,74.3015,0.1783561,0,0,0,216.3631
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.56282,51.56282,0,0,0,51.56282,0,0,7.105427E-15,0,0,54.27665,51.56282,0,0,113.7724,216.3631,0,54.27665,-54.27665,254.8543,60.67947,0.1783561,56.7191,0,0,216.3631
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.0797,162.0865,0,0,0,254.8543,60.67947,0.1783561,0,0,0,162.0865
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,56.23336,56.23336,0,0,0,56.23336,0,0,7.105427E-15,0,0,59.19301,56.23336,0,0,174.0797,162.0865,0,59.19301,-59.19301,192.4594,45.82357,0.1783561,61.8567,0,0,162.0865
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.222632,5.222632,0,0,0,5.222632,7.363583,0,8.881784E-16,0,0.3845728,5.497507,5.222632,0,0,239.8498,102.8934,0,5.112934,-5.112934,187.0699,44.54036,0.1783561,5.744895,0.3076583,0,103.278
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,64.7503,64.7503,81,0,22.761,64.7503,37.77484,0,0,0,24.45932,0,0,16.2497,15.43722,245.5308,97.7805,39.89654,0,39.89654,224.9191,53.55205,0.1784352,71.22533,19.56746,81,122.2398
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,76.07717,76.07717,81,0,22.761,76.07717,68.6581,0,0,0,52.23315,0,0,4.922825,4.676684,205.6343,133.6874,56.90983,0,56.90983,278.9084,66.40665,0.1785379,83.68489,41.78652,81,185.9205
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,24.11325,24.11325,81,0,22.761,24.11325,309.6973,0,0,0,74.67806,0,0,56.88676,54.04242,148.7244,184.9062,128.7205,0,128.7205,401.0234,95.48158,0.1784211,26.52457,59.74245,81,259.5843
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,81.67351,81.67351,20.25,0,7.39125,81.67351,119.6339,13.04892,0,0,97.7092,64.65633,61.42351,0,0,20.00395,300.7547,20.00395,0,20.00395,420.0009,100,0.1783505,89.84086,78.16736,81,398.4639
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,80.02586,80.02586,20.25,0,7.39125,80.02586,128.2722,39.72898,0,0,102.6509,62.92196,59.77586,0,0,0,318.7582,0,0,0,420.0009,100,0.1783505,88.02844,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,38.58747,38.58747,0,0,0,38.58747,291.4017,71.82617,0,0,112.4446,40.61839,38.58747,0,0,0,318.7582,0,0,0,420.0009,100,0.1783505,42.44622,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,17.10486,17.10486,0,0,0,17.10486,620.7306,88.16997,0,0,106.1751,18.00511,17.10486,0,0,0,318.7582,0,0,0,420.0009,100,0.1783505,18.81534,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,98.16342,98.16342,29.46342,0,9.722246,98.16342,85.63984,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1783505,107.9798,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,60.42418,60.42418,0,0,0,60.42418,115.8191,6.378328,0,0,69.98272,63.60439,60.42418,0,0,0,318.7582,0,0,0,420.0009,100,0.1783505,66.46659,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,48.91209,48.91209,0,0,0,48.91209,92.03155,0,0,0,45.01456,51.48641,48.91209,0,0,0,318.7582,0,6.471857,-6.471857,413.1789,98.37573,0.1783505,53.8033,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.92478,4.92478,0,0,0,4.92478,492.5436,11.88176,0,0,24.25669,5.183979,4.92478,0,0,7.190952,312.2864,7.190952,0,7.190952,420.0009,100,0.1783251,5.417258,19.40535,0,336.5431
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,77.02733,77.02733,73.70135,0,20.91444,77.02733,4.545182,8.881784E-16,0,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1783251,84.73006,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,12.93682,12.93682,0,0,0,12.93682,0,0,0,0,0,13.6177,12.93682,0,0,0,318.7582,0,13.6177,-13.6177,405.6465,96.58231,0.1783251,14.2305,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.13078,305.1405,0,0,0,405.6465,96.58231,0.1783251,0,0,0,305.1405
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,80.83539,80.83539,81,0,22.761,80.83539,0,0,0,0,0,0,0,0.1646149,0.1563841,15.13078,305.1405,0.1563841,0,0.1563841,405.7949,96.61764,0.1783255,88.91892,0,81,305.1405
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,11.65478,11.65478,0,0,0,11.65478,0,0,1.776357E-15,0,0,12.26819,11.65478,0,0,14.97439,305.2813,0,12.26819,-12.26819,392.8631,93.53864,0.1783255,12.82026,0,0,305.2813
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.60571,293.0131,0,0,0,392.8631,93.53864,0.1783255,0,0,0,293.0131
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,36.17934,36.17934,0,0,0,36.17934,0,0,7.105427E-15,0,0,38.08352,36.17934,0,0,28.60571,293.0131,0,38.08352,-38.08352,352.7195,83.98067,0.1783255,39.79727,0,0,293.0131
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.92073,254.9296,0,0,0,352.7195,83.98067,0.1783255,0,0,0,254.9296
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,24.09333,24.09333,0,0,0,24.09333,0,0,3.552714E-15,0,0,25.3614,24.09333,0,0,70.92073,254.9296,0,25.3614,-25.3614,325.9863,77.61562,0.1783255,26.50266,0,0,254.9296
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,23.57504,23.57504,0,0,0,23.57504,0,0,3.552714E-15,0,0,24.81584,23.57504,0,0,99.10007,229.5682,0,24.81584,-24.81584,299.8281,71.3875,0.1783255,25.93255,0,0,229.5682
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,29.5554,29.5554,0,0,0,29.5554,0,0,3.552714E-15,0,0,31.11094,29.5554,0,0,126.6732,204.7523,0,31.11094,-31.11094,267.0343,63.57946,0.1783255,32.51094,0,0,204.7523
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,47.23676,47.23676,0,0,0,47.23676,0,0,7.105427E-15,0,0,49.7229,47.23676,0,0,161.2409,173.6414,0,49.7229,-49.7229,214.6217,51.10031,0.1783255,51.96043,0,0,173.6414
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,216.4886,123.9185,0.4072147,0,0.4072147,215.008,51.19229,0.1783241,0,0.3257717,0,124.3257
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,55.32512,55.32512,0,0,0,55.32512,43.73799,0,0,0,24.19809,58.23697,55.32512,0,0,216.0814,124.285,0,34.03887,-34.03887,179.1279,42.64942,0.1783241,60.85763,19.35847,0,148.4831
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,50.44074,50.44074,0,0,0,50.44074,84.00742,0,7.105427E-15,0,42.37397,53.09552,50.44074,0,0,253.9023,90.24611,0,10.72155,-10.72155,167.8264,39.95859,0.1783241,55.48482,33.89918,0,132.6201
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,43.63099,43.63099,0,0,0,43.63099,164.5484,0,0,0,71.79411,45.92736,43.63099,0,0,265.8152,79.52456,25.86675,0,25.86675,192.3658,45.80128,0.1782329,47.99409,57.43529,0,151.3187
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,24.69786,24.69786,0,0,0,24.69786,349.9849,0,0,0,86.43877,25.99774,24.69786,0,0,239.9484,102.8046,60.44102,0,60.44102,249.7052,59.45349,0.1780202,27.16764,69.15102,0,189.2434
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,20.42768,20.42768,0,0,0,20.42768,401.5913,0,0,0,82.03577,21.50282,20.42768,0,0,179.5074,157.2016,60.53296,0,60.53296,307.1318,73.12646,0.1778077,22.47044,65.62862,0,239.2373
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,29.49889,29.49889,0,0,0,29.49889,357.0012,0,0,0,105.3114,31.05147,29.49889,0,0,118.9745,211.6812,74.25995,0,74.25995,377.5809,89.90004,0.1775477,32.44878,84.24913,0,316.9926
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,27.89153,27.89153,0,0,0,27.89153,348.577,23.14944,0,0,97.22346,29.3595,27.89153,0,0,44.71451,278.5152,44.71451,0,44.71451,420.0009,100,0.1773915,30.68068,77.77876,0,375.7386
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,56.57933,56.57933,0,0,0,56.57933,162.0511,32.13021,0,0,91.68741,59.55719,56.57933,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,62.23726,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,69.4992,69.4992,20.25,0,7.39125,69.4992,89.26541,10.19748,0,0,62.03875,51.84126,49.2492,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,76.44912,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,39.87467,39.87467,0,0,0,39.87467,108.772,1.399135,0,0,43.37247,41.97334,39.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,43.86213,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,81.73071,81.73071,59.62169,0,17.35229,81.73071,28.47479,0,0,0,23.27264,23.27264,22.10901,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,89.90378,18.61811,81,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.387613,2.387613,0,0,0,2.387613,160.9062,1.328541,0,0,3.841818,2.513277,2.387613,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,2.626374,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,65.3284,65.3284,65.3284,0,18.79609,65.3284,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1773915,71.86124,0,81,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,12.39265,12.39265,0,0,0,12.39265,0,0,0,0,0,13.04489,12.39265,0,0,0,318.7582,0,13.04489,-13.04489,406.2503,96.72607,0.1773915,13.63191,0,0,318.7582
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,15.02595,15.02595,0,0,0,15.02595,0,0,1.776357E-15,0,0,15.81679,15.02595,0,0,14.49432,305.7133,0,15.81679,-15.81679,389.578,92.75647,0.1773915,16.52854,0,0,305.7133
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,71.14065,71.14065,81,0,22.761,71.14065,0,0,0,0,0,0,0,9.859356,9.366387,32.06853,289.8965,9.366387,0,9.366387,398.4637,94.87212,0.1774133,78.25471,0,81,289.8965
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,53.03952,53.03952,0,0,0,53.03952,0,0,7.105427E-15,0,0,55.83108,53.03952,0,0,22.70214,298.3263,0,55.83108,-55.83108,339.6126,80.85998,0.1774133,58.34348,0,0,298.3263
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,80.86552,80.86552,81,0,22.761,80.86552,0,0,0,0,0,0,0,0.1344811,0.127757,84.73667,242.4952,0.127757,0,0.127757,339.7338,80.88883,0.1774136,88.95207,0,81,242.4952
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,84.05046,84.05046,81,0,22.761,84.05046,0,0,0,0,0,3.211009,3.050458,0,0,84.60892,242.6102,0,3.211009,-3.211009,336.3491,80.08295,0.1774136,92.45551,0,81,242.6102
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.1767,239.3992,0,0,0,336.3491,80.08295,0.1774136,0,0,0,239.3992
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,38.79893,38.79893,0,0,0,38.79893,0,0,7.105427E-15,0,0,40.84098,38.79893,0,0,88.1767,239.3992,0,40.84098,-40.84098,293.2989,69.83293,0.1774136,42.67883,0,0,239.3992
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,65.70451,65.70451,81,0,22.761,65.70451,0,0,0,0,0,0,0,15.2955,14.53072,133.5556,198.5582,14.53072,0,14.53072,307.084,73.11508,0.1774475,72.27496,0,81,198.5582
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,12.31285,12.31285,81,0,22.761,12.31285,0,0,0,0,0,0,0,68.68716,65.25279,119.0248,211.6359,65.25279,0,65.25279,368.9882,87.85416,0.1775555,13.54413,0,81,211.6359
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,47.21997,47.21997,0,0,0,47.21997,5.199523,0,0,0,2.455214,49.70523,47.21997,0,0,53.77205,270.3634,0,47.25002,-47.25002,319.1823,75.99564,0.1775555,51.94197,1.964171,0,272.8186
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,29.60542,29.60542,0,0,0,29.60542,44.22514,0,0,0,13.09304,31.1636,29.60542,0,0,106.2721,223.1134,0,18.07056,-18.07056,300.1342,71.4604,0.1775555,32.56596,10.47443,0,236.2064
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,62.32559,62.32559,0,0,0,62.32559,35.36715,0,7.105427E-15,0,22.04279,65.60588,62.32559,0,0,126.3505,205.0428,0,43.5631,-43.5631,254.2147,60.52719,0.1775555,68.55814,17.63423,0,227.0856
