Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,23.61907,23.61907,0,0,0,23.61907,116.5282,0,0,0,27.52287,24.86218,23.61907,0,0,174.7539,161.4797,2.660687,0,2.660687,256.7389,61.12818,0.1775462,25.98098,22.01829,0,189.0026
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,24.50197,24.50197,0,0,0,24.50197,144.6218,0,0,0,35.43519,25.79155,24.50197,0,0,172.0932,163.8743,9.643644,0,9.643644,265.8876,63.30645,0.1775126,26.95217,28.34815,0,199.3095
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,36.2287,36.2287,0,0,0,36.2287,182.8161,0,0,0,66.2319,38.13548,36.2287,0,0,162.4496,172.5536,28.09643,0,28.09643,292.5422,69.65278,0.1774147,39.85157,52.98552,0,238.7855
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,134.3531,197.8404,81.23833,0,81.23833,369.6117,88.00261,0.1771323,0,64.99067,0,279.0787
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,25.12684,25.12684,0,0,0,25.12684,302.1795,0,0,0,75.92818,26.44931,25.12684,0,0,53.11482,270.9549,49.47886,0,49.47886,416.5515,99.17873,0.1769607,27.63953,60.74254,0,346.8831
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,28.29865,28.29865,0,0,0,28.29865,296.7082,50.54041,0,0,83.96441,29.78805,28.29865,0,0,3.635955,315.4859,3.635955,0,3.635955,420.0009,100,0.1769481,31.12851,67.17153,0,399.4503
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1769481,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,68.60427,68.60427,37.20996,0,11.68212,68.60427,48.16995,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1769481,75.4647,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,13.48617,13.48617,0,0,0,13.48617,135.7527,4.111872,0,0,18.30784,14.19597,13.48617,0,0,0,318.7582,0,0,0,420.0009,100,0.1769481,14.83479,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,84.09488,84.09488,81,0,22.761,84.09488,3.198242,3.996803E-15,0,0,2.689558,3.257768,3.09488,0,0,0,318.7582,0,0.56821,-0.56821,419.4019,99.85739,0.1769481,92.50436,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6313444,318.19,0,0,0,419.4019,99.85739,0.1769481,0,0,0,318.19
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6313444,318.19,0,0,0,419.4019,99.85739,0.1769481,0,0,0,318.19
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,46.48053,46.48053,0,0,0,46.48053,0,0,7.105427E-15,0,0,48.92688,46.48053,0,0,0.6313444,318.19,0,48.92688,-48.92688,367.8284,87.57803,0.1769481,51.12859,0,0,318.19
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,16.50826,16.50826,0,0,0,16.50826,0,0,3.552714E-15,0,0,17.37711,16.50826,0,0,54.99454,269.2632,0,17.37711,-17.37711,349.5114,83.21682,0.1769481,18.15908,0,0,269.2632
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,13.40255,13.40255,0,0,0,13.40255,0,0,1.776357E-15,0,0,14.10795,13.40255,0,0,74.30244,251.886,0,14.10795,-14.10795,334.6403,79.67609,0.1769481,14.74281,0,0,251.886
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,8.579491,8.579491,0,0,0,8.579491,0,0,1.776357E-15,0,0,9.031043,8.579491,0,0,89.97794,237.7781,0,9.031043,-9.031043,325.1207,77.40954,0.1769481,9.43744,0,0,237.7781
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.44832,37.44832,0,0,0,37.44832,0,0,7.105427E-15,0,0,39.41928,37.44832,0,0,100.0124,228.747,0,39.41928,-39.41928,283.5692,67.51633,0.1769481,41.19315,0,0,228.747
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.33511,31.33511,0,0,0,31.33511,0,0,3.552714E-15,0,0,32.98433,31.33511,0,0,143.8116,189.3277,0,32.98433,-32.98433,248.8006,59.23812,0.1769481,34.46862,0,0,189.3277
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,50.28771,50.28771,0,0,0,50.28771,0,0,0,0,0,52.93443,50.28771,0,0,180.4609,156.3434,0,52.93443,-52.93443,193.0028,45.95296,0.1769481,55.31648,0,0,156.3434
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,53.33512,53.33512,0,0,0,53.33512,0,0,7.105427E-15,0,0,56.14224,53.33512,0,0,239.2769,103.409,0,56.14224,-56.14224,133.8237,31.86272,0.1769481,58.66864,0,0,103.409
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.6572,47.26676,0,0,0,133.8237,31.86272,0.1769481,0,0,0,47.26676
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,54.08274,54.08274,81,0,22.761,54.08274,1.06282,0,0,0,0.5748024,0,0,26.91726,25.57139,301.6572,47.26676,26.14619,0,26.14619,158.6282,37.76854,0.1770087,59.49102,0.4598419,81,47.84156
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.182232,3.182232,75.49802,0,21.369,3.182232,40.87264,0,0,0,1.300662,0,0,72.31579,68.7,275.511,70.79833,70.00066,0,70.00066,225.0366,53.58004,0.17707,3.500456,1.04053,81,72.099
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,54.62488,54.62488,81,0,22.761,54.62488,8.754477,0,0,0,4.782123,0,0,26.37512,25.05636,205.5103,133.7989,29.83849,0,29.83849,253.3439,60.31985,0.1771366,60.08737,3.825698,81,138.5811
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,93.29175,93.29175,81,0,22.761,93.29175,4.675913,5.329071E-15,0,0,4.362241,12.93868,12.29175,0,0,175.6718,160.6536,0,8.576442,-8.576442,244.3035,58.16739,0.1771366,102.6209,3.489793,81,165.0158
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,92.38587,92.38587,81,0,22.761,92.38587,8.361393,7.105427E-15,0,0,7.724746,11.98513,11.38587,0,0,185.2012,152.0771,0,4.260383,-4.260383,239.8127,57.09814,0.1771366,101.6245,6.179797,81,159.8019
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,45.47059,45.47059,81,0,22.761,45.47059,44.2939,0,0,0,20.1407,0,0,35.52941,33.75294,189.935,147.8167,53.89363,0,53.89363,290.9407,69.27145,0.1772501,50.01765,16.11256,81,167.9574
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,46.78262,46.78262,81,0,22.761,46.78262,49.11543,0,0,0,22.97748,0,0,34.21738,32.50651,136.0414,196.321,55.48399,0,55.48399,343.5774,81.80399,0.1773654,51.46088,18.38198,81,219.2985
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,89.95274,89.95274,81,0,22.761,89.95274,18.2472,0,0,0,16.41385,9.423935,8.952738,0,0,80.55735,246.2566,6.989919,0,6.989919,350.2086,83.38284,0.1773776,98.94801,13.13108,81,262.6705
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,45.03559,45.03559,0,0,0,45.03559,16.96531,0,7.105427E-15,0,7.64043,47.40589,45.03559,0,0,73.56744,252.5475,0,39.76546,-39.76546,308.2922,73.40275,0.1773776,49.53915,6.112344,0,260.188
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,39.54527,39.54527,0,0,0,39.54527,30.72139,0,7.105427E-15,0,12.14885,41.62659,39.54527,0,0,117.7513,212.7821,0,29.47774,-29.47774,277.2199,66.00461,0.1773776,43.49979,9.719083,0,224.9309
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,32.32244,32.32244,0,0,0,32.32244,6.503826,0,0,0,2.102196,34.02363,32.32244,0,0,150.5043,183.3043,0,31.92143,-31.92143,243.5718,57.99316,0.1773776,35.55469,1.681757,0,185.4065
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,185.9726,151.3829,0.2848193,0,0.2848193,243.842,58.0575,0.1773766,0,0.2278555,0,151.6677
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,36.45672,36.45672,0,0,0,36.45672,11.0917,0,0,0,4.043668,38.3755,36.45672,0,0,185.6878,151.6392,0,34.33183,-34.33183,207.653,49.4411,0.1773766,40.10239,3.234935,0,155.6829
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,132.0634,132.0634,81,0,22.761,132.0634,0,0,0,0,0,53.75096,51.06341,0,0,223.8342,117.3074,0,53.75096,-53.75096,150.9946,35.95102,0.1773766,145.2697,0,81,117.3074
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,44.13942,44.13942,81,0,22.761,44.13942,0,0,0,0,0,0,0,36.86058,35.01755,283.5575,63.55646,35.01755,0,35.01755,184.2151,43.86066,0.1774574,48.55336,0,81,63.55646
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,94.5065,94.5065,81,0,22.761,94.5065,0,0,0,0,0,14.21736,13.5065,0,0,248.54,95.07226,0,14.21736,-14.21736,169.2287,40.29247,0.1774574,103.9571,0,81,95.07226
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,50.22089,50.22089,81,0,22.761,50.22089,0,0,0,0,0,0,0,30.77911,29.24015,264.337,80.85489,29.24015,0,29.24015,196.9684,46.89713,0.1775248,55.24298,0,81,80.85489
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.28296,55.28296,81,0,22.761,55.28296,0,0,0,0,0,0,0,25.71704,24.43119,235.0969,107.171,24.43119,0,24.43119,220.1458,52.41557,0.1775811,60.81126,0,81,107.171
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,43.50851,43.50851,81,0,22.761,43.50851,0,0,0,0,0,0,0,37.49149,35.61692,210.6657,129.1591,35.61692,0,35.61692,253.935,60.46059,0.177663,47.85936,0,81,129.1591
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,38.5485,38.5485,81,0,22.761,38.5485,0,0,0,0,0,0,0,42.4515,40.32893,175.0488,161.2143,40.32893,0,40.32893,292.1944,69.56995,0.1777556,42.40335,0,81,161.2143
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,12.30535,12.30535,81,0,22.761,12.30535,0,0,0,0,0,0,0,68.69465,65.25992,134.7198,197.5104,65.25992,0,65.25992,354.1053,84.31063,0.1778618,13.53588,0,81,197.5104
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,41.40451,41.40451,0,0,0,41.40451,0,0,7.105427E-15,0,0,43.5837,41.40451,0,0,69.45994,256.2443,0,43.5837,-43.5837,308.1641,73.37226,0.1778618,45.54497,0,0,256.2443
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,36.63372,36.63372,0,0,0,36.63372,0,0,0,0,0,38.56181,36.63372,0,0,117.8863,212.6606,0,38.56181,-38.56181,267.5164,63.69425,0.1778618,40.29709,0,0,212.6606
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,88.3688,88.3688,81,0,22.761,88.3688,0,0,0,0,0,7.75663,7.368799,0,0,160.7327,174.0988,0,7.75663,-7.75663,259.3402,61.74754,0.1778618,97.20568,0,81,174.0988
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,15.3059,15.3059,81,0,22.761,15.3059,6.154394,0,0,0,0.9419855,0,0,65.6941,62.40939,169.3512,166.3421,63.35138,0,63.35138,319.4406,76.05713,0.1779743,16.83649,0.7535884,81,167.2841
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,50.96162,50.96162,81,0,22.761,50.96162,4.297581,0,0,0,2.190117,0,0,30.03838,28.53646,105.9998,223.3584,30.72657,0,30.72657,348.5904,82.99754,0.1780432,56.05779,1.752094,81,225.5485
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,78.52632,78.52632,81,0,22.761,78.52632,20.94566,0,0,0,16.44785,0,0,2.47368,2.349995,75.27325,251.0123,18.79785,0,18.79785,366.4236,87.24353,0.1780769,86.37895,13.15828,81,267.4601
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,32.67915,32.67915,0,0,0,32.67915,79.68452,0,0,0,26.04022,34.39911,32.67915,0,0,56.4754,267.9304,0,8.358883,-8.358883,357.6125,85.14567,0.1780769,35.94706,20.83218,0,293.9706
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,65.17064,65.17064,81,0,22.761,65.17064,29.39453,0,0,0,19.1566,0,0,15.82936,15.0379,65.76305,259.5715,34.1945,0,34.1945,390.0523,92.86941,0.1781442,71.6877,15.32528,81,278.7281
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,50.42355,50.42355,0,0,0,50.42355,47.36347,0,0,0,23.88234,53.07742,50.42355,0,0,31.56855,290.3465,0,29.19508,-29.19508,359.278,85.54221,0.1781442,55.4659,19.10588,0,314.2289
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.523789,3.523789,0,0,0,3.523789,609.7385,0,0,0,21.4859,3.709252,3.523789,0,0,64.00753,261.1515,17.77665,0,17.77665,376.1424,89.55753,0.1780829,3.876168,17.18872,0,282.6374
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,33.32161,33.32161,0,0,0,33.32161,112.9512,0,0,0,37.63715,35.07538,33.32161,0,0,46.23088,277.1504,2.561765,0,2.561765,378.5727,90.13617,0.1780741,36.65377,30.10972,0,314.7876
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,6.8655,6.8655,0,0,0,6.8655,149.9001,0,0,0,10.29139,7.226842,6.8655,0,0,43.66911,279.456,3.064546,0,3.064546,381.4799,90.82838,0.1780636,7.55205,8.23311,0,289.7474
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,11.61832,11.61832,0,0,0,11.61832,167.0323,0,0,0,19.40635,12.22981,11.61832,0,0,40.60457,282.2141,7.176539,0,7.176539,388.2882,92.44939,0.1780389,12.78016,15.52508,0,301.6205
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,41.53246,41.53246,0,0,0,41.53246,65.31439,0,7.105427E-15,0,27.12667,43.71837,41.53246,0,0,33.42803,288.673,0,16.5917,-16.5917,370.799,88.28531,0.1780389,45.6857,21.70134,0,315.7997
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,61.35001,61.35001,0,0,0,61.35001,18.94083,0,1.421085E-14,0,11.6202,64.57896,61.35001,0,0,51.86325,272.0813,0,52.95876,-52.95876,314.9756,74.99404,0.1780389,67.48501,9.296161,0,283.7015
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,38.936,38.936,0,0,0,38.936,9.320547,0,0,0,3.629048,40.98526,38.936,0,0,110.7063,219.1225,0,37.35621,-37.35621,275.5987,65.61861,0.1780389,42.8296,2.903239,0,222.7516
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,63.72623,63.72623,81,0,22.761,63.72623,0,0,0,0,0,0,0,17.27377,16.41008,152.2132,181.7663,16.41008,0,16.41008,291.1667,69.32526,0.1780763,70.09885,0,81,181.7663
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,41.63435,41.63435,81,0,22.761,41.63435,0,0,0,0,0,0,0,39.36565,37.39737,135.8031,196.5354,37.39737,0,37.39737,326.6449,77.77245,0.1781613,45.79779,0,81,196.5354
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,56.06579,56.06579,81,0,22.761,56.06579,0,0,0,0,0,0,0,24.93421,23.6875,98.40577,230.193,23.6875,0,23.6875,349.1169,83.12289,0.1782151,61.67237,0,81,230.193
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,59.89518,59.89518,0,0,0,59.89518,0,0,7.105427E-15,0,0,63.04755,59.89518,0,0,74.71827,251.5118,0,63.04755,-63.04755,282.6589,67.29961,0.1782151,65.88469,0,0,251.5118
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.630362,4.630362,0,0,0,4.630362,0,0,8.881784E-16,0,0,4.874065,4.630362,0,0,144.7711,188.4642,0,4.874065,-4.874065,277.5212,66.07634,0.1782151,5.093398,0,0,188.4642
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.92817,49.92817,0,0,0,49.92817,0,0,7.105427E-15,0,0,52.55597,49.92817,0,0,150.1867,183.5902,0,52.55597,-52.55597,222.1223,52.88617,0.1782151,54.92098,0,0,183.5902
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,28.44939,28.44939,0,0,0,28.44939,0,0,3.552714E-15,0,0,29.94673,28.44939,0,0,208.5822,131.0342,0,29.94673,-29.94673,190.5557,45.37032,0.1782151,31.29433,0,0,131.0342
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,55.24628,55.24628,0,0,0,55.24628,0,0,7.105427E-15,0,0,58.15398,55.24628,0,0,241.8564,101.0875,0,58.15398,-58.15398,129.256,30.77519,0.1782151,60.7709,0,0,101.0875
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,43.14274,43.14274,81,0,22.761,43.14274,0,0,0,0,0,0,0,37.85726,35.96439,306.4719,42.93349,35.96439,0,35.96439,163.3749,38.8987,0.1782968,47.45702,0,81,42.93349
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,9.788665,9.788665,81,0,22.761,9.788665,0,0,0,0,0,0,0,71.21133,67.65077,270.5075,75.30145,67.65077,0,67.65077,227.554,54.17942,0.1783934,10.76753,0,81,75.30145
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,22.95427,22.95427,81,0,22.761,22.95427,0,0,0,0,0,0,0,58.04573,55.14344,202.8568,136.1871,55.14344,0,55.14344,279.8677,66.63503,0.178518,25.2497,0,81,136.1871
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,40.09312,40.09312,81,0,22.761,40.09312,5.842199,0,0,0,2.34232,0,0,40.90688,38.86153,147.7133,185.8162,41.20385,0,41.20385,318.9571,75.94201,0.1786097,44.10243,1.873856,81,188.1586
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,55.24767,55.24767,81,0,22.761,55.24767,38.44324,0,0,0,21.23899,0,0,25.75233,24.46472,106.5095,222.8997,45.70371,0,45.70371,362.3154,86.26541,0.1787009,60.77243,16.99119,81,244.1387
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,81.63763,81.63763,81,0,22.761,81.63763,50.52331,0,0,0,41.24604,0.6711916,0.6376321,0,0,60.80575,264.0331,40.57484,0,40.57484,400.8081,95.43031,0.1787697,89.80139,32.99683,81,305.2791
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,13.86038,13.86038,0,0,0,13.86038,448.4259,27.33274,0,0,62.15352,14.58987,13.86038,0,0,20.23091,300.5504,20.23091,0,20.23091,420.0009,100,0.1787003,15.24641,49.72282,0,362.7039
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,61.44508,0,0,61.44508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1787003,0,49.15606,0,380.2033
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,30.24343,30.24343,0,0,0,30.24343,220.3425,34.80394,0,0,66.63914,31.83519,30.24343,0,0,0,318.7582,0,0,0,420.0009,100,0.1787003,33.26778,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,80.48686,80.48686,32.31784,0,10.44442,80.48686,62.9969,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1787003,88.53555,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,50.90194,50.90194,0,0,0,50.90194,90.4224,0,0,0,46.02675,53.58098,50.90194,0,0,0,318.7582,0,7.554231,-7.554231,412.038,98.10409,0.1787003,55.99213,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,16.53048,16.53048,0,0,0,16.53048,158.1052,0.3414536,0,0,26.13555,17.40051,16.53048,0,0,8.39359,311.204,8.39359,0,8.39359,420.0009,100,0.1786716,18.18353,20.90844,0,337.3395
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,67.94947,67.94947,46.39467,0,14.00585,67.94947,33.39137,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1786716,74.74442,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,118.0976,118.0976,81,0,22.761,118.0976,6.296552,0,0,0,7.436075,39.05008,37.09757,0,0,0,318.7582,0,31.614,-31.614,386.6768,92.06571,0.1786716,129.9073,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,35.12667,287.1442,5.043144,0,5.043144,391.4611,93.20484,0.1786543,0,4.034515,0,292.1874
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,30.04148,30.04148,0,0,0,30.04148,10.55055,0,3.552714E-15,0,3.169542,31.62261,30.04148,0,0,30.08352,291.683,0,28.45307,-28.45307,361.4689,86.06386,0.1786543,33.04563,2.535634,0,294.8526
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,81.52422,81.52422,81,0,22.761,81.52422,0,0,0,0,0,0.5518089,0.5242184,0,0,61.69804,263.23,0,0.5518089,-0.5518089,360.8873,85.92537,0.1786543,89.67664,0,81,263.23
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,102.174,102.174,81,0,22.761,102.174,0,0,0,0,0,22.28842,21.17399,0,0,62.31116,262.6782,0,22.28842,-22.28842,337.3932,80.33156,0.1786543,112.3914,0,81,262.6782
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.80627,58.80627,0,0,0,58.80627,0,0,7.105427E-15,0,0,61.90134,58.80627,0,0,87.07607,240.3898,0,61.90134,-61.90134,272.1435,64.79594,0.1786543,64.6869,0,0,240.3898
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,31.19186,31.19186,0,0,0,31.19186,0,0,7.105427E-15,0,0,32.83354,31.19186,0,0,155.8553,178.4884,0,32.83354,-32.83354,237.5339,56.55558,0.1786543,34.31105,0,0,178.4884
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,66.33876,66.33876,81,0,22.761,66.33876,0,0,0,0,0,0,0,14.66124,13.92818,192.3371,145.6549,13.92818,0,13.92818,250.7473,59.70163,0.1786856,72.97263,0,81,145.6549
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,178.4089,158.1902,68.7,0,68.7,315.9219,75.21935,0.1787308,0,0,81,158.1902
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,46.48752,46.48752,81,0,22.761,46.48752,0,0,0,0,0,0,0,34.51248,32.78686,109.7089,220.0202,32.78686,0,32.78686,347.0262,82.62512,0.1788043,51.13627,0,81,220.0202
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.49446,47.49446,0,0,0,47.49446,0,0,7.105427E-15,0,0,49.99416,47.49446,0,0,76.92201,249.5284,0,49.99416,-49.99416,294.3277,70.07789,0.1788043,52.2439,0,0,249.5284
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,9.616294,9.616294,0,0,0,9.616294,0,0,1.776357E-15,0,0,10.12241,9.616294,0,0,132.4711,199.5342,0,10.12241,-10.12241,283.6578,67.53743,0.1788043,10.57792,0,0,199.5342
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.659201,6.659201,0,0,0,6.659201,0,0,8.881784E-16,0,0,7.009685,6.659201,0,0,143.7182,189.4118,0,7.009685,-7.009685,276.2689,65.77818,0.1788043,7.325121,0,0,189.4118
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,53.50336,53.50336,0,0,0,53.50336,0,0,7.105427E-15,0,0,56.31933,53.50336,0,0,151.5068,182.4021,0,56.31933,-56.31933,216.9031,51.6435,0.1788043,58.85369,0,0,182.4021
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,31.45224,31.45224,0,0,0,31.45224,6.525688,0,7.105427E-15,0,2.052475,33.10762,31.45224,0,0,214.0838,126.0828,0,31.05514,-31.05514,184.1681,43.84947,0.1788043,34.59746,1.64198,0,128.1353
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,57.56208,57.56208,0,0,0,57.56208,34.83991,0,7.105427E-15,0,20.05457,60.59166,57.56208,0,0,248.5895,95.02768,0,40.53708,-40.53708,141.4383,33.67572,0.1788043,63.31828,16.04366,0,115.0823
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,58.14262,58.14262,81,0,22.761,58.14262,62.857,0,0,0,36.54671,0,0,22.85738,21.71451,293.6307,54.49059,58.26122,0,58.26122,196.7097,46.83556,0.1789146,63.95688,29.23737,81,91.0373
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,47.41437,47.41437,81,0,22.761,47.41437,90.77545,0,0,0,43.04061,0,0,33.58563,31.90635,235.3695,106.9257,74.94696,0,74.94696,267.8107,63.76432,0.1789846,52.15581,34.43249,81,149.9663
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,83.63345,83.63345,81,0,22.761,83.63345,71.6346,0,0,0,59.91048,2.772045,2.633443,0,0,160.4225,174.3779,57.13844,0,57.13844,322.0169,76.67055,0.1790806,91.99679,47.92839,81,234.2884
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,43.339,43.339,47.95663,0,14.40103,43.339,227.1013,0,0,0,98.42343,0,0,4.617624,4.386743,103.2841,225.8026,102.8102,0,102.8102,419.5512,99.89295,0.1788784,47.6729,78.73875,81,324.226
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,93.72186,0,0,94.19576,0,0,0,0,0.473914,318.3317,0.473914,0,0.473914,420.0009,100,0.1788768,0,75.35661,0,412.5275
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788768,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,32.63683,32.63683,0,0,0,32.63683,269.3913,53.56623,0,0,87.92079,34.35456,32.63683,0,0,0,318.7582,0,0,0,420.0009,100,0.1788768,35.90052,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1788768,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,33.27566,33.27566,0,0,0,33.27566,102.3245,0,0,0,34.04915,35.02701,33.27566,0,0,0,318.7582,0,0.9778602,-0.9778602,418.9701,99.75459,0.1788768,36.60323,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,21.96099,21.96099,0,0,0,21.96099,104.8817,0,0,0,23.03306,23.11683,21.96099,0,0,1.086511,317.7804,0,0.08377531,-0.08377531,418.8818,99.73356,0.1788768,24.15709,18.42645,0,340.8134
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,48.0307,48.0307,0,0,0,48.0307,8.015418,0,7.105427E-15,0,3.849861,50.55863,48.0307,0,0,1.179595,317.6966,0,46.70877,-46.70877,369.6464,88.01087,0.1788768,52.83377,3.079889,0,321.5464
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,91.49854,91.49854,81,0,22.761,91.49854,0,0,0,0,0,11.05109,10.49853,0,0,53.07823,270.9878,0,11.05109,-11.05109,357.9976,85.23734,0.1788768,100.6484,0,81,270.9878
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,30.04883,30.04883,0,0,0,30.04883,0,0,3.552714E-15,0,0,31.63035,30.04883,0,0,65.35721,259.9367,0,31.63035,-31.63035,324.6562,77.29895,0.1788768,33.05372,0,0,259.9367
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,66.42769,66.42769,81,0,22.761,66.42769,0,0,0,0,0,0,0,14.57231,13.84369,100.502,228.3064,13.84369,0,13.84369,337.7895,80.42591,0.1789076,73.07047,0,81,228.3064
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,11.59616,11.59616,0,0,0,11.59616,0,0,0,0,0,12.20649,11.59616,0,0,86.65836,240.7657,0,12.20649,-12.20649,324.9227,77.3624,0.1789076,12.75578,0,0,240.7657
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,36.41099,36.41099,0,0,0,36.41099,0,0,7.105427E-15,0,0,38.32736,36.41099,0,0,100.2211,228.5592,0,38.32736,-38.32736,284.5222,67.74323,0.1789076,40.05209,0,0,228.5592
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,40.61373,40.61373,0,0,0,40.61373,0,0,7.105427E-15,0,0,42.75129,40.61373,0,0,142.8071,190.2319,0,42.75129,-42.75129,239.4583,57.01377,0.1789076,44.6751,0,0,190.2319
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,36.36292,36.36292,0,0,0,36.36292,0,0,7.105427E-15,0,0,38.27676,36.36292,0,0,190.3085,147.4806,0,38.27676,-38.27676,199.1111,47.40731,0.1789076,39.99921,0,0,147.4806
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,38.11406,38.11406,0,0,0,38.11406,0,0,7.105427E-15,0,0,40.12006,38.11406,0,0,232.8382,109.2038,0,40.12006,-40.12006,156.8208,37.33822,0.1789076,41.92546,0,0,109.2038
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,58.91501,58.91501,0,0,0,58.91501,0,0,7.105427E-15,0,0,62.0158,58.91501,0,0,277.4161,69.08376,0,62.0158,-62.0158,91.45044,21.77387,0.1789076,64.80652,0,0,69.08376
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.3225,7.06795,0,0,0,91.45044,21.77387,0.1789076,0,0,0,7.06795
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,28.34125,28.34125,81,0,22.761,28.34125,0,0,0,0,0,0,0,52.65875,50.02581,346.3225,7.06795,50.02581,0,50.02581,138.9091,33.07353,0.1790189,31.17538,0,81,7.06795
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,50.48697,50.48697,81,0,22.761,50.48697,4.311087,0,0,0,2.176537,0,0,30.51303,28.98738,296.2967,52.09118,31.16392,0,31.16392,168.4738,40.11272,0.1790869,55.53567,1.74123,81,54.26772
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,25.02809,25.02809,81,0,22.761,25.02809,68.25179,0,0,0,17.08212,0,0,55.97191,53.17331,265.1328,80.1387,70.25543,0,70.25543,235.1239,55.98178,0.1791722,27.5309,13.6657,81,97.22083
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,41.44385,41.44385,81,0,22.761,41.44385,54.75945,0,0,0,22.69442,0,0,39.55615,37.57834,194.8774,143.3686,60.27277,0,60.27277,292.3037,69.59598,0.1792911,45.58823,18.15554,81,166.063
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,31.34349,31.34349,81,0,22.761,31.34349,124.7611,0,0,0,39.10448,0,0,49.65651,47.17369,134.6046,197.6141,86.27816,0,86.27816,374.1544,89.08419,0.1793216,34.47784,31.28358,81,236.7186
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,31.97121,31.97121,0,0,0,31.97121,141.0931,0,0,0,45.10918,33.65391,31.97121,0,0,48.32644,275.2644,11.45527,0,11.45527,385.0218,91.67167,0.1792827,35.16833,36.08734,0,320.3736
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,103.9986,103.9986,81,0,22.761,103.9986,36.56868,0,0,0,38.03094,24.2091,22.99864,0,0,36.87117,285.5742,13.82184,0,13.82184,398.1343,94.79369,0.1793056,114.3985,30.42475,81,323.6051
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,82.77263,82.77263,32.28656,0,10.4365,82.77263,92.05042,0,0,0,76.19256,53.14322,50.48606,0,0,23.04933,298.0138,23.04933,0,23.04933,420.0009,100,0.1792915,91.04989,60.95404,81,374.2064
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,17.64974,17.64974,0,0,0,17.64974,497.9586,69.30972,0,0,87.88839,18.57867,17.64974,0,0,0,318.7582,0,0,0,420.0009,100,0.1792915,19.41471,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,91.31422,91.31422,31.03192,0,10.11907,91.31422,69.49088,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.1792915,100.4456,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1792915,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,54.5153,54.5153,0,0,0,54.5153,79.90601,0,0,0,43.561,57.38453,54.5153,0,0,0,318.7582,0,13.82352,-13.82352,405.4296,96.53065,0.1792915,59.96683,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,50.14157,50.14157,0,0,0,50.14157,40.14977,0,0,0,20.13173,52.78061,50.14157,0,0,15.35947,304.9347,0,32.64888,-32.64888,371.0146,88.33664,0.1792915,55.15574,16.10538,0,325.0664
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.634912,4.634912,0,0,0,4.634912,87.42072,0,0,0,4.051873,4.878855,4.634912,0,0,51.636,272.2858,0,0.8269815,-0.8269815,370.1429,88.12909,0.1792915,5.098403,3.241498,0,276.3377
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,55.22732,55.22732,0,0,0,55.22732,0,0,7.105427E-15,0,0,58.13402,55.22732,0,0,52.55487,271.4588,0,58.13402,-58.13402,308.8643,73.53896,0.1792915,60.75005,0,0,271.4588
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,138.7556,138.7556,81,0,22.761,138.7556,0,0,0,2.931121,0,60.79533,57.75557,0,0,117.1482,213.3248,0,60.79533,-60.79533,244.7804,58.28092,0.1792915,152.6311,0,81,213.3248
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,52.71077,52.71077,81,0,22.761,52.71077,0,0,0,0,0,0,0,28.28923,26.87477,184.6986,152.5295,26.87477,0,26.87477,270.276,64.3513,0.1793507,57.98185,0,81,152.5295
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,99.75742,99.75742,81,0,22.761,99.75742,0,0,0,0,0,19.74465,18.75742,0,0,157.8238,176.7168,0,19.74465,-19.74465,249.4633,59.39591,0.1793507,109.7332,0,81,176.7168
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,45.97675,45.97675,81,0,22.761,45.97675,0,0,0,0,0,0,0,35.02325,33.27209,179.7623,156.9721,33.27209,0,33.27209,281.028,66.91129,0.1794239,50.57442,0,81,156.9721
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,28.76119,28.76119,81,0,22.761,28.76119,0,0,0,0,0,0,0,52.23881,49.62687,146.4902,186.917,49.62687,0,49.62687,328.1082,78.12084,0.1795329,31.63731,0,81,186.917
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,11.91433,11.91433,81,0,22.761,11.91433,0,0,0,0,0,0,0,69.08567,65.63139,96.86337,231.5812,65.63139,0,65.63139,390.3716,92.94543,0.1796327,13.10576,0,81,231.5812
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.23199,290.6494,0,0,0,390.3716,92.94543,0.1796327,0,0,0,290.6494
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,19.94599,19.94599,0,0,0,19.94599,0,0,3.552714E-15,0,0,20.99578,19.94599,0,0,31.23199,290.6494,0,20.99578,-20.99578,368.2401,87.67603,0.1796327,21.94058,0,0,290.6494
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,39.38827,39.38827,0,0,0,39.38827,0,0,7.105427E-15,0,0,41.46133,39.38827,0,0,54.56062,269.6537,0,41.46133,-41.46133,324.536,77.27032,0.1796327,43.3271,0,0,269.6537
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,18.03506,18.03506,0,0,0,18.03506,0,0,3.552714E-15,0,0,18.98428,18.03506,0,0,100.6288,228.1923,0,18.98428,-18.98428,304.5248,72.50576,0.1796327,19.83857,0,0,228.1923
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,49.47803,49.47803,0,0,0,49.47803,4.643553,0,7.105427E-15,0,2.297539,52.08214,49.47803,0,0,121.7224,209.2081,0,49.7846,-49.7846,252.0472,60.01113,0.1796327,54.42583,1.838031,0,211.5056
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,49.66798,49.66798,0,0,0,49.66798,29.95007,0,0,0,14.87559,52.28208,49.66798,0,0,177.0386,159.4234,0,37.40649,-37.40649,212.6173,50.62308,0.1796327,54.63477,11.90047,0,174.299
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,98.31824,98.31824,81,0,22.761,98.31824,31.22132,0,0,0,30.69626,18.22973,17.31824,0,0,218.6014,122.017,12.46653,0,12.46653,224.4441,53.43897,0.1796532,108.1501,24.557,81,152.7132
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,86.36862,86.36862,81,0,22.761,86.36862,62.92312,0,0,0,54.34583,5.651178,5.368619,0,0,206.1349,133.2368,48.69465,0,48.69465,270.6399,64.43795,0.1797333,95.00548,43.47667,81,187.5827
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,45.94889,45.94889,81,0,22.761,45.94889,134.3926,0,0,0,61.75189,0,0,35.05111,33.29856,157.4402,177.062,95.05045,0,95.05045,360.8127,85.90762,0.1797332,50.54377,49.40151,81,238.8139
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,101.5699,101.5699,75.67374,0,21.41346,101.5699,88.26323,0,0,0,89.64883,27.25906,25.89611,0,0,62.38977,262.6074,62.38977,0,62.38977,420.0009,100,0.1797485,111.7268,71.71906,81,352.2563
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,44.59772,44.59772,0,0,0,44.59772,139.8787,15.43775,0,0,62.38272,46.94497,44.59772,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,49.05749,49.90617,0,381.1409
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,24.62136,24.62136,0,0,0,24.62136,225.8112,29.68056,0,0,55.59777,25.91722,24.62136,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,27.08349,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,92.44587,92.44587,23.74587,0,8.275705,92.44587,99.21725,19.40647,0,0,91.72226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,101.6905,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,43.72877,43.72877,0,0,0,43.72877,163.7943,25.59493,0,0,71.62521,46.03028,43.72877,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,48.10164,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,28.69006,28.69006,0,0,0,28.69006,184.1552,22.63418,0,0,52.83425,30.20007,28.69006,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,31.55907,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797485,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,94.8269,94.8269,81,0,22.761,94.8269,3.26514,0,0,0,3.096231,14.55464,13.82691,0,0,0,318.7582,0,11.45841,-11.45841,407.9226,97.12424,0.1797485,104.3096,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,86.67713,86.67713,81,0,22.761,86.67713,0,0,0,0,0,5.975931,5.677135,0,0,12.73156,307.2998,0,5.975931,-5.975931,401.6234,95.62444,0.1797485,95.34485,0,81,307.2998
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,70.14902,70.14902,81,0,22.761,70.14902,0,0,0,0,0,0,0,10.85098,10.30843,19.37149,301.3239,10.30843,0,10.30843,411.4029,97.95287,0.179771,77.16393,0,81,301.3239
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,59.71091,59.71091,0,0,0,59.71091,0,0,7.105427E-15,0,0,62.8536,59.71091,0,0,9.063059,310.6015,0,62.8536,-62.8536,345.1494,82.17825,0.179771,65.68201,0,0,310.6015
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.397652,4.397652,0,0,0,4.397652,0,0,8.881784E-16,0,0,4.629107,4.397652,0,0,78.90039,247.7479,0,4.629107,-4.629107,340.2699,81.01647,0.179771,4.837418,0,0,247.7479
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.04384,243.1188,0,0,0,340.2699,81.01647,0.179771,0,0,0,243.1188
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.04384,243.1188,0,0,0,340.2699,81.01647,0.179771,0,0,0,243.1188
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,85.13273,85.13273,81,0,22.761,85.13273,0,0,0,0,0,4.350238,4.132727,0,0,84.04384,243.1188,0,4.350238,-4.350238,335.6843,79.92467,0.179771,93.646,0,81,243.1188
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,56.77364,56.77364,81,0,22.761,56.77364,0,0,0,0,0,0,0,24.22637,23.01505,88.87744,238.7685,23.01505,0,23.01505,357.5183,85.12323,0.1798211,62.451,0,81,238.7685
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,37.05429,37.05429,0,0,0,37.05429,0,0,7.105427E-15,0,0,39.00452,37.05429,0,0,65.86239,259.4821,0,39.00452,-39.00452,316.4039,75.33411,0.1798211,40.75972,0,0,259.4821
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.2007,220.4776,0,0,0,316.4039,75.33411,0.1798211,0,0,0,220.4776
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,64.32143,64.32143,81,0,22.761,64.32143,0,0,0,0,0,0,0,16.67858,15.84465,109.2007,220.4776,15.84465,0,15.84465,331.4355,78.91305,0.1798556,70.75357,0,81,220.4776
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,93.3561,234.7377,69.61841,0,69.61841,397.4813,94.63821,0.1798952,0,0.7347285,81,235.6561
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,23.73769,297.3943,7.921378,0,7.921378,404.9962,96.42747,0.1798685,0,6.337102,0,305.3157
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,76.7595,76.7595,64.15152,0,18.49833,76.7595,37.89481,0,0,0,29.08787,13.27156,12.60798,0,0,15.81631,304.5236,15.81631,0,15.81631,420.0009,100,0.1798943,84.43546,23.2703,81,333.6114
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,41.89033,41.89033,0,0,0,41.89033,114.291,3.781802,0,0,47.87689,44.09509,41.89033,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,46.07936,38.30151,0,366.6351
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,19.88974,19.88974,0,0,0,19.88974,263.3649,31.44601,0,0,52.38258,20.93656,19.88974,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,21.87871,41.90606,0,371.1408
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,39.60151,39.60151,0,0,0,39.60151,150.8489,18.05265,0,0,59.73845,41.6858,39.60151,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,43.56166,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,26.01392,26.01392,0,0,0,26.01392,352.4812,64.3111,0,0,91.69417,27.38307,26.01392,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,28.61531,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,68.10329,68.10329,20.25,0,7.39125,68.10329,90.06197,10.96328,0,0,61.33516,50.37188,47.85329,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,74.91361,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,8.519977,8.519977,0,0,0,8.519977,648.1597,46.25465,0,0,55.22305,8.968396,8.519977,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,9.371974,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,14.63989,14.63989,0,0,0,14.63989,244.1236,20.32901,0,0,35.73943,15.41041,14.63989,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,16.10388,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.985135,2.985135,0,0,0,2.985135,725.4302,18.51282,0,0,21.65507,3.142247,2.985135,0,0,0,318.7582,0,0,0,420.0009,100,0.1798943,3.283648,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,56.8627,56.8627,0,0,0,56.8627,7.585659,0,0,0,4.31341,59.85547,56.8627,0,0,0,318.7582,0,55.54206,-55.54206,361.4544,86.06039,0.1798943,62.54897,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,31.76968,31.76968,0,0,0,31.76968,0,0,7.105427E-15,0,0,33.44177,31.76968,0,0,61.7134,263.2162,0,33.44177,-33.44177,326.2036,77.66738,0.1798943,34.94665,0,0,263.2162
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.698218,5.698218,0,0,0,5.698218,0,0,8.881784E-16,0,0,5.998125,5.698218,0,0,98.87093,229.7744,0,5.998125,-5.998125,319.8811,76.16201,0.1798943,6.26804,0,0,229.7744
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,22.0478,22.0478,0,0,0,22.0478,0,0,0,0,0,23.20821,22.0478,0,0,105.5355,223.7763,0,23.20821,-23.20821,295.4175,70.33735,0.1798943,24.25258,0,0,223.7763
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,73.66367,73.66367,81,0,22.761,73.66367,0,0,0,0,0,0,0,7.33633,6.969514,131.3224,200.5681,6.969514,0,6.969514,302.0293,71.9116,0.1799094,81.03004,0,81,200.5681
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,34.49827,34.49827,81,0,22.761,34.49827,0,0,0,0,0,0,0,46.50173,44.17664,124.3529,206.8406,44.17664,0,44.17664,343.939,81.89007,0.1800052,37.9481,0,81,206.8406
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,52.60951,52.60951,0,0,0,52.60951,0,0,7.105427E-15,0,0,55.37843,52.60951,0,0,80.17625,246.5996,0,55.37843,-55.37843,285.565,67.99152,0.1800052,57.87046,0,0,246.5996
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,41.03181,41.03181,0,0,0,41.03181,0,0,7.105427E-15,0,0,43.19138,41.03181,0,0,141.7078,191.2212,0,43.19138,-43.19138,240.0373,57.15162,0.1800052,45.135,0,0,191.2212
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,28.38742,28.38742,0,0,0,28.38742,0,0,3.552714E-15,0,0,29.88149,28.38742,0,0,189.6983,148.0298,0,29.88149,-29.88149,208.5394,49.65214,0.1800052,31.22616,0,0,148.0298
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.21667,30.21667,0,0,0,30.21667,0,0,3.552714E-15,0,0,31.80702,30.21667,0,0,222.8999,118.1483,0,31.80702,-31.80702,175.0119,41.66941,0.1800052,33.23833,0,0,118.1483
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.2411,86.34128,0,0,0,175.0119,41.66941,0.1800052,0,0,0,86.34128
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,64.11936,64.11936,81,0,22.761,64.11936,0,0,0,0,0,0,0,16.88064,16.03661,258.2411,86.34128,16.03661,0,16.03661,190.2255,45.2917,0.18004,70.5313,0,81,86.34128
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,54.71034,54.71034,81,0,22.761,54.71034,1.703984,0,0,0,0.9322556,0,0,26.28966,24.97518,242.2044,100.7742,25.90743,0,25.90743,214.8035,51.14358,0.1800955,60.18138,0.7458045,81,101.7065
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.935566,1.935566,74.25136,0,21.05359,1.935566,1065.218,0,0,0,20.61801,0,0,72.31579,68.7,216.297,124.0909,89.31801,0,89.31801,299.538,71.31842,0.1800786,2.129123,16.4944,81,144.7089
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,126.979,204.4771,106.453,0,106.453,400.5281,95.36366,0.1799943,0,30.20238,81,242.2301
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,118.7437,118.7437,78.93172,0,22.23773,118.7437,52.57826,7.105427E-15,0,0,62.43337,41.90734,39.81198,0,0,20.52603,300.2848,20.52603,0,20.52603,420.0009,100,0.1800275,130.6181,49.9467,81,362.7182
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,88.9586,0,0,88.9586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,0,71.16688,0,407.7168
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,65.7161,65.7161,20.25,0,7.39125,65.7161,154.1786,53.46112,0,0,101.3202,47.85905,45.4661,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,72.28771,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,29.61015,29.61015,0,0,0,29.61015,325.2932,65.15123,0,0,96.31981,31.16858,29.61015,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,32.57116,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.371452,7.371452,0,0,0,7.371452,881.0723,57.1884,0,0,64.94782,7.759423,7.371452,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,8.108597,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1800275,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,46.61568,46.61568,0,0,0,46.61568,47.41533,0,7.105427E-15,0,22.10298,49.06913,46.61568,0,0,0,318.7582,0,26.96616,-26.96616,391.576,93.2322,0.1800275,51.27724,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,29.96239,291.7921,3.237846,0,3.237846,394.6477,93.96355,0.1800167,0,2.590277,0,295.0299
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,68.60481,68.60481,81,0,22.761,68.60481,0,1.776357E-15,0,0,0,0,0,12.39519,11.77543,26.72455,294.7061,11.77543,0,11.77543,405.8188,96.62334,0.180042,75.46529,0,81,294.7061
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.88632,1.88632,0,0,0,1.88632,0,0,2.220446E-16,0,0,1.9856,1.88632,0,0,14.94912,305.304,0,1.9856,-1.9856,403.7259,96.12501,0.180042,2.074952,0,0,305.304
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.15534,303.3184,0,0,0,403.7259,96.12501,0.180042,0,0,0,303.3184
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,11.28899,11.28899,0,0,0,11.28899,0,0,0,0,0,11.88315,11.28899,0,0,17.15534,303.3184,0,11.88315,-11.88315,391.1999,93.14265,0.180042,12.41789,0,0,303.3184
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,24.74884,24.74884,0,0,0,24.74884,0,0,3.552714E-15,0,0,26.05141,24.74884,0,0,30.35884,291.4353,0,26.05141,-26.05141,363.7393,86.60442,0.180042,27.22373,0,0,291.4353
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.30486,265.3839,0,0,0,363.7393,86.60442,0.180042,0,0,0,265.3839
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,41.17416,41.17416,0,0,0,41.17416,0,0,0,0,0,43.34122,41.17416,0,0,59.30486,265.3839,0,43.34122,-43.34122,318.0536,75.72691,0.180042,45.29157,0,0,265.3839
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.996126,5.996126,0,0,0,5.996126,0,0,8.881784E-16,0,0,6.311711,5.996126,0,0,107.4618,222.0426,0,6.311711,-6.311711,311.4005,74.14284,0.180042,6.595738,0,0,222.0426
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,6.74117,6.74117,0,0,0,6.74117,0,0,8.881784E-16,0,0,7.095969,6.74117,0,0,114.4748,215.7309,0,7.095969,-7.095969,303.9207,72.36193,0.180042,7.415287,0,0,215.7309
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.3592,208.635,0,0,0,303.9207,72.36193,0.180042,0,0,0,208.635
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,33.5318,33.5318,0,0,0,33.5318,0,0,0,0,0,35.29663,33.5318,0,0,122.3592,208.635,0,35.29663,-35.29663,266.7148,63.5034,0.180042,36.88498,0,0,208.635
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,161.5777,173.3383,1.066658,0,1.066658,267.7267,63.74433,0.1800385,0,0.853326,0,174.405
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,14.2758,14.2758,0,0,0,14.2758,56.1762,0,0,0,8.019603,15.02716,14.2758,0,0,160.511,174.2983,0,7.007557,-7.007557,260.3401,61.98561,0.1800385,15.70338,6.415682,0,182.3179
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,24.41192,24.41192,0,0,0,24.41192,28.13905,0,3.552714E-15,0,6.869281,25.69675,24.41192,0,0,168.2972,167.2908,0,18.82747,-18.82747,240.4942,57.26041,0.1800385,26.85311,5.495425,0,174.16
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,17.73999,17.73999,0,0,0,17.73999,67.46735,0,0,0,11.9687,18.67367,17.73999,0,0,189.2166,148.4633,0,6.704971,-6.704971,233.4265,55.57764,0.1800385,19.51398,9.574959,0,160.432
