Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,64.16023,64.16023,81,0,22.761,64.16023,18.08858,0,0,0,11.60567,0,0,16.83976,15.99778,196.6666,141.7583,27.60345,0,27.60345,259.6135,61.81261,0.1800917,70.57626,9.284539,81,153.364
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,128.6872,128.6872,81,0,22.761,128.6872,9.212756,0,0,0,11.85564,50.1971,47.68724,0,0,169.0631,166.6014,0,38.34146,-38.34146,219.198,52.1899,0.1800917,141.556,9.484514,81,178.4571
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,11.22635,11.22635,81,0,22.761,11.22635,292.5602,0,0,0,32.84382,0,0,69.77365,66.28497,211.6647,128.26,99.12879,0,99.12879,313.2399,74.58077,0.1800773,12.34898,26.27506,81,161.1038
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,64.16289,64.16289,81,0,22.761,64.16289,45.32707,0,0,0,29.08316,0,0,16.83711,15.99526,112.5359,217.4759,45.07841,0,45.07841,356.005,84.76292,0.1801586,70.57918,23.26653,81,246.559
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,47.18365,47.18365,0,0,0,47.18365,39.24414,0,7.105427E-15,0,18.51682,49.667,47.18365,0,0,67.45753,258.0464,0,31.15019,-31.15019,323.1698,76.94505,0.1801586,51.90202,14.81345,0,276.5633
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,56.90831,56.90831,0,0,0,56.90831,22.58842,0,0,0,12.85469,59.90348,56.90831,0,0,102.0689,226.8963,0,47.0488,-47.0488,273.576,65.13702,0.1801586,62.59914,10.28375,0,239.7509
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,57.45405,57.45405,0,0,0,57.45405,1.533237,0,7.105427E-15,0,0.8809068,60.47794,57.45405,0,0,154.3453,179.8475,0,59.59704,-59.59704,210.7552,50.17972,0.1801586,63.19945,0.7047254,0,180.7284
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,16.72653,16.72653,0,0,0,16.72653,25.59724,0,3.552714E-15,0,4.28153,17.60687,16.72653,0,0,220.5642,120.2504,0,13.32534,-13.32534,196.7091,46.83541,0.1801586,18.39918,3.425224,0,124.532
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,30.66393,30.66393,0,0,0,30.66393,6.678469,0,3.552714E-15,0,2.047881,32.27782,30.66393,0,0,235.3702,106.9251,0,30.22994,-30.22994,164.8439,39.24848,0.1801586,33.73032,1.638305,0,108.973
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.959,76.69514,0,0,0,164.8439,39.24848,0.1801586,0,0,0,76.69514
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,84.95218,84.95218,81,0,22.761,84.95218,0,0,0,0,0,4.160189,3.952179,0,0,268.959,76.69514,0,4.160189,-4.160189,160.4587,38.20438,0.1801586,93.4474,0,81,76.69514
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,39.51013,39.51013,81,0,22.761,39.51013,0,0,0,0,0,0,0,41.48987,39.41538,273.5814,72.53495,39.41538,0,39.41538,197.8514,47.10739,0.1802431,43.46114,0,81,72.53495
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,33.2317,33.2317,81,0,22.761,33.2317,0,0,0,0,0,0,0,47.7683,45.37989,234.166,108.0088,45.37989,0,45.37989,240.9026,57.35764,0.1803402,36.55487,0,81,108.0088
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.250351,5.250351,77.56614,0,21.89223,5.250351,0,0,0,0,0,0,0,72.31579,68.7,188.7861,148.8507,68.7,0,68.7,306.0771,72.87536,0.1804091,5.775386,0,81,148.8507
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,47.37009,47.37009,81,0,22.761,47.37009,0,0,0,0,0,0,0,33.62991,31.94842,120.0862,210.6807,31.94842,0,31.94842,336.386,80.09176,0.1804772,52.10709,0,81,210.6807
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,23.1859,23.1859,0,0,0,23.1859,0,0,3.552714E-15,0,0,24.40621,23.1859,0,0,88.13773,239.4343,0,24.40621,-24.40621,310.6596,73.96643,0.1804772,25.50449,0,0,239.4343
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,45.95362,45.95362,0,0,0,45.95362,0,0,7.105427E-15,0,0,48.37223,45.95362,0,0,115.2557,215.0281,0,48.37223,-48.37223,259.6708,61.82627,0.1804772,50.54898,0,0,215.0281
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,7.043143,7.043143,0,0,0,7.043143,0,0,8.881784E-16,0,0,7.413835,7.043143,0,0,169.0027,166.6558,0,7.413835,-7.413835,251.856,59.96559,0.1804772,7.747458,0,0,166.6558
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,33.3329,33.3329,0,0,0,33.3329,0,0,7.105427E-15,0,0,35.08727,33.3329,0,0,177.2403,159.242,0,35.08727,-35.08727,214.8707,51.1596,0.1804772,36.66619,0,0,159.242
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,68.65924,68.65924,81,0,22.761,68.65924,0,0,0,0,0,0,0,12.34076,11.72372,216.2261,124.1547,11.72372,0,11.72372,225.9928,53.80771,0.1805022,75.52516,0,81,124.1547
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,54.88515,54.88515,81,0,22.761,54.88515,4.131189,0,0,0,2.267409,0,0,26.11485,24.80911,204.5024,134.7061,27.07652,0,27.07652,251.6799,59.92366,0.1805587,60.37366,1.813927,81,136.9735
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,88.98143,88.98143,81,0,22.761,88.98143,5.590009,0,1.421085E-14,0,4.97407,8.401505,7.981429,0,0,177.4259,159.075,0,3.427434,-3.427434,248.067,59.06347,0.1805587,97.87957,3.979256,81,164.049
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,181.2341,155.6475,75.52232,0,75.52232,319.7138,76.12218,0.1805771,0,5.457853,81,162.4698
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,93.26907,93.26907,81,0,22.761,93.26907,14.96769,0,0,0,13.96023,12.91481,12.26906,0,0,105.7118,223.6176,1.04542,0,1.04542,320.7056,76.35832,0.1805788,102.596,11.16818,81,237.5778
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,51.78318,51.78318,81,0,22.761,51.78318,56.74139,0,0,0,29.3825,0,0,29.21682,27.75598,104.6664,224.5585,57.13847,0,57.13847,374.9119,89.26456,0.1806846,56.9615,23.506,81,253.941
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,24.65502,24.65502,0,0,0,24.65502,141.3037,0,0,0,34.83846,25.95265,24.65502,0,0,47.52792,275.9831,8.885807,0,8.885807,383.3417,91.27165,0.180655,27.12052,27.87077,0,310.8216
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,58.88092,58.88092,0,0,0,58.88092,36.18531,0,0,0,21.30625,61.97992,58.88092,0,0,38.64211,283.9803,0,40.67367,-40.67367,340.4679,81.06362,0.180655,64.76901,17.045,0,305.2866
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,74.46301,74.46301,81,0,22.761,74.46301,16.1051,0,0,0,11.99234,0,0,6.53699,6.21014,83.83508,243.3067,18.20248,0,18.20248,357.7363,85.17514,0.1806872,81.90931,9.593876,81,255.299
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,36.49396,36.49396,0,0,0,36.49396,78.03903,0,0,0,28.47953,38.4147,36.49396,0,0,65.63259,259.6889,0,9.935163,-9.935163,347.2637,82.68167,0.1806872,40.14336,22.78363,0,288.1684
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,116.1944,116.1944,81,0,22.761,116.1944,25.38626,0,0,0,29.49741,37.0467,35.19436,0,0,76.67166,249.7537,0,7.549287,-7.549287,339.3061,80.78699,0.1806872,127.8138,23.59793,81,279.2511
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,66.86506,66.86506,81,0,22.761,66.86506,48.99589,0,0,0,32.76114,0,0,14.13494,13.42819,85.05976,242.2044,46.18933,0,46.18933,383.1251,91.22008,0.1807677,73.55157,26.20891,81,274.9656
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,30.37307,30.37307,0,0,0,30.37307,47.1644,0,3.552714E-15,0,14.32527,31.97165,30.37307,0,0,38.87043,283.7748,0,17.64637,-17.64637,364.5242,86.79131,0.1807677,33.41037,11.46022,0,298.1001
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,58.47752,266.1284,3.790802,0,3.790802,368.1205,87.64755,0.1807551,0,3.032642,0,269.9193
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,69.34625,69.34625,81,0,22.761,69.34625,0,-1.776357E-15,0,0,0,0,0,11.65375,11.07106,54.68671,269.5402,11.07106,0,11.07106,378.6234,90.14825,0.1807786,76.28088,0,81,269.5402
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,76.01174,76.01174,81,0,22.761,76.01174,0,0,0,0,0,0,0,4.988256,4.738843,43.61565,279.5042,4.738843,0,4.738843,383.119,91.21864,0.1807886,83.61292,0,81,279.5042
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.87681,283.7691,0,0,0,383.119,91.21864,0.1807886,0,0,0,283.7691
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,37.28777,37.28777,0,0,0,37.28777,0,0,7.105427E-15,0,0,39.25028,37.28777,0,0,38.87681,283.7691,0,39.25028,-39.25028,341.7456,81.36784,0.1807886,41.01654,0,0,283.7691
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,67.52186,67.52186,81,0,22.761,67.52186,0,0,0,0,0,0,0,13.47814,12.80424,82.48824,244.5188,12.80424,0,12.80424,353.8928,84.26003,0.1808157,74.27404,0,81,244.5188
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,31.38025,31.38025,0,0,0,31.38025,0,0,0,0,0,33.03184,31.38025,0,0,69.684,256.0426,0,33.03184,-33.03184,319.0742,75.96989,0.1808157,34.51828,0,0,256.0426
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.73619,35.73619,0,0,0,35.73619,0,0,0,0,0,37.61704,35.73619,0,0,106.386,223.0108,0,37.61704,-37.61704,279.4223,66.52899,0.1808157,39.30981,0,0,223.0108
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.876,35.876,0,0,0,35.876,0,0,7.105427E-15,0,0,37.76422,35.876,0,0,148.1828,185.3938,0,37.76422,-37.76422,239.6154,57.05116,0.1808157,39.4636,0,0,185.3938
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,51.24779,51.24779,0,0,0,51.24779,0,0,7.105427E-15,0,0,53.94504,51.24779,0,0,190.143,147.6295,0,53.94504,-53.94504,182.7523,43.51236,0.1808157,56.37257,0,0,147.6295
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,20.5102,20.5102,0,0,0,20.5102,0,0,0,0,0,21.58969,20.5102,0,0,250.0819,93.68449,0,21.58969,-21.58969,159.9948,38.09391,0.1808157,22.56122,0,0,93.68449
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,45.28931,45.28931,0,0,0,45.28931,0,0,7.105427E-15,0,0,47.67296,45.28931,0,0,274.0705,72.0948,0,47.67296,-47.67296,109.743,26.12925,0.1808157,49.81824,0,0,72.0948
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,26.77716,26.77716,81,0,22.761,26.77716,7.188268,0,0,0,1.924814,0,0,54.22284,51.5117,327.0404,24.42184,53.43652,0,53.43652,160.4374,38.1993,0.1809276,29.45487,1.539851,81,26.34666
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,25.95767,25.95767,81,0,22.761,25.95767,70.4656,0,0,0,18.29123,0,0,55.04233,52.29021,273.6039,72.51471,70.58144,0,70.58144,227.3968,54.14199,0.1810066,28.55344,14.63298,81,90.80594
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,39.14676,39.14676,81,0,22.761,39.14676,121.9229,0,0,0,47.72885,0,0,41.85324,39.76057,203.0225,136.038,87.48943,0,87.48943,310.3966,73.9038,0.1810293,43.06144,38.18308,81,183.7668
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,33.01187,33.01187,81,0,22.761,33.01187,171.0957,0,0,0,56.4819,0,0,47.98813,45.58873,115.533,214.7785,102.0706,0,102.0706,407.2293,96.95915,0.1810037,36.31305,45.18552,81,271.2604
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,56.74923,56.74923,0,0,0,56.74923,141.7097,7.220737,0,0,80.41919,59.73603,56.74923,0,0,13.46242,306.6421,13.46242,0,13.46242,420.0009,100,0.1809592,62.42415,64.33535,0,387.0612
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,35.33804,35.33804,0,0,0,35.33804,219.3741,40.32458,0,0,77.52252,37.19794,35.33804,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,38.87185,62.01802,0,396.2808
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,25.82736,25.82736,0,0,0,25.82736,235.5621,33.65277,0,0,60.83946,27.18669,25.82736,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,28.41009,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,38.62978,38.62978,0,0,0,38.62978,183.631,30.27332,0,0,70.93625,40.66293,38.62978,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,42.49276,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,29.98491,29.98491,0,0,0,29.98491,144.624,11.80231,0,0,43.36537,31.56306,29.98491,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,32.9834,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,8.789825,8.789825,0,0,0,8.789825,234.8307,11.38876,0,0,20.6412,9.252447,8.789825,0,0,0,318.7582,0,0,0,420.0009,100,0.1809592,9.668808,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,27.55543,27.55543,0,0,0,27.55543,16.04671,0,0,0,4.421739,29.00572,27.55543,0,0,0,318.7582,0,24.58398,-24.58398,394.0871,93.83006,0.1809592,30.31097,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,43.07239,43.07239,0,0,0,43.07239,0,0,7.105427E-15,0,0,45.33936,43.07239,0,0,27.31553,294.1743,0,45.33936,-45.33936,346.2952,82.45107,0.1809592,47.37963,0,0,294.1743
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.51933,58.51933,0,0,0,58.51933,0,0,7.105427E-15,0,0,61.5993,58.51933,0,0,77.6926,248.8349,0,61.5993,-61.5993,281.3638,66.99125,0.1809592,64.37126,0,0,248.8349
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1363,187.2356,0,0,0,281.3638,66.99125,0.1809592,0,0,0,187.2356
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.47083,46.47083,0,0,0,46.47083,0,0,0,0,0,48.91666,46.47083,0,0,146.1363,187.2356,0,48.91666,-48.91666,229.8011,54.71444,0.1809592,51.11791,0,0,187.2356
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.999905,3.999905,0,0,0,3.999905,0,0,0,0,0,4.210426,3.999905,0,0,200.4881,138.3189,0,4.210426,-4.210426,225.3629,53.65774,0.1809592,4.399895,0,0,138.3189
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.514447,5.514447,0,0,0,5.514447,0,0,8.881784E-16,0,0,5.804681,5.514447,0,0,205.1664,134.1085,0,5.804681,-5.804681,219.2443,52.20091,0.1809592,6.065892,0,0,134.1085
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,50.83728,50.83728,0,0,0,50.83728,0,0,7.105427E-15,0,0,53.51293,50.83728,0,0,211.616,128.3038,0,53.51293,-53.51293,162.8367,38.77057,0.1809592,55.92101,0,0,128.3038
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,23.24002,23.24002,0,0,0,23.24002,0,0,3.552714E-15,0,0,24.46317,23.24002,0,0,271.0748,74.7909,0,24.46317,-24.46317,137.0502,32.63095,0.1809592,25.56402,0,0,74.7909
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,46.75571,46.75571,81,0,22.761,46.75571,0,0,0,0,0,0,0,34.24429,32.53208,298.2561,50.32772,32.53208,0,32.53208,167.9129,39.97918,0.1810275,51.43128,0,81,50.32772
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,7.099158,7.099158,79.41495,0,22.35998,7.099158,0,0,0,0,0,0,0,72.31579,68.7,265.724,79.6066,68.7,0,68.7,233.0874,55.49689,0.181104,7.809074,0,81,79.6066
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,36.24799,36.24799,81,0,22.761,36.24799,0,0,0,0,0,0,0,44.75201,42.5144,197.024,141.4366,42.5144,0,42.5144,273.4201,65.0999,0.1811929,39.8728,0,81,141.4366
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,68.36103,68.36103,81,0,22.761,68.36103,3.214233,0,0,0,2.197283,0,0,12.63897,12.00702,154.5096,179.6996,14.2043,0,14.2043,286.8955,68.30832,0.1812215,75.19714,1.757826,81,181.8968
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,64.38183,64.38183,81,0,22.761,64.38183,20.38912,0,0,0,13.12689,0,0,16.61817,15.78726,140.3053,192.4834,28.91415,0,28.91415,314.3259,74.83935,0.181275,70.82001,10.50151,81,205.6103
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,61.45261,61.45261,81,0,22.761,61.45261,50.20311,0,0,0,30.85112,0,0,19.54739,18.57002,111.3912,218.5062,49.42115,0,49.42115,361.2109,86.00243,0.1813618,67.59787,24.6809,81,249.3573
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,0,0,0,0,4.268339,0,0,66.23837,0,0,0,0,61.97003,262.9852,61.97003,0,61.97003,420.0009,100,0.1811576,0,52.9907,0,329.2236
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,78.23991,0,0,78.23991,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,0,62.59192,0,396.9981
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,75.79524,75.79524,20.25,0,7.39125,75.79524,106.8665,22.53104,0,0,80.99972,58.46868,55.54525,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,83.37477,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,35.98206,35.98206,0,0,0,35.98206,231.5207,45.43006,0,0,83.30592,37.87586,35.98206,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,39.58027,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,81.90624,81.90624,36.06733,0,11.39303,81.90624,58.91063,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,90.09686,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,26.89046,26.89046,0,0,0,26.89046,200.6181,25.64139,0,0,53.94714,28.30575,26.89046,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,29.57951,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,82.1418,82.1418,54.69552,0,16.10597,82.1418,35.17189,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1811576,90.35598,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,60.74762,60.74762,0,0,0,60.74762,15.58095,0,0,0,9.465058,63.94486,60.74762,0,0,0,318.7582,0,54.4798,-54.4798,362.5741,86.32699,0.1811576,66.82238,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,37.76652,37.76652,0,0,0,37.76652,8.266525,0,0,0,3.121979,39.75423,37.76652,0,0,60.53312,264.2784,0,36.63225,-36.63225,323.9603,77.13325,0.1811576,41.54317,2.497583,0,267.4004
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2356,227.6462,0,0,0,323.9603,77.13325,0.1811576,0,0,0,227.6462
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,26.55348,26.55348,0,0,0,26.55348,0,0,3.552714E-15,0,0,27.95103,26.55348,0,0,101.2356,227.6462,0,27.95103,-27.95103,294.4973,70.11827,0.1811576,29.20883,0,0,227.6462
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.2923,199.6951,0,0,0,294.4973,70.11827,0.1811576,0,0,0,199.6951
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,55.83372,55.83372,0,0,0,55.83372,0,0,7.105427E-15,0,0,58.77234,55.83372,0,0,132.2923,199.6951,0,58.77234,-58.77234,232.5458,55.36795,0.1811576,61.41709,0,0,199.6951
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5949,140.9228,0,0,0,232.5458,55.36795,0.1811576,0,0,0,140.9228
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,25.49116,25.49116,0,0,0,25.49116,0,0,3.552714E-15,0,0,26.8328,25.49116,0,0,197.5949,140.9228,0,26.8328,-26.8328,204.2616,48.63361,0.1811576,28.04027,0,0,140.9228
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,27.05713,27.05713,0,0,0,27.05713,0,0,3.552714E-15,0,0,28.48119,27.05713,0,0,227.4091,114.09,0,28.48119,-28.48119,174.2398,41.48558,0.1811576,29.76284,0,0,114.09
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.02835,43.02835,0,0,0,43.02835,0,0,7.105427E-15,0,0,45.293,43.02835,0,0,259.0549,85.60882,0,45.293,-45.293,126.4968,30.11822,0.1811576,47.33119,0,0,85.60882
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,69.27133,69.27133,81,0,22.761,69.27133,0,-1.776357E-15,0,0,0,0,0,11.72867,11.14223,309.3805,40.31581,11.14223,0,11.14223,137.0672,32.63499,0.1811808,76.19847,0,81,40.31581
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,10.37252,10.37252,81,0,22.761,10.37252,0,0,0,0,0,0,0,70.62748,67.09611,298.2382,50.34382,67.09611,0,67.09611,200.7202,47.79042,0.1812701,11.40977,0,81,50.34382
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,21.8804,21.8804,81,0,22.761,21.8804,0,0,0,0,0,0,0,59.1196,56.16362,231.1421,110.7303,56.16362,0,56.16362,254.0017,60.47647,0.1813868,24.06844,0,81,110.7303
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,174.9785,161.2776,69.75066,0,69.75066,320.1729,76.23151,0.1814228,0,0.8405335,81,162.3282
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,63.23398,63.23398,81,0,22.761,63.23398,38.48304,0,0,0,24.33436,0,0,17.76602,16.87772,105.2278,224.0532,41.21208,0,41.21208,359.2702,85.54034,0.1814954,69.55737,19.46749,81,248.3875
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,34.01023,34.01023,0,0,0,34.01023,152.4106,0,0,0,51.83521,35.80024,34.01023,0,0,64.01575,261.144,16.03496,0,16.03496,374.4823,89.16227,0.1814428,37.41125,41.46816,0,312.9792
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,37.18164,37.18164,0,0,0,37.18164,143.3915,0,0,0,53.31531,39.13857,37.18164,0,0,47.98079,275.5755,14.17675,0,14.17675,387.9315,92.36446,0.1813963,40.8998,42.65225,0,328.8908
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,24.19033,0,0,57.99437,0,0,0,0,33.80404,288.3346,33.80404,0,33.80404,420.0009,100,0.1812855,0,46.3955,0,346.3289
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,43.92148,43.92148,0,0,0,43.92148,190.9606,37.63958,0,0,83.87272,46.23314,43.92148,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,48.31363,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,119.7001,119.7001,51.00014,0,15.17104,119.7001,61.41665,1.200031,0,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,131.6702,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,85.19978,85.19978,35.84144,0,11.33588,85.19978,60.98155,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,93.71975,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,46.57688,46.57688,0,0,0,46.57688,107.0967,0.8540094,0,0,49.8823,49.02829,46.57688,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,51.23457,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1812855,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,41.14552,41.14552,0,0,0,41.14552,50.43629,0,0,0,20.75227,43.31107,41.14552,0,0,0,318.7582,0,22.5588,-22.5588,396.2218,94.33833,0.1812855,45.26007,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,57.37394,57.37394,0,0,0,57.37394,7.938407,0,7.105427E-15,0,4.554577,60.39362,57.37394,0,0,25.06533,296.1994,0,55.83904,-55.83904,337.3622,80.32419,0.1812855,63.11134,3.643662,0,300.754
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,26.41012,26.41012,0,0,0,26.41012,0,0,3.552714E-15,0,0,27.80012,26.41012,0,0,87.10872,240.3604,0,27.80012,-27.80012,308.0583,73.34708,0.1812855,29.05113,0,0,240.3604
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.9977,212.5603,0,0,0,308.0583,73.34708,0.1812855,0,0,0,212.5603
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,19.66398,19.66398,0,0,0,19.66398,0,0,0,0,0,20.69893,19.66398,0,0,117.9977,212.5603,0,20.69893,-20.69893,286.2398,68.15219,0.1812855,21.63038,0,0,212.5603
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.48066,39.48066,0,0,0,39.48066,0,0,7.105427E-15,0,0,41.55859,39.48066,0,0,140.9966,191.8613,0,41.55859,-41.55859,242.4332,57.72207,0.1812855,43.42873,0,0,191.8613
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,29.94795,29.94795,0,0,0,29.94795,0,0,3.552714E-15,0,0,31.52416,29.94795,0,0,187.1728,150.3027,0,31.52416,-31.52416,209.2038,49.81033,0.1812855,32.94275,0,0,150.3027
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,18.38246,18.38246,0,0,0,18.38246,0,0,0,0,0,19.34995,18.38246,0,0,222.1996,118.7786,0,19.34995,-19.34995,188.8071,44.95399,0.1812855,20.2207,0,0,118.7786
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.21917,44.21917,0,0,0,44.21917,0,0,7.105427E-15,0,0,46.54649,44.21917,0,0,243.6996,99.42863,0,46.54649,-46.54649,139.7428,33.27204,0.1812855,48.64108,0,0,99.42863
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.260391,1.260391,0,0,0,1.260391,0,0,2.220446E-16,0,0,1.326728,1.260391,0,0,295.4179,52.88213,0,1.326728,-1.326728,138.3443,32.93906,0.1812855,1.38643,0,0,52.88213
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.551986,3.551986,0,0,0,3.551986,0,0,4.440892E-16,0,0,3.738933,3.551986,0,0,296.892,51.55541,0,3.738933,-3.738933,134.4032,32.00069,0.1812855,3.907185,0,0,51.55541
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,80.05981,80.05981,81,0,22.761,80.05981,0,0,0,0,0,0,0,0.9401925,0.8931828,301.0464,47.81647,0.8931828,0,0.8931828,135.2505,32.20244,0.1812873,88.06579,0,81,47.81647
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,13.03561,13.03561,81,0,22.761,13.03561,0,0,0,0,0,0,0,67.96439,64.56617,300.1532,48.62034,64.56617,0,64.56617,196.5034,46.78642,0.1813843,14.33917,0,81,48.62034
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,47.26171,47.26171,81,0,22.761,47.26171,4.644583,0,0,0,2.19511,0,0,33.73829,32.05137,235.587,106.7299,34.24648,0,34.24648,228.9924,54.5219,0.1814539,51.98788,1.756088,81,108.925
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,61.10906,61.10906,81,0,22.761,61.10906,15.95313,0,0,0,9.748811,0,0,19.89094,18.89639,201.3405,137.5517,28.6452,0,28.6452,256.1676,60.99218,0.1815079,67.21997,7.799048,81,147.3005
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,48.52276,48.52276,81,0,22.761,48.52276,38.80928,0,0,0,18.83133,0,0,32.47724,30.85338,172.6953,163.3324,49.68472,0,49.68472,303.3027,72.21478,0.1816005,53.37503,15.06507,81,182.1637
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,54.93043,54.93043,81,0,22.761,54.93043,55.85483,0,0,0,30.6813,0,0,26.06957,24.76609,123.0106,208.0487,55.44739,0,55.44739,355.9047,84.73905,0.1816986,60.42348,24.54504,81,238.7299
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,131.1541,131.1541,81,0,22.761,131.1541,40.72967,0,0,0,53.41861,52.79374,50.15405,0,0,67.56325,257.9513,0.6248744,0,0.6248744,356.4975,84.8802,0.1816996,144.2695,42.73489,81,311.3699
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.112855,2.112855,0,0,0,2.112855,3337.205,1.34786,0,0,70.51029,2.224058,2.112855,0,0,66.93838,258.5137,66.93838,0,66.93838,420.0009,100,0.181481,2.32414,56.40823,0,329.024
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,52.59875,52.59875,0,0,0,52.59875,135.9441,16.13778,0,0,71.5049,55.36711,52.59875,0,0,0,318.7582,0,0,0,420.0009,100,0.181481,57.85863,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.961609,3.961609,0,0,0,3.961609,1487.317,54.75158,0,0,58.9217,4.170115,3.961609,0,0,0,318.7582,0,0,0,420.0009,100,0.181481,4.35777,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,55.10948,55.10948,0,0,0,55.10948,90.61188,7.105427E-15,0,0,49.93573,58.00998,55.10948,0,0,0,318.7582,0,8.074245,-8.074245,411.4898,97.97357,0.181481,60.62043,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,53.877,53.877,0,0,0,53.877,112.0578,0,0,0,60.37335,56.71262,53.877,0,0,8.971384,310.684,3.660724,0,3.660724,414.9627,98.80045,0.1814691,59.26469,48.29868,0,371.0573
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,84.68961,84.68961,58.50333,0,17.06934,84.68961,38.81842,0,0,0,32.87517,27.56451,26.18628,0,0,5.310659,313.9786,5.310659,0,5.310659,420.0009,100,0.1814772,93.15858,26.30013,81,346.8538
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,58.39754,58.39754,0,0,0,58.39754,21.02934,0,7.105427E-15,0,12.28062,61.4711,58.39754,0,0,0,318.7582,0,49.19048,-49.19048,368.1495,87.65447,0.1814772,64.2373,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,13.13348,13.13348,0,0,0,13.13348,31.11483,0,0,0,4.08646,13.82472,13.13348,0,0,54.65609,269.5677,0,9.738257,-9.738257,357.8845,85.21043,0.1814772,14.44683,3.269168,0,273.6542
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,6.905809,6.905809,0,0,0,6.905809,0,0,8.881784E-16,0,0,7.269273,6.905809,0,0,65.47638,259.8295,0,7.269273,-7.269273,350.222,83.38602,0.1814772,7.596391,0,0,259.8295
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,48.53385,48.53385,0,0,0,48.53385,0,0,7.105427E-15,0,0,51.08827,48.53385,0,0,73.55334,252.5602,0,51.08827,-51.08827,296.3702,70.5642,0.1814772,53.38724,0,0,252.5602
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.54433,51.54433,0,0,0,51.54433,0,0,7.105427E-15,0,0,54.25719,51.54433,0,0,130.3181,201.4719,0,54.25719,-54.25719,239.1781,56.94706,0.1814772,56.69876,0,0,201.4719
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,101.5332,101.5332,81,0,22.761,101.5332,0,0,0,0,0,21.61393,20.53323,0,0,190.6039,147.2148,0,21.61393,-21.61393,216.3951,51.52253,0.1814772,111.6866,0,81,147.2148
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,214.6193,125.6008,68.7,0,68.7,281.5696,67.04025,0.1815162,0,0,81,125.6008
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.9193,187.4308,68.7,0,68.7,346.7441,82.55797,0.181555,0,0,81,187.4308
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.21934,249.2608,0,0,0,346.7441,82.55797,0.181555,0,0,0,249.2608
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.21934,249.2608,0,0,0,346.7441,82.55797,0.181555,0,0,0,249.2608
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,26.87674,26.87674,0,0,0,26.87674,0,0,3.552714E-15,0,0,28.2913,26.87674,0,0,77.21934,249.2608,0,28.2913,-28.2913,316.9225,75.45759,0.181555,29.56441,0,0,249.2608
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2924377,0.2924377,0,0,0,0.2924377,0,0,0,0,0,0.3078291,0.2924377,0,0,108.6541,220.9695,0,0.3078291,-0.3078291,316.598,75.38033,0.181555,0.3216814,0,0,220.9695
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.36975,36.36975,0,0,0,36.36975,0,0,7.105427E-15,0,0,38.28394,36.36975,0,0,108.9961,220.6617,0,38.28394,-38.28394,276.2432,65.77206,0.181555,40.00672,0,0,220.6617
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,151.5339,182.3777,1.665073,0,1.665073,277.8228,66.14816,0.1815496,0,1.332059,0,184.0428
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,149.8688,183.8763,16.11217,0,16.11217,293.1082,69.78752,0.1814971,0,12.88973,0,199.9885
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,25.27841,25.27841,0,0,0,25.27841,67.89798,3.552714E-15,0,0,17.16353,26.60885,25.27841,0,0,133.7566,198.3773,0,9.445324,-9.445324,283.1519,67.41699,0.1814971,27.80625,13.73082,0,215.5408
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,50.03587,50.03587,0,0,0,50.03587,102.8804,0,0,0,51.47709,52.66934,50.03587,0,0,144.2514,188.9319,0,1.192246,-1.192246,281.8952,67.11777,0.1814971,55.03946,41.18167,0,240.409
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,25.21597,25.21597,0,0,0,25.21597,286.4187,0,0,0,72.22327,26.54313,25.21597,0,0,145.5761,187.7397,45.68014,0,45.68014,325.2312,77.43584,0.1813487,27.73757,57.77861,0,259.963
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,128.0491,128.0491,81,0,22.761,128.0491,47.00171,0,0,0,60.18528,49.5254,47.04913,0,0,99.896,228.8518,10.65988,0,10.65988,335.344,79.84365,0.1813651,140.854,48.14822,81,289.0371
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,23.27535,0,8.156665,0,0,0,0,0,67.12454,0,0,23.27535,22.11159,89.23612,238.4457,89.23612,0,89.23612,420.0009,100,0.181091,0,53.69963,81,305.5703
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,22.51387,22.51387,0,0,0,22.51387,402.7284,66.97093,0,0,90.66974,23.69881,22.51387,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,24.76525,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,7.836818,7.836818,0,0,0,7.836818,761.539,51.43114,0,0,59.68043,8.249283,7.836818,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,8.620501,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3957672,0.3957672,0,0,0,0.3957672,10901.99,42.72989,0,0,43.14648,0.4165971,0.3957672,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,0.435344,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,7.050311,7.050311,0,0,0,7.050311,361.1598,18.04151,0,0,25.46289,7.42138,7.050311,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,7.755342,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.289658,4.289658,0,0,0,4.289658,110.0473,0.2052228,0,0,4.720652,4.515429,4.289658,0,0,0,318.7582,0,0,0,420.0009,100,0.181091,4.718623,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,116.479,116.479,81,0,22.761,116.479,0,0,0,0,0,37.34631,35.47899,0,0,0,318.7582,0,37.34631,-37.34631,380.6344,90.62705,0.181091,128.1269,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,85.59873,85.59873,81,0,22.761,85.59873,0,0,0,0,0,4.840774,4.598735,0,0,41.4959,281.4119,0,4.840774,-4.840774,375.5317,89.41214,0.181091,94.15861,0,81,281.4119
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,66.73137,66.73137,81,0,22.761,66.73137,0,0,0,0,0,0,0,14.26863,13.5552,46.87453,276.5711,13.5552,0,13.5552,388.3913,92.47395,0.1811188,73.40451,0,81,276.5711
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.31934,288.7708,0,0,0,388.3913,92.47395,0.1811188,0,0,0,288.7708
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,13.70157,13.70157,0,0,0,13.70157,0,0,1.776357E-15,0,0,14.42271,13.70157,0,0,33.31934,288.7708,0,14.42271,-14.42271,373.1885,88.85422,0.1811188,15.07173,0,0,288.7708
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,18.53592,18.53592,0,0,0,18.53592,0,0,0,0,0,19.51149,18.53592,0,0,49.34457,274.3481,0,19.51149,-19.51149,352.6216,83.95734,0.1811188,20.38951,0,0,274.3481
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,23.26027,23.26027,0,0,0,23.26027,0,0,0,0,0,24.4845,23.26027,0,0,71.024,254.8366,0,24.4845,-24.4845,326.8126,77.81237,0.1811188,25.5863,0,0,254.8366
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,20.43929,20.43929,0,0,0,20.43929,0,0,0,0,0,21.51504,20.43929,0,0,98.229,230.3521,0,21.51504,-21.51504,304.1338,72.41266,0.1811188,22.48322,0,0,230.3521
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.95385,30.95385,0,0,0,30.95385,0,0,3.552714E-15,0,0,32.583,30.95385,0,0,122.1346,208.8371,0,32.583,-32.583,269.7883,64.23518,0.1811188,34.04924,0,0,208.8371
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.48039,27.48039,0,0,0,27.48039,0,0,3.552714E-15,0,0,28.92673,27.48039,0,0,158.3379,176.2541,0,28.92673,-28.92673,239.2968,56.97532,0.1811188,30.22843,0,0,176.2541
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,37.68251,37.68251,0,0,0,37.68251,0,0,7.105427E-15,0,0,39.6658,37.68251,0,0,190.4787,147.3273,0,39.6658,-39.6658,197.4854,47.02024,0.1811188,41.45076,0,0,147.3273
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,234.5519,107.6616,1.530046,0,1.530046,198.9369,47.36584,0.1811139,0,1.224037,0,109.1916
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,12.28027,12.28027,0,0,0,12.28027,79.97342,1.776357E-15,0,0,9.820955,12.92661,12.28027,0,0,233.0218,109.0386,0,3.105649,-3.105649,195.6633,46.58641,0.1811139,13.5083,7.856764,0,118.8596
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,236.4725,105.9329,11.45077,0,11.45077,206.5264,49.17287,0.1810768,0,9.160616,0,117.3837
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,43.79395,43.79395,0,0,0,43.79395,35.02605,0,0,0,15.33929,46.0989,43.79395,0,0,225.0218,116.2386,0,30.75961,-30.75961,174.103,41.45301,0.1810768,48.17334,12.27143,0,131.5779
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,259.1991,85.47903,28.43601,0,28.43601,201.0797,47.87603,0.1809849,0,22.74881,0,113.915
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,230.7631,111.0714,37.36467,0,37.36467,236.527,56.31583,0.1808642,0,29.89173,0,148.4361
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,23.50635,23.50635,0,0,0,23.50635,173.7058,0,0,0,40.8319,24.74352,23.50635,0,0,193.3984,144.6996,16.08837,0,16.08837,251.7897,59.94982,0.1808123,25.85698,32.66552,0,185.5315
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,50.77691,50.77691,0,0,0,50.77691,38.31904,0,7.105427E-15,0,19.45722,53.44938,50.77691,0,0,177.3101,159.1792,0,33.99215,-33.99215,215.9589,51.41867,0.1808123,55.8546,15.56578,0,178.6364
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,215.0791,125.187,42.37939,0,42.37939,256.1635,60.99118,0.1806757,0,33.90351,0,167.5664
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,6.939067,6.939067,0,0,0,6.939067,229.9404,0,0,0,15.95572,7.304281,6.939067,0,0,172.6997,163.3285,8.651438,0,8.651438,264.371,62.94534,0.1806479,7.632974,12.76458,0,179.2842
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,34.83956,34.83956,0,0,0,34.83956,13.89188,0,7.105427E-15,0,4.83987,36.67322,34.83956,0,0,164.0483,171.1148,0,31.83335,-31.83335,230.8157,54.956,0.1806479,38.32352,3.871896,0,175.9546
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,50.77525,50.77525,0,0,0,50.77525,3.989329,0,7.105427E-15,0,2.025592,53.44763,50.77525,0,0,199.4187,139.2814,0,51.42204,-51.42204,176.6121,42.05041,0.1806479,55.85277,1.620473,0,141.307
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,256.5543,87.85937,1.843059,0,1.843059,178.3605,42.46671,0.1806419,0,1.474447,0,89.70243
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,23.94173,23.94173,0,0,0,23.94173,0,0,3.552714E-15,0,0,25.20182,23.94173,0,0,254.7112,89.51812,0,25.20182,-25.20182,151.7955,36.14171,0.1806419,26.33591,0,0,89.51812
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.7133,64.3163,0,0,0,151.7955,36.14171,0.1806419,0,0,0,64.3163
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.18057,40.18057,0,0,0,40.18057,0,0,7.105427E-15,0,0,42.29534,40.18057,0,0,282.7133,64.3163,0,42.29534,-42.29534,107.2123,25.52669,0.1806419,44.19863,0,0,64.3163
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.7081,22.02096,0,0,0,107.2123,25.52669,0.1806419,0,0,0,22.02096
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,329.7081,22.02096,0,0,0,107.2123,25.52669,0.1806419,0,0,0,22.02096
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.510106,2.510106,0,0,0,2.510106,0,0,0,0,0,2.642217,2.510106,0,0,329.7081,22.02096,0,2.642217,-2.642217,104.4272,24.86356,0.1806419,2.761117,0,0,22.02096
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.6439,19.37874,0,0,0,104.4272,24.86356,0.1806419,0,0,0,19.37874
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.01565,39.01565,81,0,22.761,39.01565,0,0,0,0,0,0,0,41.98435,39.88513,332.6439,19.37874,39.88513,0,39.88513,142.2655,33.87267,0.1807238,42.91721,0,81,19.37874
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.7587,55.27536,68.7,0,68.7,207.4401,49.39039,0.1807633,0,0,81,55.27536
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,71.19033,71.19033,81,0,22.761,71.19033,0,0,0,0,0,0,0,9.809672,9.319189,224.0587,117.1054,9.319189,0,9.319189,216.281,51.49538,0.1807824,78.30936,0,81,117.1054
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.93681,33.93681,81,0,22.761,33.93681,0,0,0,0,0,0,0,47.06319,44.71003,214.7395,125.4926,44.71003,0,44.71003,258.6967,61.59432,0.1808738,37.33049,0,81,125.4926
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,41.36068,41.36068,81,0,22.761,41.36068,3.654329,0,0,0,1.511455,0,0,39.63932,37.65736,170.0295,165.7317,39.16882,0,39.16882,295.8555,70.44164,0.1809531,45.49674,1.209164,81,167.2431
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,40.38933,40.38933,81,0,22.761,40.38933,15.38253,0,0,0,6.212903,0,0,40.61067,38.58014,130.8607,200.9836,44.79304,0,44.79304,338.3499,80.55933,0.1810413,44.42826,4.970323,81,207.1965
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,94.23567,94.23567,81,0,22.761,94.23567,12.0706,5.329071E-15,0,0,11.37481,13.93228,13.23567,0,0,86.06767,241.2973,0,2.557473,-2.557473,335.6541,79.91747,0.1810413,103.6592,9.09985,81,252.6721
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,88.9093,238.7399,83.66756,0,83.66756,415.0281,98.81602,0.1810322,0,11.97405,81,253.7074
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,28.81793,28.81793,0,0,0,28.81793,220.9207,28.08838,0,0,63.66478,30.33466,28.81793,0,0,5.241742,314.0406,5.241742,0,5.241742,420.0009,100,0.1810154,31.69972,50.93183,0,377.7054
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,88.70612,0,0,88.70612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,0,70.9649,0,407.4644
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,42.77414,42.77414,0,0,0,42.77414,208.2509,44.05214,0,0,89.07755,45.02541,42.77414,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,47.05155,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,48.34019,48.34019,0,0,0,48.34019,119.6057,6.933191,0,0,57.8176,50.88441,48.34019,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,53.17421,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,95.01422,95.01422,38.55449,0,12.02228,95.01422,62.5499,0,1.421085E-14,0,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,104.5156,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,11.88412,11.88412,0,0,0,11.88412,235.1105,15.43122,0,0,27.94082,12.5096,11.88412,0,0,0,318.7582,0,0,0,420.0009,100,0.1810154,13.07254,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,40.57325,40.57325,0,0,0,40.57325,19.48934,0,7.105427E-15,0,7.907461,42.70869,40.57325,0,0,0,318.7582,0,34.80123,-34.80123,383.3171,91.2658,0.1810154,44.63058,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,38.66803,283.957,4.810355,0,4.810355,387.8806,92.35235,0.181,0,3.848284,0,288.7674
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.85768,288.2863,0,0,0,387.8806,92.35235,0.181,0,0,0,288.2863
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,53.80542,53.80542,0,0,0,53.80542,0,0,7.105427E-15,0,0,56.63729,53.80542,0,0,33.85768,288.2863,0,56.63729,-56.63729,328.1797,78.13786,0.181,59.18597,0,0,288.2863
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.78799,231.649,0,0,0,328.1797,78.13786,0.181,0,0,0,231.649
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.78799,231.649,0,0,0,328.1797,78.13786,0.181,0,0,0,231.649
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,79.854,79.854,81,0,22.761,79.854,0,0,0,0,0,0,0,1.146,1.0887,96.78799,231.649,1.0887,0,1.0887,329.2125,78.38377,0.1810022,87.8394,0,81,231.649
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.6993,232.6289,68.7,0,68.7,394.3871,93.90149,0.1810411,0,0,81,232.6289
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,24.40447,24.40447,0,0,0,24.40447,0,0,3.552714E-15,0,0,25.68892,24.40447,0,0,26.9993,294.4589,0,25.68892,-25.68892,367.3086,87.45425,0.1810411,26.84492,0,0,294.4589
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,23.20275,23.20275,0,0,0,23.20275,0,0,3.552714E-15,0,0,24.42395,23.20275,0,0,55.54254,268.7699,0,24.42395,-24.42395,341.5634,81.32447,0.1810411,25.52303,0,0,268.7699
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,33.06865,33.06865,0,0,0,33.06865,0,0,7.105427E-15,0,0,34.8091,33.06865,0,0,82.68027,244.346,0,34.8091,-34.8091,304.8714,72.58829,0.1810411,36.37551,0,0,244.346
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.357,209.5369,0,0,0,304.8714,72.58829,0.1810411,0,0,0,209.5369
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.53515,5.53515,0,0,0,5.53515,0,0,8.881784E-16,0,0,5.826473,5.53515,0,0,121.357,209.5369,0,5.826473,-5.826473,298.7298,71.126,0.1810411,6.088665,0,0,209.5369
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,17.66494,17.66494,0,0,0,17.66494,1.121779,0,3.552714E-15,0,0.1981616,18.59467,17.66494,0,0,127.8309,203.7104,0,18.39651,-18.39651,279.3382,66.50896,0.1810411,19.43143,0.1585293,0,203.9086
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,33.77269,33.77269,0,0,0,33.77269,2.794465,0,7.105427E-15,0,0.9437661,35.5502,33.77269,0,0,148.2715,185.3139,0,34.60643,-34.60643,242.8598,57.82365,0.1810411,37.14996,0.7550129,0,186.2577
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,110.0416,110.0416,81,0,22.761,110.0416,6.402025,0,0,0,7.044888,30.57006,29.04156,0,0,186.7231,150.7075,0,23.52517,-23.52517,218.0621,51.91944,0.1810411,121.0457,5.63591,81,157.7524
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,83.79338,83.79338,81,0,22.761,83.79338,19.202,0,0,0,16.09001,2.940398,2.793378,0,0,212.8621,127.1823,13.14961,0,13.14961,230.5369,54.88963,0.1810611,92.17271,12.872,81,143.2723
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,199.7125,139.017,73.87048,0,73.87048,300.6166,71.57523,0.1810834,0,4.136378,81,144.1874
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,18.63913,18.63913,81,0,22.761,18.63913,198.3571,0,0,0,36.97204,0,0,62.36087,59.24283,125.8421,205.5004,96.21487,0,96.21487,391.894,93.30791,0.1810773,20.50304,29.57763,81,242.4724
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,20.50652,20.50652,0,0,0,20.50652,277.7512,5.744106,0,0,56.9571,21.58581,20.50652,0,0,29.62719,292.0938,29.62719,0,29.62719,420.0009,100,0.1809828,22.55717,45.56568,0,349.0508
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.629901,4.629901,0,0,0,4.629901,828.5322,33.48664,0,0,38.36022,4.87358,4.629901,0,0,0,318.7582,0,0,0,420.0009,100,0.1809828,5.092891,30.68818,0,357.1184
