Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,48.68497,48.68497,0,0,0,48.68497,71.55599,0,0,0,34.83701,51.24734,48.68497,0,0,0,318.7582,0,16.41033,-16.41033,402.7029,95.88144,0.1809828,53.55347,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,118.6278,118.6278,81,0,22.761,118.6278,20.80926,0,0,0,24.68558,39.60824,37.62783,0,0,18.2337,302.3479,0,14.92266,-14.92266,386.973,92.13624,0.1809828,130.4906,19.74846,81,327.0335
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,18.27222,18.27222,0,0,0,18.27222,54.58789,0,0,0,9.974421,19.23392,18.27222,0,0,34.81443,287.4252,0,9.259496,-9.259496,377.2126,89.81235,0.1809828,20.09944,7.979537,0,297.3997
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,45.10276,278.1657,4.311988,0,4.311988,381.3033,90.78632,0.180969,0,3.44959,0,282.4777
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,96.01306,96.01306,81,0,22.761,96.01306,5.054834,0,0,0,4.853301,15.80322,15.01306,0,0,40.79078,282.0465,0,10.94992,-10.94992,369.7611,88.03818,0.180969,105.6144,3.882641,81,286.8998
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,19.40959,19.40959,0,0,0,19.40959,0,0,3.552714E-15,0,0,20.43115,19.40959,0,0,52.95736,271.0966,0,20.43115,-20.43115,348.2248,82.91049,0.180969,21.35055,0,0,271.0966
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,48.90474,48.90474,0,0,0,48.90474,0,0,0,0,0,51.47868,48.90474,0,0,75.65863,250.6655,0,51.47868,-51.47868,293.9615,69.99068,0.180969,53.79522,0,0,250.6655
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,129.5437,129.5437,81,0,22.761,129.5437,0,0,0,0,0,51.09861,48.54367,0,0,132.8572,199.1868,0,51.09861,-51.09861,240.0988,57.16627,0.180969,142.498,0,81,199.1868
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,69.88177,69.88177,81,0,22.761,69.88177,0,-1.776357E-15,0,0,0,0,0,11.11822,10.56231,189.6334,148.0882,10.56231,0,10.56231,250.1191,59.55205,0.1809904,76.86996,0,81,148.0882
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.07879,36.07879,81,0,22.761,36.07879,0,0,0,0,0,0,0,44.92121,42.67515,179.0711,157.5943,42.67515,0,42.67515,290.6043,69.19136,0.1810768,39.68667,0,81,157.5943
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.016603,2.016603,74.33239,0,21.07409,2.016603,0,0,0,0,0,0,0,72.31579,68.7,136.3959,196.0019,68.7,0,68.7,355.7788,84.70908,0.1811253,2.218264,0,81,196.0019
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,58.41351,58.41351,0,0,0,58.41351,0,0,7.105427E-15,0,0,61.4879,58.41351,0,0,67.69593,257.8319,0,61.4879,-61.4879,290.9649,69.27722,0.1811253,64.25485,0,0,257.8319
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,69.40015,69.40015,81,0,22.761,69.40015,0,0,0,0,0,0,0,11.59986,11.01986,136.0158,196.344,11.01986,0,11.01986,301.4193,71.76635,0.1811476,76.34016,0,81,196.344
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6376736,0.6376736,72.95346,0,20.72523,0.6376736,0,0,0,0,0,0,0,72.31579,68.7,124.996,206.2619,68.7,0,68.7,366.5938,87.28407,0.1811892,0.7014409,0,81,206.2619
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,10.66633,10.66633,0,0,0,10.66633,0,0,0,0,0,11.22772,10.66633,0,0,56.29596,268.0919,0,11.22772,-11.22772,354.7588,84.4662,0.1811892,11.73297,0,0,268.0919
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,19.83437,19.83437,0,0,0,19.83437,0,0,0,0,0,20.87829,19.83437,0,0,68.77119,256.8641,0,20.87829,-20.87829,332.7511,79.2263,0.1811892,21.81781,0,0,256.8641
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,40.16476,40.16476,0,0,0,40.16476,2.718699,0,0,0,1.091959,42.27869,40.16476,0,0,91.96929,235.9859,0,41.18673,-41.18673,289.3365,68.8895,0.1811892,44.18123,0.8735669,0,237.0778
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,98.33753,98.33753,81,0,22.761,98.33753,13.71773,0,0,0,13.48968,18.25003,17.33753,0,0,137.7323,194.7991,0,4.760357,-4.760357,284.3186,67.69478,0.1811892,108.1713,10.79174,81,208.2888
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,26.82967,26.82967,81,0,22.761,26.82967,163.7205,0,0,0,43.92567,0,0,54.17033,51.46181,143.0216,190.0388,95.38749,0,95.38749,374.8111,89.24057,0.1811856,29.51263,35.14054,81,233.9644
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,36.91103,36.91103,0,0,0,36.91103,123.3119,0,0,0,45.51569,38.85372,36.91103,0,0,47.63412,275.8875,6.661972,0,6.661972,381.1313,90.74535,0.1811645,40.60213,36.41255,0,321.4032
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,35.22366,35.22366,0,0,0,35.22366,91.40295,0,7.105427E-15,0,32.19546,37.07753,35.22366,0,0,40.97215,281.8833,0,4.882071,-4.882071,375.9851,89.52008,0.1811645,38.74602,25.75637,0,314.0787
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,129.908,129.908,81,0,22.761,129.908,34.97598,0,0,0,45.4366,51.4821,48.90799,0,0,46.39668,277.0012,0,6.045503,-6.045503,369.6126,88.00282,0.1811645,142.8988,36.34927,81,322.4378
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,64.40767,64.40767,70.36976,0,20.07155,64.40767,72.72118,0,0,0,46.83802,0,0,5.96209,5.663986,53.1139,270.9557,52.502,0,52.502,419.4203,99.86179,0.1812446,70.84843,37.47041,81,317.7937
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,66.34274,66.34274,20.25,0,7.39125,66.34274,97.1433,15.31696,0,0,64.44753,48.51868,46.09274,0,0,0.6118988,318.2075,0.6118988,0,0.6118988,420.0009,100,0.1812427,72.97702,51.55803,81,382.6551
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,48.57537,48.57537,0,0,0,48.57537,119.5588,6.944167,0,0,58.07614,51.13197,48.57537,0,0,0,318.7582,0,0,0,420.0009,100,0.1812427,53.43291,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,35.76793,35.76793,0,0,0,35.76793,137.366,11.48254,0,0,49.13299,37.65046,35.76793,0,0,0,318.7582,0,0,0,420.0009,100,0.1812427,39.34473,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,59.5934,59.5934,0,0,0,59.5934,57.50323,0,0,0,34.26813,62.72989,59.5934,0,0,0,318.7582,0,28.46177,-28.46177,389.9995,92.85684,0.1812427,65.55274,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,31.62418,290.2964,21.05579,0,21.05579,409.9748,97.61285,0.1811759,0,16.84464,0,311.3523
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,132.8661,132.8661,81,0,22.761,132.8661,3.376027,0,0,0,4.485594,54.59587,51.86608,0,0,10.56839,309.2467,0,50.11028,-50.11028,357.1539,85.03648,0.1811759,146.1527,3.588476,81,313.7323
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,45.19748,45.19748,0,0,0,45.19748,0,0,7.105427E-15,0,0,47.57629,45.19748,0,0,66.24648,259.1364,0,47.57629,-47.57629,307.0041,73.09607,0.1811759,49.71722,0,0,259.1364
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,43.36469,43.36469,0,0,0,43.36469,0,0,0,0,0,45.64704,43.36469,0,0,119.109,211.5601,0,45.64704,-45.64704,258.8879,61.63985,0.1811759,47.70115,0,0,211.5601
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.69899,53.69899,0,0,0,53.69899,0,0,0,0,0,56.52525,53.69899,0,0,169.828,165.9131,0,56.52525,-56.52525,199.3051,47.45349,0.1811759,59.06889,0,0,165.9131
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.25756,46.25756,0,0,0,46.25756,0,0,7.105427E-15,0,0,48.69217,46.25756,0,0,232.6338,109.3878,0,48.69217,-48.69217,147.979,35.23302,0.1811759,50.88332,0,0,109.3878
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,20.93046,20.93046,0,0,0,20.93046,0,0,0,0,0,22.03207,20.93046,0,0,286.7362,60.69565,0,22.03207,-22.03207,124.7552,29.70355,0.1811759,23.02351,0,0,60.69565
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.13511,45.13511,81,0,22.761,45.13511,0,0,0,0,0,0,0,35.86489,34.07165,311.2163,38.66358,34.07165,0,34.07165,157.0784,37.39954,0.1812443,49.64862,0,81,38.66358
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.41054,44.41054,81,0,22.761,44.41054,0,0,0,0,0,0,0,36.58946,34.75999,277.1446,69.32807,34.75999,0,34.75999,190.0546,45.251,0.181314,48.85159,0,81,69.32807
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,33.51204,33.51204,81,0,22.761,33.51204,0,0,0,0,0,0,0,47.48796,45.11356,242.3846,100.6121,45.11356,0,45.11356,232.8531,55.4411,0.1814043,36.86325,0,81,100.6121
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,45.92429,45.92429,81,0,22.761,45.92429,0,0,0,0,0,0,0,35.07571,33.32193,197.2711,141.2143,33.32193,0,33.32193,264.465,62.96774,0.1814709,50.51671,0,81,141.2143
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,59.30825,59.30825,81,0,22.761,59.30825,0,0,0,0,0,0,0,21.69175,20.60717,163.9491,171.204,20.60717,0,20.60717,284.0147,67.62241,0.1815121,65.23907,0,81,171.204
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,11.65468,11.65468,81,0,22.761,11.65468,0,0,0,0,0,0,0,69.34532,65.87805,143.342,189.7504,65.87805,0,65.87805,346.5121,82.50272,0.1816014,12.82015,0,81,189.7504
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,38.57465,38.57465,0,0,0,38.57465,5.263865,0,0,0,2.030518,40.60489,38.57465,0,0,77.46392,249.0407,0,38.57438,-38.57438,305.8512,72.82156,0.1816014,42.43211,1.624414,0,251.0712
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,31.04637,31.04637,0,0,0,31.04637,69.60921,0,0,0,21.61113,32.68039,31.04637,0,0,120.3243,210.4663,0,11.06925,-11.06925,294.1831,70.04346,0.1816014,34.151,17.2889,0,232.0775
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,26.5191,26.5191,0,0,0,26.5191,187.736,0,0,0,49.78589,27.91484,26.5191,0,0,132.6235,199.3971,21.87105,0,21.87105,314.9318,74.98362,0.1815321,29.17101,39.82871,0,249.183
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,97.9314,97.9314,81,0,22.761,97.9314,73.8325,0,0,0,72.3052,17.82253,16.93141,0,0,110.7525,219.081,54.48267,0,54.48267,366.6186,87.28998,0.1816133,107.7245,57.84416,81,291.3862
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,68.07755,68.07755,64.27317,0,18.52911,68.07755,88.53786,0,0,0,60.27441,4.004619,3.804388,0,0,56.26979,268.1154,56.26979,0,56.26979,420.0009,100,0.1816508,74.88531,48.21953,81,328.3898
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,33.79835,33.79835,0,0,0,33.79835,275.9746,57.69764,0,0,93.27484,35.57721,33.79835,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,37.17818,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,57.28691,57.28691,0,0,0,57.28691,133.1722,15.98823,0,0,76.29025,60.30201,57.28691,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,63.01561,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,44.1814,44.1814,0,0,0,44.1814,222.5618,51.82418,0,0,98.33092,46.50674,44.1814,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,48.59954,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.65599,6.65599,0,0,0,6.65599,1211.422,73.62582,0,0,80.63213,7.006305,6.65599,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,7.321589,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,47.66673,47.66673,0,0,0,47.66673,153.1096,22.80683,0,0,72.98233,50.1755,47.66673,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,52.4334,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,124.338,124.338,77.35979,0,21.84003,124.338,39.77122,0,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1816508,136.7718,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,59.37364,59.37364,0,0,0,59.37364,45.28487,0,0,0,26.88728,62.49857,59.37364,0,0,0,318.7582,0,35.61129,-35.61129,382.4633,91.06249,0.1816508,65.311,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,56.62876,56.62876,0,0,0,56.62876,7.753977,0,7.105427E-15,0,4.390981,59.60922,56.62876,0,0,39.5681,283.1469,0,55.21824,-55.21824,324.2581,77.20415,0.1816508,62.29163,3.512785,0,287.5379
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,33.80088,33.80088,0,0,0,33.80088,0,0,7.105427E-15,0,0,35.57988,33.80088,0,0,100.9217,227.9287,0,35.57988,-35.57988,286.7536,68.27454,0.1816508,37.18097,0,0,227.9287
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,90.43519,90.43519,81,0,22.761,90.43519,0,0,0,0,0,9.931776,9.435187,0,0,140.4549,192.3488,0,9.931776,-9.931776,276.2846,65.78192,0.1816508,99.47871,0,81,192.3488
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,28.32078,28.32078,81,0,22.761,28.32078,0,0,0,0,0,0,0,52.67921,50.04525,151.4902,182.4171,50.04525,0,50.04525,323.7617,77.08597,0.1817502,31.15286,0,81,182.4171
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.4449,227.4578,68.7,0,68.7,388.9362,92.60368,0.1817875,0,0,81,227.4578
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.88832,29.88832,0,0,0,29.88832,0,0,3.552714E-15,0,0,31.46139,29.88832,0,0,32.74494,289.2878,0,31.46139,-31.46139,355.773,84.7077,0.1817875,32.87715,0,0,289.2878
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.70204,257.8264,0,0,0,355.773,84.7077,0.1817875,0,0,0,257.8264
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,35.80183,35.80183,0,0,0,35.80183,0,0,7.105427E-15,0,0,37.68613,35.80183,0,0,67.70204,257.8264,0,37.68613,-37.68613,316.0484,75.24946,0.1817875,39.38201,0,0,257.8264
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,47.70164,47.70164,0,0,0,47.70164,0,0,7.105427E-15,0,0,50.21225,47.70164,0,0,109.5755,220.1403,0,50.21225,-50.21225,263.12,62.6475,0.1817875,52.47181,0,0,220.1403
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.33821,40.33821,0,0,0,40.33821,0,0,0,0,0,42.46128,40.33821,0,0,165.3669,169.928,0,42.46128,-42.46128,218.3619,51.99082,0.1817875,44.37204,0,0,169.928
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,36.92678,36.92678,0,0,0,36.92678,0,0,7.105427E-15,0,0,38.8703,36.92678,0,0,212.5461,127.4667,0,38.8703,-38.8703,177.389,42.23539,0.1817875,40.61946,0,0,127.4667
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,19.39614,19.39614,0,0,0,19.39614,0,0,3.552714E-15,0,0,20.41698,19.39614,0,0,255.7353,88.59642,0,20.41698,-20.41698,155.8676,37.11126,0.1817875,21.33575,0,0,88.59642
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,30.15223,30.15223,0,0,0,30.15223,6.313846,0,3.552714E-15,0,1.903765,31.73919,30.15223,0,0,278.4209,68.17944,0,29.83542,-29.83542,124.4183,29.62335,0.1817875,33.16745,1.523012,0,70.08321
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,311.5714,38.34401,9.462883,0,9.462883,133.3956,31.76079,0.1817576,0,7.570307,0,47.8069
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,67.24352,67.24352,81,0,22.761,67.24352,45.2094,0,0,0,30.40038,0,0,13.75649,13.06866,302.1085,46.86061,43.46905,0,43.46905,174.634,41.57943,0.1818285,73.96786,24.32031,81,77.26099
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,45.7795,45.7795,81,0,22.761,45.7795,69.26172,0,0,0,31.70767,0,0,35.2205,33.45948,258.6394,85.98276,65.16714,0,65.16714,236.4569,56.29916,0.1819191,50.35744,25.36613,81,117.6904
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,46.05921,46.05921,81,0,22.761,46.05921,104.662,0,0,0,48.20651,0,0,34.94079,33.19375,193.4723,144.6332,81.40026,0,81.40026,313.68,74.68556,0.1819583,50.66513,38.56521,81,192.8397
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,60.11464,60.11464,81,0,22.761,60.11464,54.77557,0,0,0,32.92814,0,0,20.88536,19.84109,112.072,217.8934,52.76923,0,52.76923,363.7413,86.6049,0.1820458,66.12611,26.34251,81,250.8216
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,39.68647,39.68647,0,0,0,39.68647,90.89175,0,7.105427E-15,0,36.07172,41.77523,39.68647,0,0,59.30277,265.3857,0,5.703502,-5.703502,357.7293,85.17347,0.1820458,43.65511,28.85738,0,301.4575
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,65.64,259.6822,18.04234,0,18.04234,374.8457,89.24881,0.1819891,0,14.43387,0,277.7246
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,47.59765,275.9203,5.636484,0,5.636484,380.193,90.52196,0.1819714,0,4.509187,0,281.5568
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,60.08426,60.08426,0,0,0,60.08426,31.89523,0,7.105427E-15,0,19.16401,63.24659,60.08426,0,0,41.96117,280.9932,0,44.08257,-44.08257,333.7259,79.45838,0.1819714,66.09268,15.33121,0,300.1572
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,96.01873,96.01873,81,0,22.761,96.01873,9.026368,1.776357E-15,0,0,8.667004,15.80919,15.01873,0,0,90.94181,236.9106,0,7.142188,-7.142188,326.1973,77.66588,0.1819714,105.6206,6.933603,81,245.5776
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,44.69618,44.69618,81,0,22.761,44.69618,6.861815,-7.105427E-15,0,0,3.066969,0,0,36.30382,34.48863,98.87757,229.7684,37.5556,0,37.5556,361.8257,86.1488,0.1820437,49.16579,2.453575,81,232.8354
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,61.32197,263.5685,4.252377,0,4.252377,365.8599,87.10932,0.1820303,0,3.401901,0,267.8208
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,94.31867,94.31867,81,0,22.761,94.31867,0,0,0,0,0,14.01966,13.31868,0,0,57.0696,267.3956,0,14.01966,-14.01966,351.0818,83.59075,0.1820303,103.7505,0,81,267.3956
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,76.82495,76.82495,81,0,22.761,76.82495,0,0,0,0,0,0,0,4.175046,3.966294,72.647,253.3759,3.966294,0,3.966294,354.8446,84.48664,0.1820381,84.50745,0,81,253.3759
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,44.89339,44.89339,0,0,0,44.89339,0,0,7.105427E-15,0,0,47.2562,44.89339,0,0,68.6807,256.9456,0,47.2562,-47.2562,305.0322,72.62657,0.1820381,49.38273,0,0,256.9456
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.07462,29.07462,0,0,0,29.07462,0,0,3.552714E-15,0,0,30.60486,29.07462,0,0,121.1876,209.6894,0,30.60486,-30.60486,272.7719,64.94555,0.1820381,31.98208,0,0,209.6894
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,11.93266,11.93266,0,0,0,11.93266,0,0,1.776357E-15,0,0,12.56069,11.93266,0,0,155.193,179.0845,0,12.56069,-12.56069,259.5317,61.79314,0.1820381,13.12592,0,0,179.0845
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.1493,166.5238,0,0,0,259.5317,61.79314,0.1820381,0,0,0,166.5238
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,22.87563,22.87563,0,0,0,22.87563,0,0,3.552714E-15,0,0,24.07961,22.87563,0,0,169.1493,166.5238,0,24.07961,-24.07961,234.1496,55.74979,0.1820381,25.16319,0,0,166.5238
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.45698,30.45698,0,0,0,30.45698,0,0,0,0,0,32.05998,30.45698,0,0,195.9044,142.4442,0,32.05998,-32.05998,200.3554,47.70357,0.1820381,33.50268,0,0,142.4442
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,17.1568,17.1568,0,0,0,17.1568,0,0,0,0,0,18.05979,17.1568,0,0,231.5266,110.3843,0,18.05979,-18.05979,181.3187,43.17104,0.1820381,18.87248,0,0,110.3843
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,7.273399,7.273399,0,0,0,7.273399,0,0,0,0,0,7.65621,7.273399,0,0,251.5931,92.32447,0,7.65621,-7.65621,173.2484,41.24953,0.1820381,8.000739,0,0,92.32447
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.04091,39.04091,0,0,0,39.04091,0,0,7.105427E-15,0,0,41.09569,39.04091,0,0,260.0999,84.66827,0,41.09569,-41.09569,129.9297,30.93558,0.1820381,42.945,0,0,84.66827
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,30.39748,30.39748,0,0,0,30.39748,4.391902,0,3.552714E-15,0,1.335027,31.99734,30.39748,0,0,305.7618,43.57257,0,30.66232,-30.66232,97.60877,23.24014,0.1820381,33.43723,1.068022,0,44.9076
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,72.71255,72.71255,81,0,22.761,72.71255,24.17035,0,0,0,17.57488,0,0,8.287446,7.873074,339.8311,12.91025,25.44795,0,25.44795,121.7508,28.98823,0.1820794,79.98381,14.0599,81,30.48514
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,78.36043,78.36043,81,0,22.761,78.36043,37.62643,0,0,0,29.48423,0,0,2.639576,2.507597,314.3831,35.81342,31.99182,0,31.99182,152.1009,36.21444,0.1821275,86.19646,23.58738,81,65.29764
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,56.41115,56.41115,81,0,22.761,56.41115,67.69948,0,0,0,38.19006,0,0,24.58885,23.35941,282.3913,64.60606,61.54946,0,61.54946,210.4919,50.11701,0.1822286,62.05227,30.55204,81,102.7961
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,29.79501,29.79501,81,0,22.761,29.79501,147.7771,0,0,0,44.03021,0,0,51.20499,48.64474,220.8418,120.0006,92.67495,0,92.67495,298.411,71.05011,0.1822319,32.77451,35.22417,81,164.0308
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,14.79655,14.79655,81,0,22.761,14.79655,252.895,0,0,0,37.41974,0,0,66.20345,62.89328,128.1669,203.408,100.313,0,100.313,393.5763,93.70847,0.1822112,16.27621,29.93579,81,240.8278
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,13.81771,13.81771,0,0,0,13.81771,420.9855,15.77171,0,0,58.17054,14.54495,13.81771,0,0,27.85387,293.6897,27.85387,0,27.85387,420.0009,100,0.1821241,15.19948,46.53643,0,351.8603
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,20.66677,20.66677,0,0,0,20.66677,266.7934,33.38307,0,0,55.13756,21.75449,20.66677,0,0,0,318.7582,0,0,0,420.0009,100,0.1821241,22.73344,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,49.81449,49.81449,0,0,0,49.81449,147.5328,21.0564,0,0,73.49271,52.43631,49.81449,0,0,0,318.7582,0,0,0,420.0009,100,0.1821241,54.79594,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.338237,3.338237,0,0,0,3.338237,1161.658,35.26497,0,0,38.77891,3.513934,3.338237,0,0,0,318.7582,0,0,0,420.0009,100,0.1821241,3.672061,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,37.55584,37.55584,0,0,0,37.55584,114.6746,3.534532,0,0,43.067,39.53247,37.55584,0,0,0,318.7582,0,0,0,420.0009,100,0.1821241,41.31143,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,103.5745,103.5745,81,0,22.761,103.5745,22.25051,0,0,0,23.04585,23.76261,22.57448,0,0,0,318.7582,0,0.7167638,-0.7167638,419.2453,99.82011,0.1821241,113.9319,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,69.52303,69.52303,67.46146,0,19.33575,69.52303,4.266899,0,0,0,2.966477,2.170073,2.061569,0,0,0.7964042,318.0415,0.7964042,0,0.7964042,420.0009,100,0.1821253,76.47533,2.373182,81,321.0079
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,76.80791,76.80791,76.80791,0,21.7004,76.80791,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1821253,84.48871,0,81,318.7582
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,60.5184,60.5184,0,0,0,60.5184,0,0,7.105427E-15,0,0,63.70358,60.5184,0,0,0,318.7582,0,63.70358,-63.70358,352.8514,84.01206,0.1821253,66.57024,0,0,318.7582
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,18.09205,18.09205,0,0,0,18.09205,0,0,3.552714E-15,0,0,19.04426,18.09205,0,0,70.78175,255.0546,0,19.04426,-19.04426,332.7769,79.23245,0.1821253,19.90125,0,0,255.0546
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.94204,236.0104,0,0,0,332.7769,79.23245,0.1821253,0,0,0,236.0104
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.248093,2.248093,0,0,0,2.248093,0,0,4.440892E-16,0,0,2.366414,2.248093,0,0,91.94204,236.0104,0,2.366414,-2.366414,330.2825,78.63854,0.1821253,2.472902,0,0,236.0104
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,67.36587,67.36587,81,0,22.761,67.36587,0,0,0,0,0,0,0,13.63413,12.95243,94.57139,233.644,12.95243,0,12.95243,342.5703,81.56419,0.1821506,74.10246,0,81,233.644
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.65753,3.65753,0,0,0,3.65753,0,0,4.440892E-16,0,0,3.850032,3.65753,0,0,81.61897,245.3012,0,3.850032,-3.850032,338.512,80.59793,0.1821506,4.023283,0,0,245.3012
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.89678,241.4511,0,0,0,338.512,80.59793,0.1821506,0,0,0,241.4511
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,46.62214,46.62214,0,0,0,46.62214,0,0,7.105427E-15,0,0,49.07593,46.62214,0,0,85.89678,241.4511,0,49.07593,-49.07593,286.7814,68.28116,0.1821506,51.28435,0,0,241.4511
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.336367,2.336367,0,0,0,2.336367,0,0,4.440892E-16,0,0,2.459334,2.336367,0,0,140.4256,192.3752,0,2.459334,-2.459334,284.1891,67.66393,0.1821506,2.570004,0,0,192.3752
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,33.64506,33.64506,0,0,0,33.64506,0,0,0,0,0,35.41586,33.64506,0,0,143.1582,189.9159,0,35.41586,-35.41586,246.8575,58.77547,0.1821506,37.00957,0,0,189.9159
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,182.5091,154.5,1.256072,0,1.256072,248.0491,59.05919,0.1821466,0,1.004858,0,155.7561
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,6.780769,6.780769,0,0,0,6.780769,275.1551,0,0,0,18.65763,7.137651,6.780769,0,0,181.2531,155.6305,11.51998,0,11.51998,258.9779,61.66128,0.1821106,7.458846,14.92611,0,174.2881
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,12.38648,12.38648,0,0,0,12.38648,379.5314,0,0,0,47.01058,13.0384,12.38648,0,0,169.7331,165.9985,33.97218,0,33.97218,291.2068,69.3348,0.1820046,13.62513,37.60847,0,213.009
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,26.00325,26.00325,0,0,0,26.00325,286.6622,0,0,0,74.54149,27.37185,26.00325,0,0,135.7609,196.5734,47.16964,0,47.16964,335.9558,79.98931,0.1818575,28.60358,59.63319,0,271.1149
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,15.92914,15.92914,0,0,0,15.92914,564.9001,0,0,0,89.98372,16.76752,15.92914,0,0,88.59126,239.0261,73.2162,0,73.2162,405.4148,96.52714,0.1816297,17.52205,71.98698,0,329.0098
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,79.84574,79.84574,20.25,0,7.39125,79.84574,136.1821,30.62818,0,0,108.7356,62.73236,59.59574,0,0,15.37506,304.9207,15.37506,0,15.37506,420.0009,100,0.1815819,87.83031,86.98847,81,413.6563
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,20.87038,20.87038,0,0,0,20.87038,516.3701,85.79958,0,0,107.7684,21.96882,20.87038,0,0,0,318.7582,0,0,0,420.0009,100,0.1815819,22.95742,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.5020298,0.5020298,0,0,0,0.5020298,21594.18,107.8808,0,0,108.4092,0.5284525,0.5020298,0,0,0,318.7582,0,0,0,420.0009,100,0.1815819,0.5522328,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,48.35837,48.35837,0,0,0,48.35837,217.0389,54.05294,0,0,104.9565,50.90355,48.35837,0,0,0,318.7582,0,0,0,420.0009,100,0.1815819,53.1942,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,23.06633,23.06633,0,0,0,23.06633,346.6257,55.67348,0,0,79.95383,24.28035,23.06633,0,0,0,318.7582,0,0,0,420.0009,100,0.1815819,25.37296,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1815819,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,43.20374,43.20374,0,0,0,43.20374,59.816,0,0,0,25.84275,45.47762,43.20374,0,0,0,318.7582,0,19.63487,-19.63487,399.3039,95.07216,0.1815819,47.52411,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,21.81652,299.1234,4.757999,0,4.757999,403.8177,96.14688,0.1815671,0,3.806399,0,303.8813
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.05853,303.4055,0,0,0,403.8177,96.14688,0.1815671,0,0,0,303.4055
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50127,58.50127,0,0,0,58.50127,0,0,7.105427E-15,0,0,61.58029,58.50127,0,0,17.05853,303.4055,0,61.58029,-61.58029,338.9064,80.69183,0.1815671,64.3514,0,0,303.4055
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,75.65932,75.65932,81,0,22.761,75.65932,0,0,0,0,0,0,0,5.340684,5.07365,85.48106,241.8253,5.07365,0,5.07365,343.7197,81.83785,0.181577,83.22525,0,81,241.8253
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,70.64713,70.64713,81,0,22.761,70.64713,0,0,0,0,0,0,0,10.35287,9.835229,80.40742,246.3916,9.835229,0,9.835229,353.0502,84.0594,0.1815963,77.71184,0,81,246.3916
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,23.15696,23.15696,0,0,0,23.15696,0,0,0,0,0,24.37575,23.15696,0,0,70.57218,255.2433,0,24.37575,-24.37575,327.3559,77.94173,0.1815963,25.47265,0,0,255.2433
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,40.21442,40.21442,0,0,0,40.21442,0,0,0,0,0,42.33097,40.21442,0,0,97.65635,230.8675,0,42.33097,-42.33097,282.7351,67.31776,0.1815963,44.23587,0,0,230.8675
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,70.1558,70.1558,81,0,22.761,70.1558,0,0,0,0,0,0,0,10.8442,10.30199,144.6908,188.5365,10.30199,0,10.30199,292.5085,69.64473,0.1816164,77.17138,0,81,188.5365
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,39.95205,39.95205,81,0,22.761,39.95205,0,0,0,0,0,0,0,41.04795,38.99556,134.3888,197.8083,38.99556,0,38.99556,329.5029,78.45291,0.1816926,43.94725,0,81,197.8083
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,84.7127,84.7127,81,0,22.761,84.7127,0,0,0,0,0,3.908101,3.712696,0,0,95.39321,232.9043,0,3.908101,-3.908101,325.3834,77.47208,0.1816926,93.18397,0,81,232.9043
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.73555,228.9962,68.7,0,68.7,390.5579,92.9898,0.1817293,0,0,81,228.9962
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,10.76941,10.76941,0,0,0,10.76941,0,0,1.776357E-15,0,0,11.33623,10.76941,0,0,31.03555,290.8262,0,11.33623,-11.33623,378.6085,90.1447,0.1817293,11.84636,0,0,290.8262
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,70.81711,70.81711,81,0,22.761,70.81711,1.178031,0,0,0,0.8342476,0,0,10.18289,9.67375,43.63136,279.49,10.508,0,10.508,388.5773,92.51821,0.1817494,77.89882,0.6673981,81,280.3242
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,151.0843,149.7,81,0,22.761,149.7,10.1466,0,1.384324,16.49276,15.18947,72.31579,68.7,0,0,33.12336,288.9472,0,57.12632,-57.12632,328.3608,78.18099,0.1817494,166.1927,12.15157,81,304.1367
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,29.92935,29.92935,81,0,22.761,29.92935,100.7827,0,0,0,30.1636,0,0,51.07065,48.51712,96.59705,231.8209,78.68073,0,78.68073,403.0039,95.95312,0.1817967,32.92228,24.13088,81,261.9845
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,28.01134,28.01134,0,0,0,28.01134,140.6497,0,0,0,39.39787,29.48562,28.01134,0,0,17.91632,302.6335,9.91225,0,9.91225,412.4075,98.19207,0.181766,30.81247,31.5183,0,342.0314
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,30.92546,30.92546,0,0,0,30.92546,217.0068,26.55315,0,0,67.11034,32.55312,30.92546,0,0,8.004075,311.5546,8.004075,0,8.004075,420.0009,100,0.1817412,34.01801,53.68827,0,378.6649
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,62.97997,62.97997,20.25,0,7.39125,62.97997,80.11102,5.47498,0,0,50.45389,44.97891,42.72997,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,69.27796,40.36311,81,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,36.88684,36.88684,0,0,0,36.88684,197.3675,33.97439,0,0,72.80264,38.82825,36.88684,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,40.57552,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,27.62923,27.62923,0,0,0,27.62923,232.6006,35.18234,0,0,64.26574,29.0834,27.62923,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,30.39215,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,18.72998,18.72998,0,0,0,18.72998,257.6166,28.53576,0,0,48.25153,19.71577,18.72998,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,20.60298,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,66.39648,66.39648,31.53826,0,10.24718,66.39648,55.26326,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,73.03613,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1817412,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,39.04077,39.04077,0,0,0,39.04077,12.70406,0,0,0,4.959763,41.09554,39.04077,0,0,0,318.7582,0,36.13578,-36.13578,381.9104,90.93086,0.1817412,42.94484,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,72.03768,72.03768,81,0,22.761,72.03768,0,0,0,0,0,0,0,8.962318,8.514203,40.15087,282.6224,8.514203,0,8.514203,389.9877,92.85402,0.1817578,79.24145,0,81,282.6224
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.63666,290.2852,0,0,0,389.9877,92.85402,0.1817578,0,0,0,290.2852
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,89.39354,89.39354,81,0,22.761,89.39354,0,0,0,0,0,8.835301,8.393537,0,0,31.63666,290.2852,0,8.835301,-8.835301,380.6744,90.63659,0.1817578,98.33289,0,81,290.2852
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.45367,281.4499,0,0,0,380.6744,90.63659,0.1817578,0,0,0,281.4499
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.45367,281.4499,0,0,0,380.6744,90.63659,0.1817578,0,0,0,281.4499
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,61.7943,61.7943,0,0,0,61.7943,0,0,1.421085E-14,0,0,65.04664,61.7943,0,0,41.45367,281.4499,0,65.04664,-65.04664,312.1093,74.31158,0.1817578,67.97373,0,0,281.4499
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7277,216.4033,0,0,0,312.1093,74.31158,0.1817578,0,0,0,216.4033
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7277,216.4033,0,0,0,312.1093,74.31158,0.1817578,0,0,0,216.4033
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,22.87706,22.87706,0,0,0,22.87706,0,0,3.552714E-15,0,0,24.08111,22.87706,0,0,113.7277,216.4033,0,24.08111,-24.08111,286.7256,68.26785,0.1817578,25.16476,0,0,216.4033
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,31.83986,31.83986,0,0,0,31.83986,0,0,7.105427E-15,0,0,33.51564,31.83986,0,0,140.4845,192.3222,0,33.51564,-33.51564,251.397,59.8563,0.1817578,35.02385,0,0,192.3222
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,21.82384,21.82384,0,0,0,21.82384,0,0,0,0,0,22.97246,21.82384,0,0,177.7241,158.8065,0,22.97246,-22.97246,227.1819,54.09081,0.1817578,24.00622,0,0,158.8065
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,30.91132,30.91132,0,0,0,30.91132,3.764189,0,7.105427E-15,0,1.163561,32.53823,30.91132,0,0,203.2491,135.8341,0,31.37468,-31.37468,194.11,46.21658,0.1817578,34.00246,0.9308485,0,136.9976
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.714561,3.714561,0,0,0,3.714561,482.0742,0,0,0,17.90694,3.910064,3.714561,0,0,238.1098,104.4594,13.99687,0,13.99687,207.3886,49.37815,0.1817144,4.086018,14.32555,0,122.3663
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,224.1129,117.0566,49.76918,0,49.76918,254.6038,60.61984,0.1815606,0,39.81535,0,166.8258
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,43.91236,43.91236,0,0,0,43.91236,184.3966,0,0,0,80.97289,46.22355,43.91236,0,0,174.3438,161.8488,34.74935,0,34.74935,287.57,68.4689,0.1814533,48.3036,64.77831,0,242.8217
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.285736,1.285736,0,0,0,1.285736,7151.535,0,0,0,91.94988,1.353407,1.285736,0,0,139.5944,193.1233,90.59647,0,90.59647,373.5173,88.93252,0.1811742,1.41431,73.55991,0,285.0732
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,47.67126,0,0,96.66919,0,0,0,0,48.99793,274.6601,48.99793,0,48.99793,420.0009,100,0.1810236,0,77.33535,0,371.3293
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,13.34273,13.34273,0,0,0,13.34273,763.9845,87.8914,0,0,101.9364,14.04498,13.34273,0,0,0,318.7582,0,0,0,420.0009,100,0.1810236,14.677,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,69.14416,69.14416,20.25,0,7.39125,69.14416,140.056,45.37301,0,0,96.84055,51.46754,48.89416,0,0,0,318.7582,0,0,0,420.0009,100,0.1810236,76.05857,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,41.69297,41.69297,0,0,0,41.69297,210.4827,43.86915,0,0,87.75648,43.88734,41.69297,0,0,0,318.7582,0,0,0,420.0009,100,0.1810236,45.86227,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.570573,5.570573,0,0,0,5.570573,1104,55.63535,0,0,61.49911,5.863761,5.570573,0,0,0,318.7582,0,0,0,420.0009,100,0.1810236,6.127631,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,102.8325,102.8325,52.95071,0,15.66453,102.8325,51.06086,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1810236,113.1158,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,50.52293,50.52293,0,0,0,50.52293,63.11061,0,7.105427E-15,0,31.88533,53.18203,50.52293,0,0,0,318.7582,0,21.29671,-21.29671,397.5522,94.65508,0.1810236,55.57522,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,89.42316,89.42316,81,0,22.761,89.42316,5.164304,5.329071E-15,0,0,4.618084,8.866477,8.423154,0,0,23.66301,297.4615,0,4.248394,-4.248394,393.0739,93.58884,0.1810236,98.36547,3.694467,81,302.0796
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,83.703,83.703,81,0,22.761,83.703,0,0,0,0,0,2.845268,2.703005,0,0,28.38344,293.2131,0,2.845268,-2.845268,390.0748,92.87476,0.1810236,92.0733,0,81,293.2131
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.19627,45.19627,0,0,0,45.19627,0,0,0,0,0,47.57502,45.19627,0,0,31.54485,290.3679,0,47.57502,-47.57502,339.9263,80.93467,0.1810236,49.7159,0,0,290.3679
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.40599,242.7928,0,0,0,339.9263,80.93467,0.1810236,0,0,0,242.7928
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.40599,242.7928,0,0,0,339.9263,80.93467,0.1810236,0,0,0,242.7928
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.40599,242.7928,0,0,0,339.9263,80.93467,0.1810236,0,0,0,242.7928
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,9.752774,9.752774,0,0,0,9.752774,0,0,1.776357E-15,0,0,10.26608,9.752774,0,0,84.40599,242.7928,0,10.26608,-10.26608,329.1049,78.35815,0.1810236,10.72805,0,0,242.7928
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,32.87621,32.87621,0,0,0,32.87621,0,0,7.105427E-15,0,0,34.60654,32.87621,0,0,95.81274,232.5268,0,34.60654,-34.60654,292.6264,69.67281,0.1810236,36.16384,0,0,232.5268
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,100.3087,100.3087,81,0,22.761,100.3087,0,0,0,0,0,20.32494,19.30869,0,0,134.2645,197.9202,0,20.32494,-20.32494,271.202,64.57178,0.1810236,110.3396,0,81,197.9202
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,53.39392,53.39392,81,0,22.761,53.39392,0,0,0,0,0,0,0,27.60608,26.22578,156.8477,177.5953,26.22578,0,26.22578,296.082,70.49557,0.1810747,58.73331,0,81,177.5953
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,13.26423,13.26423,81,0,22.761,13.26423,0,0,0,0,0,0,0,67.73577,64.34898,130.6219,201.1985,64.34898,0,64.34898,357.1288,85.03049,0.1811666,14.59065,0,81,201.1985
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.35043,31.35043,0,0,0,31.35043,0,0,7.105427E-15,0,0,33.00045,31.35043,0,0,66.27296,259.1125,0,33.00045,-33.00045,322.3433,76.74824,0.1811666,34.48547,0,0,259.1125
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,43.53703,43.53703,0,0,0,43.53703,2.048668,0,1.421085E-14,0,0.8919291,45.82845,43.53703,0,0,102.9401,226.1121,0,44.93652,-44.93652,274.976,65.47034,0.1811666,47.89073,0.7135432,0,227.004
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,17.68147,17.68147,0,0,0,17.68147,131.9322,0,0,0,23.32755,18.61208,17.68147,0,0,152.8696,181.1756,4.715479,0,4.715479,279.4495,66.53546,0.1811522,19.44962,18.66204,0,204.5031
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,91.75427,91.75427,81,0,22.761,91.75427,57.93589,0,0,0,53.15865,11.32028,10.75427,0,0,148.1541,185.4195,41.83837,0,41.83837,319.1409,75.98576,0.181213,100.9297,42.52692,81,238.5782
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,62.05289,62.05289,81,0,22.761,62.05289,110.8471,0,0,0,68.78381,0,0,18.94711,17.99976,106.3158,223.0741,86.78356,0,86.78356,401.471,95.58813,0.1812358,68.25818,55.02705,81,291.8578
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,23.20104,23.20104,0,0,0,23.20104,363.427,40.36452,0,0,84.31887,24.42215,23.20104,0,0,19.53219,301.1793,19.53219,0,19.53219,420.0009,100,0.181176,25.52115,67.45509,0,385.4981
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,59.3928,59.3928,0,0,0,59.3928,170.4061,38.69018,0,0,101.2089,62.51873,59.3928,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,65.33208,80.96713,0,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,56.17429,56.17429,0,0,0,56.17429,206.6696,56.96435,0,0,116.0952,59.13083,56.17429,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,61.79172,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,35.97414,35.97414,0,0,0,35.97414,271.3349,59.74286,0,0,97.61037,37.86751,35.97414,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,39.57155,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,48.34881,48.34881,0,0,0,48.34881,163.7285,28.26728,0,0,79.16076,50.89348,48.34881,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,53.18369,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.181176,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,27.02219,27.02219,0,0,0,27.02219,78.386,3.552714E-15,0,0,21.18161,28.44441,27.02219,0,0,0,318.7582,0,7.262794,-7.262794,412.3452,98.17723,0.181176,29.72441,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,66.53444,66.53444,69.36098,0,19.81633,66.53444,7.656889,0,0,0,5.094468,0,0,2.826538,2.685211,8.069772,311.4954,7.779679,0,7.779679,419.7256,99.93448,0.1811886,73.18788,4.075575,81,316.5899
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,30.37715,30.37715,0,0,0,30.37715,0,0,3.552714E-15,0,0,31.97595,30.37715,0,0,0.2900921,318.4971,0,31.97595,-31.97595,386.02,91.90935,0.1811886,33.41487,0,0,318.4971
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.81893,286.5212,0,0,0,386.02,91.90935,0.1811886,0,0,0,286.5212
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,35.52303,35.52303,0,0,0,35.52303,0,0,7.105427E-15,0,0,37.39267,35.52303,0,0,35.81893,286.5212,0,37.39267,-37.39267,346.6047,82.52477,0.1811886,39.07534,0,0,286.5212
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,27.15262,27.15262,0,0,0,27.15262,0,0,3.552714E-15,0,0,28.58171,27.15262,0,0,77.36633,249.1285,0,28.58171,-28.58171,316.4769,75.3515,0.1811886,29.86789,0,0,249.1285
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,31.83543,31.83543,0,0,0,31.83543,0,0,0,0,0,33.51098,31.83543,0,0,109.1238,220.5468,0,33.51098,-33.51098,281.1533,66.94112,0.1811886,35.01897,0,0,220.5468
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,26.65631,26.65631,0,0,0,26.65631,0,0,0,0,0,28.05927,26.65631,0,0,146.3582,187.0358,0,28.05927,-28.05927,251.5762,59.89897,0.1811886,29.32194,0,0,187.0358
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.5352,158.9766,0,0,0,251.5762,59.89897,0.1811886,0,0,0,158.9766
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,34.05391,34.05391,0,0,0,34.05391,0,0,0,0,0,35.84622,34.05391,0,0,177.5352,158.9766,0,35.84622,-35.84622,213.7909,50.9025,0.1811886,37.4593,0,0,158.9766
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,31.54699,31.54699,0,0,0,31.54699,0,0,3.552714E-15,0,0,33.20736,31.54699,0,0,217.3643,123.1303,0,33.20736,-33.20736,178.7873,42.56833,0.1811886,34.70169,0,0,123.1303
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,74.32818,74.32818,81,0,22.761,74.32818,0,0,0,0,0,0,0,6.671821,6.33823,254.2614,89.92298,6.33823,0,6.33823,184.8003,43.99998,0.1812009,81.76099,0,81,89.92298
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,37.22911,37.22911,81,0,22.761,37.22911,0,0,0,0,0,0,0,43.77089,41.58234,247.9231,95.62739,41.58234,0,41.58234,224.2488,53.39246,0.1812814,40.95203,0,81,95.62739
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.959383,1.959383,74.27517,0,21.05962,1.959383,35.47842,0,0,0,0.6951579,0,0,72.31579,68.7,206.3408,133.0515,69.39516,0,69.39516,290.0828,69.06719,0.1813253,2.155321,0.5561264,81,133.7467
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,48.26362,48.26362,81,0,22.761,48.26362,12.23473,0,0,0,5.904922,0,0,32.73638,31.09956,136.9456,195.5071,37.00449,0,37.00449,325.1883,77.42564,0.1813939,53.08998,4.723938,81,201.4121
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,43.31808,43.31808,81,0,22.761,43.31808,29.66456,0,0,0,12.85012,0,0,37.68192,35.79782,99.94116,228.8112,48.64794,0,48.64794,371.3398,88.41406,0.1814814,47.64989,10.28009,81,241.6613
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,0,0,0,0,0,0,0,12.74247,0,0,0,0,51.29323,272.5943,12.74247,0,12.74247,383.4284,91.29229,0.1814425,0,10.19397,0,285.3368
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,35.66216,35.66216,0,0,0,35.66216,87.7004,0,0,0,31.27586,37.53911,35.66216,0,0,38.55076,284.0625,0,6.263257,-6.263257,376.8263,89.72038,0.1814425,39.22837,25.02069,0,315.3384
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,45.50993,277.7993,42.08218,0,42.08218,416.749,99.22575,0.1813141,0,33.66575,0,319.8815
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.511595,2.511595,0,0,0,2.511595,1117.828,22.00377,0,0,28.0753,2.643784,2.511595,0,0,3.427751,315.6732,3.427751,0,3.427751,420.0009,100,0.1813036,2.762754,22.46024,0,343.7486
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,26.05892,26.05892,0,0,0,26.05892,49.60732,0,0,0,12.92713,27.43044,26.05892,0,0,0,318.7582,0,14.50331,-14.50331,404.713,96.36005,0.1813036,28.66481,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,61.07059,61.07059,0,0,0,61.07059,45.26183,0,0,0,27.64167,64.28484,61.07059,0,0,16.11479,304.2549,0,36.64317,-36.64317,366.0877,87.16357,0.1813036,67.17765,22.11334,0,331.8966
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,56.82942,267.6118,20.19491,0,20.19491,385.2463,91.72513,0.1812421,0,16.15593,0,287.8067
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,36.63451,285.7872,16.2247,0,16.2247,400.6384,95.3899,0.1811927,0,12.97976,0,302.0119
