Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,71.84985,71.84985,81,0,22.761,71.84985,8.457551,0,0,0,6.076737,0,0,9.150153,8.692646,20.40981,300.3894,14.76938,0,14.76938,414.6499,98.72596,0.1812182,79.03483,4.86139,81,306.4661
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,27.07796,27.07796,0,0,0,27.07796,18.56652,0,3.552714E-15,0,5.027434,28.50311,27.07796,0,0,5.640428,313.6819,0,23.47568,-23.47568,389.9043,92.83418,0.1812182,29.78575,4.021947,0,318.7093
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,64.35027,64.35027,81,0,22.761,64.35027,0,0,0,0,0,0,0,16.64972,15.81724,31.72451,290.2062,15.81724,0,15.81724,404.9099,96.40692,0.1812487,70.7853,0,81,290.2062
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,18.56963,18.56963,0,0,0,18.56963,0,0,0,0,0,19.54697,18.56963,0,0,15.90728,304.4417,0,19.54697,-19.54697,384.3055,91.50114,0.1812487,20.42659,0,0,304.4417
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,108.9537,108.9537,81,0,22.761,108.9537,0,0,0,0,0,29.42493,27.95369,0,0,37.62614,284.8947,0,29.42493,-29.42493,353.2889,84.11625,0.1812487,119.8491,0,81,284.8947
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,31.70052,31.70052,0,0,0,31.70052,0,0,3.552714E-15,0,0,33.36897,31.70052,0,0,70.3205,255.4698,0,33.36897,-33.36897,318.115,75.74151,0.1812487,34.87057,0,0,255.4698
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.3971,222.1008,0,0,0,318.115,75.74151,0.1812487,0,0,0,222.1008
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,59.10342,59.10342,0,0,0,59.10342,0,0,0,0,0,62.21413,59.10342,0,0,107.3971,222.1008,0,62.21413,-62.21413,252.5355,60.12738,0.1812487,65.01376,0,0,222.1008
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,63.52571,63.52571,81,0,22.761,63.52571,0,0,0,0,0,0,0,17.47429,16.60058,176.5239,159.8867,16.60058,0,16.60058,268.2842,63.87707,0.1812806,69.87828,0,81,159.8867
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.9892,45.9892,81,0,22.761,45.9892,0,0,0,0,0,0,0,35.0108,33.26026,159.9234,174.8272,33.26026,0,33.26026,299.8377,71.38978,0.1813446,50.58812,0,81,174.8272
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,73.01391,73.01391,81,0,22.761,73.01391,0,0,0,0,0,0,0,7.986091,7.586787,126.6631,204.7614,7.586787,0,7.586787,307.0351,73.10345,0.1813592,80.3153,0,81,204.7614
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,61.642,61.642,81,0,22.761,61.642,0,0,0,0,0,0,0,19.358,18.3901,119.0763,211.5895,18.3901,0,18.3901,324.4815,77.25735,0.1813945,67.8062,0,81,211.5895
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,9.138944,9.138944,81,0,22.761,9.138944,0,0,0,0,0,0,0,71.86105,68.26801,100.6862,228.1406,68.26801,0,68.26801,389.2462,92.67748,0.1814732,10.05284,0,81,228.1406
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.906611,2.906611,0,0,0,2.906611,39.22334,0,0,0,1.14007,3.059591,2.906611,0,0,32.41822,289.5818,0,1.919521,-1.919521,387.2229,92.19574,0.1814732,3.197272,0.9120561,0,290.7219
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,39.74252,39.74252,0,0,0,39.74252,44.45476,0,0,0,17.66745,41.83424,39.74252,0,0,34.55102,287.6623,0,24.16679,-24.16679,361.7488,86.1305,0.1814732,43.71678,14.13396,0,305.3297
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,22.65819,22.65819,0,0,0,22.65819,180.2383,0,0,0,40.83873,23.85073,22.65819,0,0,61.40301,263.4955,16.988,0,16.988,377.8651,89.96769,0.1814215,24.92401,32.67098,0,304.3343
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,47.39999,47.39999,0,0,0,47.39999,102.3825,0,0,0,48.52929,49.89473,47.39999,0,0,44.41501,278.7847,0,1.36544,-1.36544,376.4258,89.625,0.1814215,52.13999,38.82343,0,327.314
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,57.94687,57.94687,0,0,0,57.94687,152.7074,0,0,0,88.48917,60.9967,57.94687,0,0,45.93216,277.4193,27.49247,0,27.49247,402.5074,95.83491,0.181338,63.74155,70.79134,0,365.9084
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,64.50043,0,0,82.94012,0,0,0,0,18.4397,302.1625,18.4397,0,18.4397,420.0009,100,0.1812821,0,66.3521,0,385.1026
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,56.80308,56.80308,0,0,0,56.80308,162.1299,32.30203,0,0,92.09474,59.79271,56.80308,0,0,0,318.7582,0,0,0,420.0009,100,0.1812821,62.48338,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,36.51587,36.51587,0,0,0,36.51587,267.7762,59.34305,0,0,97.78081,38.43776,36.51587,0,0,0,318.7582,0,0,0,420.0009,100,0.1812821,40.16746,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,78.57681,78.57681,20.25,0,7.39125,78.57681,88.07756,7.811894,0,0,69.20853,61.39663,58.3268,0,0,0,318.7582,0,0,0,420.0009,100,0.1812821,86.43448,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,42.2945,42.2945,0,0,0,42.2945,103.4786,0,7.105427E-15,0,43.76576,44.52053,42.2945,0,0,0,318.7582,0,0.7547709,-0.7547709,419.2052,99.81057,0.1812821,46.52395,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,18.65652,18.65652,0,0,0,18.65652,195.5346,16.00287,0,0,36.47995,19.63844,18.65652,0,0,0.8386344,318.0034,0.8386344,0,0.8386344,420.0009,100,0.1812795,20.52217,29.18396,0,354.4834
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,32.49078,32.49078,0,0,0,32.49078,66.29212,0,0,0,21.53883,34.20082,32.49078,0,0,0,318.7582,0,12.66199,-12.66199,406.6539,96.82217,0.1812795,35.73986,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,56.32131,56.32131,0,0,0,56.32131,9.235257,0,0,0,5.201417,59.28559,56.32131,0,0,14.06888,306.0962,0,54.08417,-54.08417,349.6442,83.24845,0.1812795,61.95344,4.161134,0,311.2976
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,116.7243,116.7243,81,0,22.761,116.7243,0,0,1.421085E-14,0,0,37.60447,35.72425,0,0,74.16241,252.0121,0,37.60447,-37.60447,310.0056,73.81071,0.1812795,128.3967,0,81,252.0121
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,52.1678,52.1678,81,0,22.761,52.1678,0,0,0,0,0,0,0,28.8322,27.39059,115.9452,214.4076,27.39059,0,27.39059,335.9906,79.9976,0.1813321,57.38458,0,81,214.4076
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,12.21078,12.21078,81,0,22.761,12.21078,0,0,0,0,0,0,0,68.78922,65.34976,88.55457,239.0591,65.34976,0,65.34976,397.9868,94.75858,0.1814194,13.43186,0,81,239.0591
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2048,297.8739,0,0,0,397.9868,94.75858,0.1814194,0,0,0,297.8739
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.521854,1.521854,0,0,0,1.521854,0,0,2.220446E-16,0,0,1.601951,1.521854,0,0,23.2048,297.8739,0,1.601951,-1.601951,396.2982,94.35653,0.1814194,1.674039,0,0,297.8739
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,68.9667,68.9667,81,0,22.761,68.9667,0,0,0,0,0,0,0,12.0333,11.43164,24.98475,296.2719,11.43164,0,11.43164,407.1432,96.93867,0.1814413,75.86337,0,81,296.2719
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.6359,38.6359,0,0,0,38.6359,0,0,0,0,0,40.66937,38.6359,0,0,13.55311,306.5604,0,40.66937,-40.66937,364.274,86.73172,0.1814413,42.49949,0,0,306.5604
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,23.67616,23.67616,0,0,0,23.67616,0,0,3.552714E-15,0,0,24.92227,23.67616,0,0,58.7413,265.8911,0,24.92227,-24.92227,338.0036,80.47688,0.1814413,26.04378,0,0,265.8911
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.961005,5.961005,0,0,0,5.961005,0,0,0,0,0,6.274742,5.961005,0,0,86.43272,240.9688,0,6.274742,-6.274742,331.3894,78.90208,0.1814413,6.557106,0,0,240.9688
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,43.80883,43.80883,0,0,0,43.80883,0,0,7.105427E-15,0,0,46.11455,43.80883,0,0,93.40465,234.694,0,46.11455,-46.11455,282.7804,67.32853,0.1814413,48.18971,0,0,234.694
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,38.80194,38.80194,0,0,0,38.80194,0,0,0,0,0,40.84415,38.80194,0,0,144.643,188.5795,0,40.84415,-40.84415,239.7269,57.07772,0.1814413,42.68214,0,0,188.5795
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,15.7128,15.7128,0,0,0,15.7128,8.82688,0,0,0,1.38695,16.53979,15.7128,0,0,190.0254,147.7353,0,15.15284,-15.15284,223.7544,53.27475,0.1814413,17.28408,1.10956,0,149.1223
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,206.8619,132.5825,10.36949,0,10.36949,233.5918,55.61697,0.1814099,0,8.295591,0,142.952
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,196.4924,141.915,33.29737,0,33.29737,265.1804,63.13807,0.181309,0,26.63789,0,175.2124
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,49.24095,49.24095,0,0,0,49.24095,120.2472,0,0,0,59.21085,51.83258,49.24095,0,0,163.1951,171.8827,7.378271,0,7.378271,272.1801,64.80464,0.1812866,54.16505,47.36868,0,231.0935
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,52.62814,52.62814,0,0,0,52.62814,163.4225,0,0,0,86.00625,55.39804,52.62814,0,0,155.8168,178.5231,30.6082,0,30.6082,301.2176,71.71832,0.1811941,57.89096,68.805,0,264.5294
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,49.34548,49.34548,0,0,0,49.34548,178.1571,0,0,0,87.91248,51.94262,49.34548,0,0,125.2086,206.0705,35.96986,0,35.96986,335.3416,79.84307,0.1810854,54.28003,70.32998,0,293.983
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,34.19676,34.19676,0,0,0,34.19676,161.5834,0,0,0,55.25631,35.99659,34.19676,0,0,89.23872,238.4434,19.25971,0,19.25971,353.6129,84.19338,0.1810272,37.61644,44.20504,0,293.6997
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,46.40705,46.40705,0,0,0,46.40705,148.7315,0,0,0,69.0219,48.84953,46.40705,0,0,69.97901,255.7771,20.17237,0,20.17237,372.7501,88.74985,0.1809663,51.04775,55.21752,0,324.799
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,20.50155,20.50155,0,0,0,20.50155,403.8035,11.39877,0,0,82.78599,21.58058,20.50155,0,0,49.80663,273.9323,49.80663,0,49.80663,420.0009,100,0.1808163,22.55171,66.22879,0,356.7182
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808163,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808163,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808163,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.640147,6.640147,0,0,0,6.640147,77.68397,0,8.881784E-16,0,5.158329,6.989628,6.640147,0,0,0,318.7582,0,1.831299,-1.831299,418.0705,99.54039,0.1808163,7.304162,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,77.49662,77.49662,79.63849,0,22.41654,77.49662,0,5.329071E-15,0,0,0,0,0,2.14187,2.034777,2.034777,316.9269,2.034777,0,2.034777,420.0009,100,0.1808202,85.24628,0,81,316.9269
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,76.72832,76.72832,76.72832,0,21.68027,76.72832,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1808202,84.40115,0,81,318.7582
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,28.5739,28.5739,0,0,0,28.5739,0,0,3.552714E-15,0,0,30.07779,28.5739,0,0,0,318.7582,0,30.07779,-30.07779,388.2961,92.45126,0.1808202,31.43129,0,0,318.7582
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,11.97426,11.97426,0,0,0,11.97426,0,0,0,0,0,12.60449,11.97426,0,0,33.41976,288.6805,0,12.60449,-12.60449,375.0098,89.28786,0.1808202,13.17169,0,0,288.6805
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,19.82903,19.82903,0,0,0,19.82903,0,0,0,0,0,20.87267,19.82903,0,0,47.42475,276.076,0,20.87267,-20.87267,353.0081,84.04937,0.1808202,21.81194,0,0,276.076
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.874255,1.874255,0,0,0,1.874255,0,0,2.220446E-16,0,0,1.9729,1.874255,0,0,70.6166,255.2033,0,1.9729,-1.9729,350.9284,83.55422,0.1808202,2.061681,0,0,255.2033
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,35.75026,35.75026,0,0,0,35.75026,0,0,0,0,0,37.63185,35.75026,0,0,72.80871,253.2304,0,37.63185,-37.63185,311.261,74.10961,0.1808202,39.32528,0,0,253.2304
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,16.67378,16.67378,0,0,0,16.67378,0,0,3.552714E-15,0,0,17.55135,16.67378,0,0,114.6219,215.5985,0,17.55135,-17.55135,292.7602,69.70468,0.1808202,18.34116,0,0,215.5985
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,14.42904,14.42904,0,0,0,14.42904,0,0,1.776357E-15,0,0,15.18846,14.42904,0,0,134.1234,198.0472,0,15.18846,-15.18846,276.7502,65.89277,0.1808202,15.87194,0,0,198.0472
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,29.46932,29.46932,0,0,0,29.46932,0,0,0,0,0,31.02033,29.46932,0,0,150.9995,182.8587,0,31.02033,-31.02033,244.0519,58.10748,0.1808202,32.41625,0,0,182.8587
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,16.55313,16.55313,0,0,0,16.55313,0,0,3.552714E-15,0,0,17.42435,16.55313,0,0,185.4665,151.8384,0,17.42435,-17.42435,225.685,53.73442,0.1808202,18.20844,0,0,151.8384
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,89.60577,89.60577,81,0,22.761,89.60577,0.7551757,0,0,0,0.676681,9.058712,8.605777,0,0,204.8269,134.414,0,8.382031,-8.382031,216.8496,51.63075,0.1808202,98.56635,0.5413448,81,135.0907
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,34.07394,34.07394,81,0,22.761,34.07394,22.60296,0,0,0,7.701719,0,0,46.92606,44.57976,214.1402,126.032,52.28148,0,52.28148,266.4481,63.4399,0.1809166,37.48133,6.161375,81,133.7337
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,61.86653,61.86653,81,0,22.761,61.86653,22.55746,0,0,0,13.95552,0,0,19.13347,18.1768,161.8588,173.0853,32.13232,0,32.13232,296.9315,70.69784,0.1809713,68.05318,11.16442,81,187.0409
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,21.10039,21.10039,81,0,22.761,21.10039,71.81738,0,0,0,15.15374,0,0,59.89961,56.90463,129.7265,202.0044,72.05837,0,72.05837,365.2921,86.97414,0.1810384,23.21042,12.12299,81,217.1582
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,63.55579,63.55579,81,0,22.761,63.55579,32.24727,0,0,0,20.49501,0,0,17.44421,16.57199,57.66807,266.857,37.06701,0,37.06701,400.4569,95.3467,0.1810992,69.91138,16.39601,81,287.352
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,58.89415,58.89415,0,0,0,58.89415,84.31057,0,0,0,49.654,61.99384,58.89415,0,0,20.60107,300.2173,0,12.33985,-12.33985,387.4496,92.24973,0.1810992,64.78356,39.72319,0,349.8712
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.990236,3.990236,0,0,0,3.990236,1112.161,5.865585,0,0,44.37784,4.200248,3.990236,0,0,34.31201,287.8774,34.31201,0,34.31201,420.0009,100,0.1809961,4.389259,35.50227,0,332.2552
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.288355,5.288355,0,0,0,5.288355,1132.888,54.34446,0,0,59.91115,5.566689,5.288355,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,5.817191,47.92892,0,378.6694
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,16.82009,16.82009,0,0,0,16.82009,193.2586,14.80091,0,0,32.50627,17.70536,16.82009,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,18.5021,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,18.33205,18.33205,0,0,0,18.33205,175.8353,12.93732,0,0,32.23421,19.2969,18.33205,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,20.16526,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,67.57237,67.57237,55.77865,0,16.38,67.57237,18.37207,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,74.32961,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1809961,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.109126,2.109126,0,0,0,2.109126,0,0,4.440892E-16,0,0,2.220132,2.109126,0,0,0,318.7582,0,2.220132,-2.220132,417.6606,99.4428,0.1809961,2.320038,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.09391,30.09391,0,0,0,30.09391,0,0,3.552714E-15,0,0,31.6778,30.09391,0,0,2.466814,316.5381,0,31.6778,-31.6778,384.2693,91.4925,0.1809961,33.10331,0,0,316.5381
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,5.773794,5.773794,0,0,0,5.773794,0,0,0,0,0,6.077678,5.773794,0,0,37.66438,284.8603,0,6.077678,-6.077678,377.8629,89.96716,0.1809961,6.351173,0,0,284.8603
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,20.73842,20.73842,0,0,0,20.73842,0,0,3.552714E-15,0,0,21.82991,20.73842,0,0,44.41735,278.7826,0,21.82991,-21.82991,354.8521,84.48843,0.1809961,22.81226,0,0,278.7826
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,74.74308,74.74308,81,0,22.761,74.74308,0,8.881784E-16,0,0,0,0,0,6.256918,5.944072,68.67281,256.9527,5.944072,0,5.944072,360.4911,85.83105,0.1810075,82.21739,0,81,256.9527
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,75.53978,75.53978,81,0,22.761,75.53978,0,0,0,0,0,0,0,5.460223,5.187212,62.72874,262.3024,5.187212,0,5.187212,365.4122,87.00272,0.1810174,83.09376,0,81,262.3024
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.54152,266.9709,0,0,0,365.4122,87.00272,0.1810174,0,0,0,266.9709
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,12.61945,12.61945,0,0,0,12.61945,0,0,1.776357E-15,0,0,13.28363,12.61945,0,0,57.54152,266.9709,0,13.28363,-13.28363,351.41,83.66888,0.1810174,13.88139,0,0,266.9709
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.439527,4.439527,0,0,0,4.439527,0,0,8.881784E-16,0,0,4.673186,4.439527,0,0,72.30111,253.6872,0,4.673186,-4.673186,346.484,82.49603,0.1810174,4.883479,0,0,253.6872
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.49354,249.014,0,0,0,346.484,82.49603,0.1810174,0,0,0,249.014
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,44.87592,44.87592,0,0,0,44.87592,0,0,7.105427E-15,0,0,47.23781,44.87592,0,0,77.49354,249.014,0,47.23781,-47.23781,296.691,70.64057,0.1810174,49.36351,0,0,249.014
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,52.63581,52.63581,0,0,0,52.63581,3.326087,0,1.421085E-14,0,1.750713,55.40612,52.63581,0,0,129.98,201.7762,0,53.65541,-53.65541,240.1332,57.17447,0.1810174,57.89939,1.40057,0,203.5269
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,51.42479,51.42479,0,0,0,51.42479,38.55721,0,0,0,19.82796,54.13136,51.42479,0,0,189.5971,148.1208,0,34.3034,-34.3034,203.9743,48.5652,0.1810174,56.56727,15.86237,0,167.9488
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,96.28216,96.28216,81,0,22.761,96.28216,28.02793,0,0,0,26.9859,16.08648,15.28216,0,0,227.712,113.8174,10.89941,0,10.89941,214.3144,51.02713,0.1810329,105.9104,21.58872,81,140.8033
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,6.83551,6.83551,79.1513,0,22.29328,6.83551,824.134,0,0,0,56.33376,0,0,72.31579,68.7,216.8126,123.6269,125.0338,0,125.0338,332.9318,79.26932,0.1809323,7.519061,45.06701,81,179.9607
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,20.25,0,7.39125,0,0,27.60765,0,0,99.13647,0,0,0,0,91.77882,236.1573,91.77882,0,91.77882,420.0009,100,0.1806579,0,79.30917,81,335.2938
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,74.32816,74.32816,20.25,0,7.39125,74.32816,153.3867,57.08515,0,0,114.0095,56.92438,54.07816,0,0,0,318.7582,0,0,0,420.0009,100,0.1806579,81.76097,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,8.269242,8.269242,0,0,0,8.269242,1231.214,93.10761,0,0,101.8121,8.704465,8.269242,0,0,0,318.7582,0,0,0,420.0009,100,0.1806579,9.096166,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,60.55945,60.55945,0,0,0,60.55945,138.2968,20.00499,0,0,83.75178,63.74678,60.55945,0,0,0,318.7582,0,0,0,420.0009,100,0.1806579,66.61539,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,64.95958,64.95958,20.25,0,7.39125,64.95958,113.0624,26.38215,0,0,73.44487,47.06272,44.70958,0,0,0,318.7582,0,0,0,420.0009,100,0.1806579,71.45554,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,72.87062,72.87062,20.25,0,7.39125,72.87062,99.45913,17.08636,0,0,72.47649,55.39013,52.62062,0,0,0,318.7582,0,0,0,420.0009,100,0.1806579,80.15768,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,49.81287,49.81287,0,0,0,49.81287,81.99801,0,7.105427E-15,0,40.84556,52.4346,49.81287,0,0,0,318.7582,0,11.58904,-11.58904,407.7849,97.09145,0.1806579,54.79416,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,8.005104,8.005104,0,0,0,8.005104,306.6081,3.24116,0,0,24.5443,8.426425,8.005104,0,0,12.87671,307.1692,12.87671,0,12.87671,420.0009,100,0.1806195,8.805614,19.63544,0,331.7135
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,96.89371,96.89371,81,0,22.761,96.89371,5.398608,3.552714E-15,0,0,5.230912,16.73022,15.89371,0,0,0,318.7582,0,11.49931,-11.49931,407.8795,97.11398,0.1806195,106.5831,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.77701,307.2589,0,0,0,407.8795,97.11398,0.1806195,0,0,0,307.2589
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,50.54354,50.54354,0,0,0,50.54354,0,0,7.105427E-15,0,0,53.20372,50.54354,0,0,12.77701,307.2589,0,53.20372,-53.20372,351.7979,83.76123,0.1806195,55.59789,0,0,307.2589
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,37.58167,37.58167,0,0,0,37.58167,0,0,7.105427E-15,0,0,39.55965,37.58167,0,0,71.89226,254.0552,0,39.55965,-39.55965,310.0983,73.83279,0.1806195,41.33983,0,0,254.0552
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,47.6376,47.6376,0,0,0,47.6376,0,0,7.105427E-15,0,0,50.14484,47.6376,0,0,115.8474,214.4955,0,50.14484,-50.14484,257.241,61.24774,0.1806195,52.40136,0,0,214.4955
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,25.06582,25.06582,0,0,0,25.06582,0,0,3.552714E-15,0,0,26.38507,25.06582,0,0,171.5639,164.3507,0,26.38507,-26.38507,229.4287,54.62577,0.1806195,27.5724,0,0,164.3507
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,34.77459,34.77459,0,0,0,34.77459,0,0,0,0,0,36.60483,34.77459,0,0,200.8807,137.9656,0,36.60483,-36.60483,190.8438,45.43892,0.1806195,38.25204,0,0,137.9656
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.5527,101.3608,0,0,0,190.8438,45.43892,0.1806195,0,0,0,101.3608
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,6.202011,6.202011,0,0,0,6.202011,0,0,8.881784E-16,0,0,6.528433,6.202011,0,0,241.5527,101.3608,0,6.528433,-6.528433,183.9623,43.80045,0.1806195,6.822212,0,0,101.3608
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,30.02076,30.02076,0,0,0,30.02076,0,0,0,0,0,31.60081,30.02076,0,0,248.8065,94.83237,0,31.60081,-31.60081,150.6521,35.86948,0.1806195,33.02284,0,0,94.83237
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,56.63766,56.63766,81,0,22.761,56.63766,0,0,0,0,0,0,0,24.36234,23.14423,283.9185,63.23157,23.14423,0,23.14423,172.6086,41.09721,0.1806636,62.30142,0,81,63.23157
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,34.2104,34.2104,81,0,22.761,34.2104,0,0,0,0,0,0,0,46.7896,44.45012,260.7743,84.06137,44.45012,0,44.45012,214.7777,51.13745,0.1807481,37.63144,0,81,84.06137
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.275813,2.275813,74.59161,0,21.13968,2.275813,70.11633,0,0,0,1.595717,0,0,72.31579,68.7,216.3242,124.0665,70.29572,0,70.29572,281.4661,67.0156,0.1807905,2.503395,1.276573,81,125.6622
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,26.18919,26.18919,81,0,22.761,26.18919,36.19505,0,0,0,9.479191,0,0,54.81081,52.07027,146.0284,187.3326,61.54946,0,61.54946,339.857,80.91818,0.1808884,28.80811,7.583353,81,196.8118
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,84.47899,242.7271,28.31628,0,28.31628,366.7202,87.31416,0.1808041,0,22.65302,0,271.0434
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,47.8022,47.8022,0,0,0,47.8022,55.60711,0,0,0,26.58143,50.31811,47.8022,0,0,56.1627,268.2118,0,23.73668,-23.73668,341.6996,81.35687,0.1808041,52.58242,21.26514,0,294.7932
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,61.24306,61.24306,0,0,0,61.24306,59.54417,0,0,0,36.46667,64.46638,61.24306,0,0,82.5368,244.4751,0,27.9997,-27.9997,312.1853,74.32968,0.1808041,67.36737,29.17334,0,280.9418
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,92.57448,92.57448,81,0,22.761,92.57448,41.8388,0,0,0,38.73205,12.18366,11.57448,0,0,113.6476,216.4754,26.54839,0,26.54839,337.3713,80.32634,0.1808418,101.8319,30.98564,81,255.2075
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,87.09919,240.369,38.58441,0,38.58441,373.9757,89.04165,0.1807271,0,30.86753,0,278.9534
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,0,0,0,42.13968,0,0,0,0,48.51478,275.0949,42.13968,0,42.13968,413.9529,98.56001,0.180602,0,33.71174,0,317.2346
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,78.87035,78.87035,46.83114,0,14.11628,78.87035,50.84367,3.552714E-15,0,0,40.10058,33.72548,32.03921,0,0,6.375103,313.0206,6.375103,0,6.375103,420.0009,100,0.180611,86.75739,32.08047,81,353.1212
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,53.54723,53.54723,0,0,0,53.54723,33.77261,0,0,0,18.0843,56.36551,53.54723,0,0,0,318.7582,0,38.28121,-38.28121,379.6489,90.39242,0.180611,58.90195,14.46744,0,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,28.38918,28.38918,0,0,0,28.38918,60.02131,0,0,0,17.03956,29.88335,28.38918,0,0,42.53468,280.477,0,12.84379,-12.84379,366.1104,87.16896,0.180611,31.2281,13.63165,0,297.5166
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,48.55019,48.55019,0,0,0,48.55019,34.34384,0,0,0,16.674,51.10547,48.55019,0,0,56.80555,267.6332,0,34.43147,-34.43147,329.8164,78.52756,0.180611,53.40521,13.3392,0,284.3072
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,95.06274,233.2018,5.259987,0,5.259987,334.8065,79.71567,0.1805954,0,4.20799,0,238.4617
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,69.49142,69.49142,81,0,22.761,69.49142,0,0,0,0,0,0,0,11.50858,10.93315,89.80275,237.9357,10.93315,0,10.93315,345.1786,82.18521,0.1806161,76.44057,0,81,237.9357
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,40.45752,40.45752,0,0,0,40.45752,0,0,7.105427E-15,0,0,42.58686,40.45752,0,0,78.8696,247.7756,0,42.58686,-42.58686,300.2881,71.49702,0.1806161,44.50327,0,0,247.7756
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,34.30334,34.30334,0,0,0,34.30334,0,0,0,0,0,36.10878,34.30334,0,0,126.1883,205.1887,0,36.10878,-36.10878,262.2261,62.43465,0.1806161,37.73368,0,0,205.1887
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,6.946234,6.946234,0,0,0,6.946234,0,0,8.881784E-16,0,0,7.311825,6.946234,0,0,166.3092,169.0799,0,7.311825,-7.311825,254.5187,60.59958,0.1806161,7.640857,0,0,169.0799
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,11.14238,11.14238,0,0,0,11.14238,0,0,1.776357E-15,0,0,11.72882,11.14238,0,0,174.4335,161.7681,0,11.72882,-11.72882,242.1555,57.65595,0.1806161,12.25662,0,0,161.7681
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.4655,150.0393,0,0,0,242.1555,57.65595,0.1806161,0,0,0,150.0393
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,23.50297,23.50297,0,0,0,23.50297,0,0,3.552714E-15,0,0,24.73997,23.50297,0,0,187.4655,150.0393,0,24.73997,-24.73997,216.0772,51.44686,0.1806161,25.85327,0,0,150.0393
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,32.12833,32.12833,0,0,0,32.12833,0,0,0,0,0,33.8193,32.12833,0,0,214.9543,125.2993,0,33.8193,-33.8193,180.4286,42.9591,0.1806161,35.34117,0,0,125.2993
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.5313,91.48001,0,0,0,180.4286,42.9591,0.1806161,0,0,0,91.48001
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,13.20237,13.20237,0,0,0,13.20237,0,0,1.776357E-15,0,0,13.89724,13.20237,0,0,252.5313,91.48001,0,13.89724,-13.89724,165.7796,39.47125,0.1806161,14.52261,0,0,91.48001
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.724857,3.724857,0,0,0,3.724857,0,0,0,0,0,3.920902,3.724857,0,0,267.9727,77.58278,0,3.920902,-3.920902,161.6466,38.48721,0.1806161,4.097342,0,0,77.58278
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,42.5344,42.5344,0,0,0,42.5344,2.589669,0,7.105427E-15,0,1.1015,44.77305,42.5344,0,0,272.3293,73.66188,0,43.67155,-43.67155,115.6127,27.52679,0.1806161,46.78783,0.8812001,0,74.76337
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,18.79167,18.79167,0,0,0,18.79167,122.7664,0,0,0,23.06986,19.7807,18.79167,0,0,320.8532,29.99033,3.289156,0,3.289156,118.7331,28.26973,0.1806064,20.67084,18.45589,0,53.06019
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,317.5641,32.95057,34.57138,0,34.57138,151.5304,36.0786,0.1805039,0,27.65711,0,67.52196
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,33.27982,33.27982,0,0,0,33.27982,84.19604,0,0,0,28.02029,35.03139,33.27982,0,0,282.9927,64.06482,0,7.011102,-7.011102,144.1401,34.31899,0.1805039,36.60781,22.41623,0,92.08511
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,14.82742,14.82742,0,0,0,14.82742,527.0632,0,0,0,78.14989,15.60781,14.82742,0,0,290.7828,57.05371,62.54208,0,62.54208,203.4727,48.44578,0.1803188,16.31017,62.51991,0,135.2036
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,105.5829,105.5829,81,0,22.761,105.5829,103.0844,0,0,0,108.8395,25.87675,24.58292,0,0,228.2407,113.3416,82.96272,0,82.96272,282.178,67.18511,0.1802769,116.1412,87.07157,81,222.181
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,8.645091,8.645091,52.11555,0,15.45323,8.645091,1202.776,0,0,0,103.9811,0,0,43.47046,41.29693,145.278,188.008,145.278,0,145.278,420.0009,100,0.1799954,9.509601,83.18485,81,291.9891
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1799954,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,33.53077,33.53077,0,0,0,33.53077,94.1234,0,0,0,31.5603,35.29555,33.53077,0,0,0,318.7582,0,3.735246,-3.735246,416.0635,99.06255,0.1799954,36.88385,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,34.3255,34.3255,0,0,0,34.3255,118.9991,0.5646434,0,0,40.84703,36.13211,34.3255,0,0,4.150274,315.023,4.150274,0,4.150274,420.0009,100,0.1799832,37.75805,32.67762,0,355.87
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,40.04725,40.04725,0,0,0,40.04725,89.86691,0,0,0,35.98922,42.15499,40.04725,0,0,0,318.7582,0,6.165772,-6.165772,413.5016,98.45255,0.1799832,44.05197,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,39.75904,39.75904,0,0,0,39.75904,58.17465,0,0,0,23.12968,41.85163,39.75904,0,0,6.850858,312.5925,0,18.72194,-18.72194,393.7669,93.75383,0.1799832,43.73495,18.50375,0,335.7221
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,51.242,51.242,0,0,0,51.242,10.04842,0,7.105427E-15,0,5.149009,53.93895,51.242,0,0,27.65302,293.8705,0,48.78994,-48.78994,342.3378,81.50883,0.1799832,56.3662,4.119207,0,299.0195
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.86406,245.0806,0,0,0,342.3378,81.50883,0.1799832,0,0,0,245.0806
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,27.69601,27.69601,0,0,0,27.69601,0,0,3.552714E-15,0,0,29.15369,27.69601,0,0,81.86406,245.0806,0,29.15369,-29.15369,311.6071,74.19202,0.1799832,30.46561,0,0,245.0806
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.257,215.9269,0,0,0,311.6071,74.19202,0.1799832,0,0,0,215.9269
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.257,215.9269,0,0,0,311.6071,74.19202,0.1799832,0,0,0,215.9269
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.257,215.9269,0,0,0,311.6071,74.19202,0.1799832,0,0,0,215.9269
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,36.12778,36.12778,0,0,0,36.12778,0,0,7.105427E-15,0,0,38.02924,36.12778,0,0,114.257,215.9269,0,38.02924,-38.02924,271.5208,64.64767,0.1799832,39.74055,0,0,215.9269
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,24.89695,24.89695,0,0,0,24.89695,0,0,0,0,0,26.20731,24.89695,0,0,156.5118,177.8976,0,26.20731,-26.20731,243.8958,58.07032,0.1799832,27.38664,0,0,177.8976
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.631,151.6903,0,0,0,243.8958,58.07032,0.1799832,0,0,0,151.6903
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,13.39077,13.39077,0,0,0,13.39077,0,0,1.776357E-15,0,0,14.09554,13.39077,0,0,185.631,151.6903,0,14.09554,-14.09554,229.0378,54.5327,0.1799832,14.72984,0,0,151.6903
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,11.72288,11.72288,0,0,0,11.72288,0,0,1.776357E-15,0,0,12.33988,11.72288,0,0,201.2927,137.5948,0,12.33988,-12.33988,216.0304,51.43571,0.1799832,12.89517,0,0,137.5948
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,46.26788,46.26788,0,0,0,46.26788,0,0,0,0,0,48.70303,46.26788,0,0,215.0037,125.2549,0,48.70303,-48.70303,164.6929,39.21252,0.1799832,50.89467,0,0,125.2549
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,72.12922,72.12922,81,0,22.761,72.12922,2.290451,0,0,0,1.652084,0,0,8.870778,8.427239,269.1182,76.55188,10.07932,0,10.07932,174.255,41.48921,0.1800015,79.34215,1.321667,81,78.20396
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,70.69136,70.69136,81,0,22.761,70.69136,17.42333,0,0,0,12.31679,0,0,10.30864,9.793204,259.0388,85.62327,22.10999,0,22.10999,195.2304,46.48333,0.1800375,77.7605,9.853432,81,97.94006
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,89.50966,89.50966,81,0,22.761,89.50966,41.87329,0,0,0,37.48064,8.957535,8.509658,0,0,236.9288,105.5223,28.52311,0,28.52311,222.2898,52.92604,0.180078,98.46062,29.98451,81,143.0029
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,32.15325,32.15325,81,0,22.761,32.15325,69.13356,0,0,0,22.22869,0,0,48.84675,46.40442,208.4057,131.1931,68.6331,0,68.6331,287.4009,68.42864,0.1801549,35.36857,17.78295,81,153.4218
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.335559,5.335559,77.65135,0,21.91379,5.335559,339.543,0,0,0,18.11652,0,0,72.31579,68.7,139.7726,192.9628,86.81652,0,86.81652,369.7622,88.03845,0.180163,5.869115,14.49321,81,211.0794
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,53.46133,53.46133,0,0,0,53.46133,39.39806,0,0,0,21.06273,56.27508,53.46133,0,0,52.95612,271.0977,0,35.21235,-35.21235,332.6452,79.20107,0.180163,58.80746,16.85018,0,292.1604
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,34.95539,34.95539,0,0,0,34.95539,66.25071,0,0,0,23.1582,36.79515,34.95539,0,0,92.08096,235.8854,0,13.63696,-13.63696,318.2706,75.77855,0.180163,38.45094,18.52656,0,259.0435
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,71.03963,71.03963,81,0,22.761,71.03963,79.27064,0,0,0,56.31357,0,0,9.960362,9.462344,107.2331,222.2484,65.77592,0,65.77592,380.6711,90.63579,0.180248,78.1436,45.05086,81,278.562
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,41.45722,281.4467,28.53511,0,28.53511,407.7419,97.0812,0.1801644,0,22.82809,0,309.9818
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,52.89922,52.89922,0,0,0,52.89922,49.69296,0,0,0,26.28719,55.68339,52.89922,0,0,12.92211,307.1283,0,29.3962,-29.3962,376.7555,89.70352,0.1801644,58.18914,21.02975,0,333.4155
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,58.85875,58.85875,0,0,0,58.85875,31.98843,0,7.105427E-15,0,18.82799,61.95658,58.85875,0,0,45.58456,277.7321,0,43.12859,-43.12859,331.294,78.87937,0.1801644,64.74463,15.06239,0,296.5601
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.805129,2.805129,0,0,0,2.805129,400.8566,0,0,0,11.24454,2.952767,2.805129,0,0,93.50521,234.6035,8.291777,0,8.291777,339.1603,80.75229,0.1801402,3.085642,8.995635,0,245.8481
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,16.17822,16.17822,0,0,0,16.17822,19.60437,0,0,0,3.171638,17.02971,16.17822,0,0,85.21343,242.0661,0,13.85807,-13.85807,324.5526,77.27427,0.1801402,17.79604,2.53731,0,245.2378
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.06636,49.06636,0,0,0,49.06636,0,0,7.105427E-15,0,0,51.6488,49.06636,0,0,100.6113,228.2081,0,51.6488,-51.6488,270.11,64.31177,0.1801402,53.973,0,0,228.2081
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,20.352,20.352,0,0,0,20.352,0,0,3.552714E-15,0,0,21.42316,20.352,0,0,157.9988,176.5593,0,21.42316,-21.42316,247.528,58.93512,0.1801402,22.3872,0,0,176.5593
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.301985,2.301985,0,0,0,2.301985,0,0,4.440892E-16,0,0,2.423142,2.301985,0,0,181.8024,155.1361,0,2.423142,-2.423142,244.9738,58.32697,0.1801402,2.532183,0,0,155.1361
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,40.78537,40.78537,0,0,0,40.78537,0,0,0,0,0,42.93197,40.78537,0,0,184.4947,152.713,0,42.93197,-42.93197,199.7195,47.55217,0.1801402,44.86391,0,0,152.713
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,7.478183,7.478183,0,0,0,7.478183,0,0,0,0,0,7.871771,7.478183,0,0,232.1969,109.781,0,7.871771,-7.871771,191.4219,45.57656,0.1801402,8.226001,0,0,109.781
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,19.24141,19.24141,0,0,0,19.24141,0,0,3.552714E-15,0,0,20.25411,19.24141,0,0,240.9433,101.9092,0,20.25411,-20.25411,170.0722,40.4933,0.1801402,21.16555,0,0,101.9092
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,17.48583,17.48583,0,0,0,17.48583,0,0,0,0,0,18.40614,17.48583,0,0,263.4479,81.65511,0,18.40614,-18.40614,150.6704,35.87384,0.1801402,19.23442,0,0,81.65511
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,46.90584,46.90584,0,0,0,46.90584,0,0,7.105427E-15,0,0,49.37457,46.90584,0,0,283.8992,63.24897,0,49.37457,-49.37457,98.62507,23.48211,0.1801402,51.59643,0,0,63.24897
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,36.47121,36.47121,81,0,22.761,36.47121,0,0,0,0,0,0,0,44.52879,42.30235,338.7598,13.8744,42.30235,0,42.30235,138.7566,33.03722,0.1802197,40.11833,0,81,13.8744
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,53.44047,53.44047,81,0,22.761,53.44047,0,0,0,0,0,0,0,27.55953,26.18155,296.4575,51.94652,26.18155,0,26.18155,163.5946,38.95102,0.1802688,58.78452,0,81,51.94652
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,56.9297,56.9297,81,0,22.761,56.9297,0,0,0,0,0,0,0,24.0703,22.86679,270.2759,75.50992,22.86679,0,22.86679,185.2879,44.11609,0.1803117,62.62267,0,81,75.50992
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,7.168966,7.168966,79.48476,0,22.37764,7.168966,4.169671,0,0,0,0.2989223,0,0,72.31579,68.7,247.4091,96.09002,68.99892,0,68.99892,250.7461,59.70132,0.18038,7.885863,0.2391379,81,96.38895
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,34.39011,34.39011,81,0,22.761,34.39011,12.1281,0,0,0,4.170867,0,0,46.60989,44.2794,178.4102,158.1891,48.45027,0,48.45027,296.71,70.6451,0.1804687,37.82912,3.336694,81,162.3599
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,21.67627,21.67627,81,0,22.761,21.67627,69.50893,0,0,0,15.06694,0,0,59.32373,56.35754,129.9599,201.7943,71.42448,0,71.42448,364.4692,86.77822,0.1805364,23.8439,12.05355,81,216.8612
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,170.8285,149.7,81,0,22.761,149.7,6.759882,0,21.12847,38.21132,10.11954,72.31579,68.7,0,0,58.53544,266.0763,0,62.19625,-62.19625,298.9087,71.16859,0.1805364,187.9113,8.095634,81,276.1959
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,53.34001,53.34001,81,0,22.761,53.34001,34.13801,0,0,0,18.20922,0,0,27.65999,26.27699,127.6424,203.8801,44.48621,0,44.48621,341.112,81.21697,0.1806109,58.67401,14.56738,81,222.0893
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,107.6689,107.6689,81,0,22.761,107.6689,16.60661,0,0,0,17.88016,28.07257,26.66894,0,0,83.15617,243.9177,0,10.19241,-10.19241,330.3682,78.65894,0.1806109,118.4358,14.30413,81,261.7978
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,94.48106,233.7253,91.81891,0,91.81891,417.4753,99.39868,0.1805794,0,18.49513,81,256.8442
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,41.35334,41.35334,0,0,0,41.35334,92.4208,0,0,0,38.21909,43.52983,41.35334,0,0,2.662154,316.3623,0,5.310743,-5.310743,411.8773,98.06583,0.1805794,45.48867,30.57527,0,354.5814
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,15.88169,15.88169,0,0,0,15.88169,99.20178,0,0,0,15.75492,16.71757,15.88169,0,0,8.562979,311.0515,0,0.9626489,-0.9626489,410.8625,97.82423,0.1805794,17.46986,12.60394,0,326.8065
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,89.58249,89.58249,74.32093,0,21.0712,89.58249,28.68573,1.776357E-15,0,0,25.69739,16.0648,15.26156,0,0,9.632589,310.0889,9.632589,0,9.632589,420.0009,100,0.1805929,98.54074,20.55791,81,335.7863
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,45.55434,45.55434,0,0,0,45.55434,12.26328,0,0,0,5.586455,47.95194,45.55434,0,0,0,318.7582,0,42.36548,-42.36548,375.3437,89.36737,0.1805929,50.10978,4.469164,0,324.3447
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,46.60546,46.60546,0,0,0,46.60546,20.86066,0,7.105427E-15,0,9.722207,49.05838,46.60546,0,0,47.07276,276.3927,0,39.33618,-39.33618,333.8797,79.49502,0.1805929,51.26601,7.777765,0,286.115
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,41.17136,41.17136,0,0,0,41.17136,12.30648,0,7.105427E-15,0,5.066744,43.33828,41.17136,0,0,90.77962,237.0566,0,38.27153,-38.27153,293.538,69.88985,0.1805929,45.2885,4.053395,0,242.1233
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.5131471,0.5131471,0,0,0,0.5131471,0,0,0,0,0,0.5401548,0.5131471,0,0,133.3035,198.785,0,0.5401548,-0.5401548,292.9686,69.7543,0.1805929,0.5644618,0,0,198.785
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,80.7588,80.7588,81,0,22.761,80.7588,0,0,0,0,0,0,0,0.2411968,0.2291369,133.9037,198.2449,0.2291369,0,0.2291369,293.186,69.80605,0.1805933,88.83469,0,81,198.2449
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.6746,198.4511,68.7,0,68.7,358.3605,85.32377,0.1806293,0,0,81,198.4511
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.215972,4.215972,0,0,0,4.215972,0,0,8.881784E-16,0,0,4.437865,4.215972,0,0,64.97459,260.2811,0,4.437865,-4.437865,353.6826,84.20998,0.1806293,4.637569,0,0,260.2811
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,17.87804,17.87804,0,0,0,17.87804,0,0,3.552714E-15,0,0,18.81899,17.87804,0,0,69.90554,255.8432,0,18.81899,-18.81899,333.8456,79.4869,0.1806293,19.66585,0,0,255.8432
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,9.862077,9.862077,0,0,0,9.862077,0,0,0,0,0,10.38113,9.862077,0,0,90.81554,237.0242,0,10.38113,-10.38113,322.903,76.88151,0.1806293,10.84828,0,0,237.0242
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,21.04781,21.04781,0,0,0,21.04781,0,0,0,0,0,22.15559,21.04781,0,0,102.3501,226.6431,0,22.15559,-22.15559,299.549,71.32104,0.1806293,23.15259,0,0,226.6431
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,13.70646,13.70646,0,0,0,13.70646,0,0,1.776357E-15,0,0,14.42785,13.70646,0,0,126.9675,204.4875,0,14.42785,-14.42785,284.3406,67.70002,0.1806293,15.0771,0,0,204.4875
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.45726,38.45726,0,0,0,38.45726,0,0,0,0,0,40.48133,38.45726,0,0,142.9984,190.0597,0,40.48133,-40.48133,241.6696,57.54026,0.1806293,42.30299,0,0,190.0597
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,74.29271,74.29271,81,0,22.761,74.29271,0,0,0,0,0,0,0,6.707289,6.371924,187.9776,149.5783,6.371924,0,6.371924,247.7145,58.97953,0.1806411,81.72198,0,81,149.5783
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.40015,32.40015,81,0,22.761,32.40015,0,0,0,0,0,0,0,48.59985,46.16986,181.6057,155.3131,46.16986,0,46.16986,291.5151,69.40822,0.1807268,35.64016,0,81,155.3131
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,7.921032,7.921032,80.23682,0,22.56792,7.921032,7.357257,0,0,0,0.5827708,0,0,72.31579,68.7,135.4359,196.866,69.28277,0,69.28277,357.2425,85.05757,0.1807967,8.713136,0.4662166,81,197.4487
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,19.38301,19.38301,0,0,0,19.38301,16.34838,0,3.552714E-15,0,3.168809,20.40317,19.38301,0,0,66.15309,259.2204,0,17.23436,-17.23436,339.0759,80.73219,0.1807967,21.32132,2.535048,0,262.3893
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,40.36373,40.36373,0,0,0,40.36373,21.9127,0,0,0,8.844782,42.48814,40.36373,0,0,85.30239,241.9861,0,33.64335,-33.64335,303.6127,72.28859,0.1807967,44.4001,7.075826,0,250.8309
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,37.34251,37.34251,0,0,0,37.34251,91.3,0,0,0,34.09372,39.30791,37.34251,0,0,122.6839,208.3427,0,5.214193,-5.214193,298.1165,70.97997,0.1807967,41.07676,27.27497,0,242.4364
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,48.67039,48.67039,0,0,0,48.67039,88.55498,0,0,0,43.10006,51.23199,48.67039,0,0,128.4774,203.1285,0,8.131938,-8.131938,289.5446,68.93906,0.1807967,53.53743,34.48005,0,246.2286
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,68.33609,68.33609,81,0,22.761,68.33609,41.23251,0,0,0,28.17668,0,0,12.66391,12.03071,137.5129,194.9966,40.2074,0,40.2074,327.6887,78.02097,0.180858,75.1697,22.54135,81,223.1733
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,12.1101,12.1101,78.37463,0,22.09678,12.1101,283.6824,0,0,0,34.35422,0,0,66.26453,62.95131,97.30553,231.1833,97.30553,0,97.30553,420.0009,100,0.1808378,13.32111,27.48338,81,265.5375
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,62.7138,62.7138,40.85512,0,12.60435,62.7138,36.68911,0,0,0,23.00913,23.00913,21.85868,0,0,0,318.7582,0,0,0,420.0009,100,0.1808378,68.98518,18.40731,81,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,48.97793,48.97793,0,0,0,48.97793,59.82685,0,0,0,29.30195,51.55572,48.97793,0,0,0,318.7582,0,22.25377,-22.25377,396.5433,94.41489,0.1808378,53.87572,23.44156,0,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,27.60263,27.60263,0,0,0,27.60263,125.6601,0,0,0,34.68549,29.0554,27.60263,0,0,24.72641,296.5045,5.630095,0,5.630095,401.8845,95.68659,0.1808214,30.36289,27.7484,0,331.1899
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,53.30495,53.30495,0,0,0,53.30495,34.87002,0,0,0,18.58745,56.11048,53.30495,0,0,19.09631,301.5715,0,37.52303,-37.52303,362.3317,86.26929,0.1808214,58.63545,14.86996,0,320.159
