Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,60.78857,264.0485,5.689803,0,5.689803,367.7296,87.55448,0.1808049,0,4.551842,0,269.7383
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,11.01336,11.01336,0,0,0,11.01336,42.75156,0,0,0,4.708385,11.59302,11.01336,0,0,55.09877,269.1693,0,6.884631,-6.884631,360.4725,85.82662,0.1808049,12.1147,3.766708,0,273.8777
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,19.62943,19.62943,0,0,0,19.62943,0,0,3.552714E-15,0,0,20.66256,19.62943,0,0,62.74836,262.2847,0,20.66256,-20.66256,338.6923,80.64085,0.1808049,21.59237,0,0,262.2847
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,70.37204,70.37204,81,0,22.761,70.37204,0,0,0,0,0,0,0,10.62796,10.09657,85.70675,241.6221,10.09657,0,10.09657,348.2707,82.92143,0.1808236,77.40924,0,81,241.6221
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.61018,250.7091,0,0,0,348.2707,82.92143,0.1808236,0,0,0,250.7091
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,18.14949,18.14949,0,0,0,18.14949,0,0,3.552714E-15,0,0,19.10473,18.14949,0,0,75.61018,250.7091,0,19.10473,-19.10473,328.1326,78.12665,0.1808236,19.96444,0,0,250.7091
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,66.09882,66.09882,81,0,22.761,66.09882,0,0,0,0,0,0,0,14.90119,14.15613,96.83766,231.6043,14.15613,0,14.15613,341.5623,81.32418,0.1808497,72.70869,0,81,231.6043
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,45.80597,45.80597,0,0,0,45.80597,0,0,7.105427E-15,0,0,48.21682,45.80597,0,0,82.68153,244.3448,0,48.21682,-48.21682,290.7373,69.22302,0.1808497,50.38657,0,0,244.3448
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,36.69246,36.69246,0,0,0,36.69246,0,0,7.105427E-15,0,0,38.62364,36.69246,0,0,136.2558,196.128,0,38.62364,-38.62364,250.0244,59.5295,0.1808497,40.3617,0,0,196.128
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.04364,1.04364,0,0,0,1.04364,0,0,2.220446E-16,0,0,1.098568,1.04364,0,0,179.1709,157.5044,0,1.098568,-1.098568,248.8664,59.25378,0.1808497,1.148004,0,0,157.5044
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.3916,156.4058,0,0,0,248.8664,59.25378,0.1808497,0,0,0,156.4058
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,16.93094,16.93094,0,0,0,16.93094,0,0,0,0,0,17.82204,16.93094,0,0,180.3916,156.4058,0,17.82204,-17.82204,230.0803,54.78091,0.1808497,18.62403,0,0,156.4058
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,48.47165,48.47165,0,0,0,48.47165,0,0,7.105427E-15,0,0,51.02279,48.47165,0,0,200.1938,138.5838,0,51.02279,-51.02279,176.2976,41.97552,0.1808497,53.31881,0,0,138.5838
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,31.64792,31.64792,0,0,0,31.64792,3.70372,0,7.105427E-15,0,1.17215,33.3136,31.64792,0,0,256.8858,87.561,0,32.14145,-32.14145,142.4175,33.90886,0.1808497,34.81271,0.9377203,0,88.73315
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,108.1475,108.1475,81,0,22.761,108.1475,18.65514,0,0,0,20.17507,28.57633,27.14751,0,0,292.5985,55.41954,0,8.401255,-8.401255,133.5618,31.80037,0.1808497,118.9623,16.14006,81,75.59462
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,14.63796,14.63796,81,0,22.761,14.63796,352.0562,0,0,0,51.53383,0,0,66.36205,63.04394,301.9333,47.01829,114.5778,0,114.5778,242.2598,57.68079,0.1807914,16.10175,41.22706,81,98.55212
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,72.31579,0,20.56389,0,0,0,0,0,77.51153,0,0,72.31579,68.7,187.3555,150.1383,146.2115,0,146.2115,380.9683,90.70654,0.1806029,0,62.00922,81,227.6498
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,29.97099,29.97099,0,0,0,29.97099,323.8598,24.37164,0,0,97.06402,31.54842,29.97099,0,0,41.14396,281.7287,41.14396,0,41.14396,420.0009,100,0.1804842,32.96809,77.65121,0,378.7927
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,44.74995,44.74995,0,0,0,44.74995,215.0471,49.12825,0,0,96.23345,47.10521,44.74995,0,0,0,318.7582,0,0,0,420.0009,100,0.1804842,49.22494,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,56.07874,56.07874,0,0,0,56.07874,159.2252,30.26122,0,0,89.29147,59.03025,56.07874,0,0,0,318.7582,0,0,0,420.0009,100,0.1804842,61.68661,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,61.38629,61.38629,0,0,0,61.38629,84.91851,0,7.105427E-15,0,52.12832,64.61714,61.38629,0,0,0,318.7582,0,12.48882,-12.48882,406.8365,96.86563,0.1804842,67.52492,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,55.45598,55.45598,0,0,0,55.45598,161.7012,17.42182,0,0,89.673,58.37471,55.45598,0,0,13.87647,306.2694,13.87647,0,13.87647,420.0009,100,0.1804443,61.00158,71.7384,0,395.9424
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,49.02917,49.02917,0,0,0,49.02917,149.7102,21.79201,0,0,73.40166,51.60965,49.02917,0,0,0,318.7582,0,0,0,420.0009,100,0.1804443,53.93208,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,121.3644,121.3644,75.88321,0,21.46645,121.3644,39.44728,0,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1804443,133.5009,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804443,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,165.1166,149.7,81,0,22.761,149.7,3.458371,0,15.41662,31.92828,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1804443,181.6283,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,71.27654,71.27654,81,0,22.761,71.27654,0,0,0,0,0,0,0,9.723456,9.237284,74.59845,251.6196,9.237284,0,9.237284,357.9938,85.23645,0.1804613,78.4042,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,76.5547,76.5547,81,0,22.761,76.5547,0,0,0,0,0,0,0,4.445303,4.223038,65.36117,259.9332,4.223038,0,4.223038,362.0001,86.19033,0.1804691,84.21017,0,81,259.9332
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,58.91526,58.91526,0,0,0,58.91526,0,0,7.105427E-15,0,0,62.01606,58.91526,0,0,61.13813,263.7339,0,62.01606,-62.01606,296.6295,70.62592,0.1804691,64.80679,0,0,263.7339
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.13741,28.13741,0,0,0,28.13741,0,0,3.552714E-15,0,0,29.61833,28.13741,0,0,130.0449,201.7178,0,29.61833,-29.61833,265.409,63.19249,0.1804691,30.95115,0,0,201.7178
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,14.24055,14.24055,0,0,0,14.24055,0,0,1.776357E-15,0,0,14.99005,14.24055,0,0,162.9541,172.0995,0,14.99005,-14.99005,249.6081,59.43038,0.1804691,15.6646,0,0,172.0995
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,45.73058,45.73058,0,0,0,45.73058,0,0,7.105427E-15,0,0,48.13745,45.73058,0,0,179.6097,157.1095,0,48.13745,-48.13745,198.8668,47.34914,0.1804691,50.30363,0,0,157.1095
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,23.97708,23.97708,0,0,0,23.97708,0,0,0,0,0,25.23904,23.97708,0,0,233.0958,108.972,0,25.23904,-25.23904,172.2625,41.01479,0.1804691,26.37479,0,0,108.972
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.1392,83.73299,0,0,0,172.2625,41.01479,0.1804691,0,0,0,83.73299
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,25.07364,25.07364,0,0,0,25.07364,0,0,3.552714E-15,0,0,26.3933,25.07364,0,0,261.1392,83.73299,0,26.3933,-26.3933,144.4415,34.39077,0.1804691,27.581,0,0,83.73299
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,29.7043,29.7043,0,0,0,29.7043,0,0,3.552714E-15,0,0,31.26768,29.7043,0,0,290.4651,57.33968,0,31.26768,-31.26768,111.4825,26.54339,0.1804691,32.67472,0,0,57.33968
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.2069,26.072,0,0,0,111.4825,26.54339,0.1804691,0,0,0,26.072
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,85.41581,85.41581,81,0,22.761,85.41581,1.084773,6.217249E-15,0,0,0.926568,4.648218,4.415807,0,0,325.2069,26.072,0,3.72165,-3.72165,107.5595,25.60936,0.1804691,93.95739,0.7412544,81,26.99857
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,71.15192,71.15192,81,0,22.761,71.15192,23.06126,0,0,0,16.40853,0,0,9.848082,9.355678,329.3421,22.35035,25.76421,0,25.76421,132.0016,31.42888,0.180509,78.26711,13.12682,81,38.75888
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,154.9483,149.7,81,0,22.761,149.7,28.73747,0,5.248352,38.00816,43.02,72.31579,68.7,0,0,303.5779,45.53814,0,29.29579,-29.29579,101.1211,24.07641,0.180509,170.4432,34.416,81,88.55814
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,61.86674,61.86674,81,0,22.761,61.86674,120.6009,0,0,0,74.61182,0,0,19.13326,18.17659,336.1288,16.24235,92.78842,0,92.78842,189.1479,45.03513,0.1805142,68.05341,59.68946,81,90.85418
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,29.35253,29.35253,81,0,22.761,29.35253,330.1058,0,0,0,96.89439,0,0,51.64747,49.0651,243.3403,99.75193,145.9595,0,145.9595,327.6173,78.00395,0.1803669,32.28778,77.51552,81,196.6463
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,64.81464,64.81464,64.07993,0,18.48022,64.81464,151.4383,0,0,0,98.15422,0.7733854,0.7347161,0,0,97.38084,231.1155,97.38084,0,97.38084,420.0009,100,0.1802837,71.2961,78.52338,81,329.2697
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.399706,5.399706,0,0,0,5.399706,1909.822,97.44086,0,0,103.1248,5.683901,5.399706,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,5.939676,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,80.22028,80.22028,20.25,0,7.39125,80.22028,139.2017,48.54139,0,0,111.668,63.12661,59.97028,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,88.24231,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,55.54477,55.54477,0,0,0,55.54477,158.985,29.8397,0,0,88.30788,58.46819,55.54477,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,61.09925,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,49.45866,49.45866,0,0,0,49.45866,122.217,8.385126,0,0,60.44688,52.06175,49.45866,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,54.40453,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,27.07874,27.07874,0,0,0,27.07874,189.2027,22.72977,0,0,51.23371,28.50394,27.07874,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,29.78662,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,106.1108,106.1108,79.42662,0,22.36293,106.1108,26.47102,0,1.421085E-14,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1802837,116.7219,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,147.3378,147.3378,81,0,22.761,147.3378,3.528246,0,0,12.37156,5.19844,69.82925,66.33778,0,0,0,318.7582,0,64.63081,-64.63081,351.874,83.77936,0.1802837,162.0716,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.812,254.1274,0,0,0,351.874,83.77936,0.1802837,0,0,0,254.1274
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,14.04597,14.04597,0,0,0,14.04597,0,0,1.776357E-15,0,0,14.78523,14.04597,0,0,71.812,254.1274,0,14.78523,-14.78523,336.289,80.06865,0.1802837,15.45057,0,0,254.1274
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,21.54286,21.54286,0,0,0,21.54286,0,0,3.552714E-15,0,0,22.6767,21.54286,0,0,88.24004,239.3422,0,22.6767,-22.6767,312.3857,74.37739,0.1802837,23.69715,0,0,239.3422
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,34.69604,34.69604,0,0,0,34.69604,0,0,0,0,0,36.52216,34.69604,0,0,113.4364,216.6655,0,36.52216,-36.52216,273.8879,65.21128,0.1802837,38.16565,0,0,216.6655
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.30263,43.30263,0,0,0,43.30263,0,0,0,0,0,45.58172,43.30263,0,0,154.0165,180.1433,0,45.58172,-45.58172,225.8406,53.77146,0.1802837,47.63289,0,0,180.1433
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,15.07895,15.07895,0,0,0,15.07895,0,0,1.776357E-15,0,0,15.87258,15.07895,0,0,204.6629,134.5616,0,15.87258,-15.87258,209.1094,49.78785,0.1802837,16.58684,0,0,134.5616
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.921975,3.921975,0,0,0,3.921975,0,0,4.440892E-16,0,0,4.128395,3.921975,0,0,222.2991,118.689,0,4.128395,-4.128395,204.7577,48.75174,0.1802837,4.314172,0,0,118.689
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,22.66553,22.66553,0,0,0,22.66553,0,0,3.552714E-15,0,0,23.85845,22.66553,0,0,226.8862,114.5607,0,23.85845,-23.85845,179.6087,42.76389,0.1802837,24.93208,0,0,114.5607
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,24.82206,24.82206,0,0,0,24.82206,0,0,0,0,0,26.12848,24.82206,0,0,253.3956,90.7022,0,26.12848,-26.12848,152.0668,36.20632,0.1802837,27.30426,0,0,90.7022
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,21.92338,21.92338,0,0,0,21.92338,0,0,0,0,0,23.07724,21.92338,0,0,282.4272,64.57372,0,23.07724,-23.07724,127.7413,30.41454,0.1802837,24.11572,0,0,64.57372
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.19168,31.19168,0,0,0,31.19168,0,0,3.552714E-15,0,0,32.83335,31.19168,0,0,308.0686,41.49648,0,32.83335,-32.83335,93.13191,22.17422,0.1802837,34.31085,0,0,41.49648
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,344.5501,8.663134,1.489381,0,1.489381,94.54486,22.51064,0.1802794,0,1.191504,0,10.15251
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,56.89378,56.89378,81,0,22.761,56.89378,34.06479,3.552714E-15,0,0,19.38074,0,0,24.10622,22.90091,343.0607,10.00358,42.28165,0,42.28165,134.6568,32.06107,0.1803481,62.58316,15.5046,81,29.38432
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,57.68924,57.68924,81,0,22.761,57.68924,44.53183,0,0,0,25.69007,0,0,23.31076,22.14522,300.7791,48.05706,47.83529,0,47.83529,180.0373,42.86594,0.1804239,63.45816,20.55206,81,73.74714
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,57.17243,57.17243,81,0,22.761,57.17243,69.11806,0,0,0,39.51647,0,0,23.82757,22.63619,252.9438,91.10883,62.15267,0,62.15267,239.0005,56.90477,0.1805167,62.88967,31.61318,81,130.6253
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,40.58787,40.58787,81,0,22.761,40.58787,116.3689,0,0,0,47.23165,0,0,40.41213,38.39153,190.7911,147.0462,85.62317,0,85.62317,320.2298,76.24503,0.1805423,44.64666,37.78532,81,194.2779
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,10.96003,10.96003,52.05032,0,15.43673,10.96003,603.3941,7.105427E-15,0,0,66.13216,0,0,41.0903,39.03578,105.1679,224.1071,105.1679,0,105.1679,420.0009,100,0.1803838,12.05603,52.90572,81,290.2392
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,35.83501,35.83501,0,0,0,35.83501,289.497,66.02023,0,0,103.7413,37.72106,35.83501,0,0,0,318.7582,0,0,0,420.0009,100,0.1803838,39.41851,82.99303,0,422.4995
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,85.2739,85.2739,20.25,0,7.39125,85.2739,111.524,26.65468,0,0,95.10088,68.44621,65.0239,0,0,0,318.7582,0,0,0,420.0009,100,0.1803838,93.80128,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,120.1478,120.1478,74.48445,0,21.11257,120.1478,40.00631,1.421085E-14,0,0,48.06672,48.06672,45.66338,0,0,0,318.7582,0,0,0,420.0009,100,0.1803838,132.1626,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,38.58426,38.58426,0,0,0,38.58426,105.4862,0.08604275,0,0,40.70105,40.61501,38.58426,0,0,0,318.7582,0,0,0,420.0009,100,0.1803838,42.44269,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,28.67434,28.67434,0,0,0,28.67434,119.5276,4.090238,0,0,34.27376,30.18352,28.67434,0,0,0,318.7582,0,0,0,420.0009,100,0.1803838,31.54178,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,35.6771,35.6771,0,0,0,35.6771,77.52111,7.105427E-15,0,0,27.65729,37.55484,35.6771,0,0,0,318.7582,0,9.897557,-9.897557,409.5679,97.51597,0.1803838,39.24481,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,10.99729,308.8607,4.949774,0,4.949774,414.2637,98.63401,0.1803697,0,3.959819,0,313.8105
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,62.78538,62.78538,69.15118,0,19.76325,62.78538,0,3.552714E-15,0,0,0,0,0,6.365802,6.047512,6.047512,313.3155,6.047512,0,6.047512,420.0009,100,0.1803807,69.06392,0,81,313.3155
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,58.06615,58.06615,0,0,0,58.06615,0,0,7.105427E-15,0,0,61.12226,58.06615,0,0,0,318.7582,0,61.12226,-61.12226,355.5723,84.6599,0.1803807,63.87276,0,0,318.7582
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.28967,54.28967,0,0,0,54.28967,0,0,7.105427E-15,0,0,57.14702,54.28967,0,0,67.91362,257.636,0,57.14702,-57.14702,295.3341,70.3175,0.1803807,59.71864,0,0,257.636
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,8.715535,8.715535,0,0,0,8.715535,0,0,0,0,0,9.174247,8.715535,0,0,131.4103,200.4889,0,9.174247,-9.174247,285.6636,68.015,0.1803807,9.587089,0,0,200.4889
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,82.28214,82.28214,81,0,22.761,82.28214,0,0,0,0,0,1.349623,1.282142,0,0,141.6039,191.3147,0,1.349623,-1.349623,284.2409,67.67628,0.1803807,90.51035,0,81,191.3147
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.7470699,0.7470699,73.06286,0,20.7529,0.7470699,0,0,0,0,0,0,0,72.31579,68.7,143.1035,189.9651,68.7,0,68.7,349.4155,83.19399,0.1804194,0.8217769,0,81,189.9651
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,12.12563,12.12563,0,0,0,12.12563,0,0,1.776357E-15,0,0,12.76382,12.12563,0,0,74.4035,251.7951,0,12.76382,-12.76382,335.9612,79.99061,0.1804194,13.33819,0,0,251.7951
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,17.96998,17.96998,0,0,0,17.96998,0,0,3.552714E-15,0,0,18.91577,17.96998,0,0,88.58552,239.0313,0,18.91577,-18.91577,316.0223,75.24325,0.1804194,19.76698,0,0,239.0313
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,20.87103,20.87103,0,0,0,20.87103,0,0,3.552714E-15,0,0,21.96951,20.87103,0,0,109.603,220.1155,0,21.96951,-21.96951,292.8644,69.72947,0.1804194,22.95814,0,0,220.1155
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,46.4135,46.4135,0,0,0,46.4135,0,0,7.105427E-15,0,0,48.85632,46.4135,0,0,134.0136,198.146,0,48.85632,-48.85632,241.3653,57.46781,0.1804194,51.05485,0,0,198.146
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,23.22166,23.22166,0,0,0,23.22166,0,0,3.552714E-15,0,0,24.44385,23.22166,0,0,188.2984,149.2897,0,24.44385,-24.44385,215.5992,51.33304,0.1804194,25.54383,0,0,149.2897
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,34.68388,34.68388,0,0,0,34.68388,4.392316,0,0,0,1.523426,36.50935,34.68388,0,0,215.4582,124.8458,0,34.98592,-34.98592,178.7208,42.55249,0.1804194,38.15227,1.218741,0,126.3692
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,80.96841,80.96841,81,0,22.761,80.96841,18.75498,0,0,0,15.18561,0,0,0.03158977,0.03001028,254.3315,89.85989,15.21562,0,15.21562,193.1556,45.98934,0.1804402,89.06525,12.14849,81,105.0455
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,46.63691,46.63691,81,0,22.761,46.63691,78.16576,0,0,0,36.45409,0,0,34.36309,32.64494,239.1159,103.5539,69.09903,0,69.09903,258.7087,61.59719,0.1805127,51.3006,29.16327,81,140.008
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.000042,4.000042,76.31583,0,21.5759,4.000042,1179.809,0,0,0,47.19286,0,0,72.31579,68.7,170.0168,165.7431,115.8929,0,115.8929,368.6543,87.77467,0.1804317,4.400046,37.75429,81,212.9359
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,54.12398,270.0466,50.09681,0,50.09681,416.1803,99.09035,0.1802898,0,40.07745,0,320.1435
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.659832,5.659832,0,0,0,5.659832,993.9692,46.2721,0,0,56.25699,5.957718,5.659832,0,0,4.027173,315.1338,4.027173,0,4.027173,420.0009,100,0.1802784,6.225815,45.00559,0,371.3907
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,77.58635,77.58635,20.25,0,7.39125,77.58635,83.90523,4.744955,0,0,65.09901,60.35405,57.33635,0,0,0,318.7582,0,0,0,420.0009,100,0.1802784,85.34498,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1802784,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,24.60055,24.60055,0,0,0,24.60055,232.8521,31.3876,0,0,57.28291,25.89532,24.60055,0,0,0,318.7582,0,0,0,420.0009,100,0.1802784,27.06061,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.433821,6.433821,0,0,0,6.433821,209.0541,6.677722,0,0,13.45017,6.772443,6.433821,0,0,0,318.7582,0,0,0,420.0009,100,0.1802784,7.077203,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,44.04001,44.04001,0,0,0,44.04001,69.31637,0,7.105427E-15,0,30.52694,46.35791,44.04001,0,0,0,318.7582,0,15.83097,-15.83097,403.3135,96.02684,0.1802784,48.44401,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,17.58997,302.9272,9.352702,0,9.352702,412.1863,98.1394,0.1802519,0,7.482162,0,312.28
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,26.71056,26.71056,0,0,0,26.71056,19.68182,0,3.552714E-15,0,5.257124,28.11638,26.71056,0,0,8.237265,311.3447,0,22.85925,-22.85925,388.0905,92.40232,0.1802519,29.38162,4.2057,0,316.6018
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,23.96897,23.96897,0,0,0,23.96897,0,0,0,0,0,25.2305,23.96897,0,0,33.63644,288.4854,0,25.2305,-25.2305,361.4952,86.07012,0.1802519,26.36587,0,0,288.4854
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,128.4718,128.4718,81,0,22.761,128.4718,0,0,0,0,0,49.97034,47.47182,0,0,61.67032,263.2549,0,49.97034,-49.97034,308.8219,73.52887,0.1802519,141.319,0,81,263.2549
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,19.90629,19.90629,81,0,22.761,19.90629,0,0,0,0,0,0,0,61.09371,58.03902,117.1929,213.2846,58.03902,0,58.03902,363.8825,86.63853,0.1803557,21.89692,0,81,213.2846
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,14.94777,14.94777,0,0,0,14.94777,0,0,1.776357E-15,0,0,15.73449,14.94777,0,0,59.15389,265.5197,0,15.73449,-15.73449,347.2969,82.68958,0.1803557,16.44254,0,0,265.5197
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,20.31593,20.31593,0,0,0,20.31593,0,0,3.552714E-15,0,0,21.38519,20.31593,0,0,76.63666,249.7852,0,21.38519,-21.38519,324.7549,77.32245,0.1803557,22.34752,0,0,249.7852
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,65.70233,65.70233,81,0,22.761,65.70233,0,0,0,0,0,0,0,15.29767,14.53279,100.398,228.4,14.53279,0,14.53279,338.542,80.60506,0.180382,72.27256,0,81,228.4
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,68.36379,68.36379,81,0,22.761,68.36379,0,0,0,0,0,0,0,12.63621,12.0044,85.8652,241.4796,12.0044,0,12.0044,349.9303,83.31658,0.1804037,75.20017,0,81,241.4796
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,59.39185,59.39185,0,0,0,59.39185,0,0,7.105427E-15,0,0,62.51774,59.39185,0,0,73.8608,252.2835,0,62.51774,-62.51774,284.0309,67.62626,0.1804037,65.33104,0,0,252.2835
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.6756,40.6756,0,0,0,40.6756,0,0,7.105427E-15,0,0,42.81642,40.6756,0,0,143.325,189.7658,0,42.81642,-42.81642,238.8984,56.88046,0.1804037,44.74316,0,0,189.7658
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,46.25938,46.25938,0,0,0,46.25938,0,0,0,0,0,48.69408,46.25938,0,0,190.8988,146.9494,0,48.69408,-48.69408,187.5703,44.65951,0.1804037,50.88532,0,0,146.9494
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.0033,98.25526,0,0,0,187.5703,44.65951,0.1804037,0,0,0,98.25526
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.418689,3.418689,0,0,0,3.418689,21.94298,0,4.440892E-16,0,0.7501622,3.59862,3.418689,0,0,245.0033,98.25526,0,2.848458,-2.848458,184.5678,43.94462,0.1804037,3.760558,0.6001298,0,99.00542
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,34.26934,34.26934,0,0,0,34.26934,18.0737,0,0,0,6.193737,36.07299,34.26934,0,0,248.1682,95.40681,0,29.87925,-29.87925,153.0723,36.44571,0.1804037,37.69627,4.954989,0,101.6005
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,33.39323,33.39323,0,0,0,33.39323,52.25872,0,0,0,17.45087,35.15077,33.39323,0,0,281.3674,65.52756,0,17.69989,-17.69989,134.4149,32.00349,0.1804037,36.73255,13.9607,0,82.97843
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,101.5413,101.5413,81,0,22.761,101.5413,30.098,0,0,0,30.56191,21.62246,20.54134,0,0,301.034,47.82766,8.939452,0,8.939452,142.8957,34.02271,0.1804159,111.6955,24.44953,81,78.38957
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,54.24144,54.24144,81,0,22.761,54.24144,66.17631,0,0,0,35.89499,0,0,26.75856,25.42063,292.0945,55.87317,61.31562,0,61.31562,201.0648,47.87247,0.18051,59.66558,28.71599,81,91.76815
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,40.50132,40.50132,81,0,22.761,40.50132,123.209,0,0,0,49.90126,0,0,40.49868,38.47374,230.7789,111.0572,88.375,0,88.375,284.9046,67.8343,0.1805276,44.55146,39.92101,81,160.9585
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,82.88729,82.88729,81,0,22.761,82.88729,51.14681,0,0,0,42.39421,1.986622,1.887291,0,0,142.4039,190.5947,40.40759,0,40.40759,323.2386,76.96143,0.1805823,91.17602,33.91537,81,232.9889
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,15.90537,15.90537,52.48766,0,15.54738,15.90537,422.77,7.105427E-15,0,0,67.24313,0,0,36.58229,34.75317,101.9963,226.9615,101.9963,0,101.9963,420.0009,100,0.1804363,17.49591,53.79451,81,294.2047
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,84.31573,84.31573,50.52588,0,15.05105,84.31573,42.18461,0,0,0,35.56826,35.56826,33.78985,0,0,0,318.7582,0,0,0,420.0009,100,0.1804363,92.7473,28.45461,81,354.3265
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,34.97694,34.97694,0,0,0,34.97694,43.54513,0,0,0,15.23075,36.81783,34.97694,0,0,0,318.7582,0,21.58708,-21.58708,397.2461,94.58221,0.1804363,38.47463,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,44.52073,44.52073,0,0,0,44.52073,5.299083,0,7.105427E-15,0,2.35919,46.86393,44.52073,0,0,23.98564,297.1711,0,44.50473,-44.50473,350.334,83.41268,0.1804363,48.9728,1.887352,0,299.5303
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,90.07829,90.07829,81,0,22.761,90.07829,12.786,0,0,0,11.51741,9.556095,9.07829,0,0,73.43535,252.6664,1.961319,0,1.961319,352.1946,83.8557,0.1804389,99.08612,9.213931,81,264.1838
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,27.52409,27.52409,0,0,0,27.52409,15.18477,0,0,0,4.17947,28.97273,27.52409,0,0,71.47403,254.4316,0,24.79326,-24.79326,326.0602,77.63323,0.1804389,30.2765,3.343575,0,258.6111
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,87.476,87.476,81,0,22.761,87.476,0,0,0,0,0,6.816839,6.475996,0,0,99.02209,229.6383,0,6.816839,-6.816839,318.8747,75.92239,0.1804389,96.22359,0,81,229.6383
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.01526,29.01526,81,0,22.761,29.01526,0,0,0,0,0,0,0,51.98474,49.3855,106.5964,222.8215,49.3855,0,49.3855,365.7259,87.07741,0.1805278,31.91679,0,81,222.8215
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,156.8149,149.7,81,0,22.761,149.7,0,0,7.114945,22.79644,0,72.31579,68.7,0,0,57.21086,267.2685,0,72.31579,-72.31579,289.4983,68.92803,0.1805278,172.4964,0,81,267.2685
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,83.87185,83.87185,81,0,22.761,83.87185,0,0,0,0,0,3.023001,2.871851,0,0,137.5617,194.9527,0,3.023001,-3.023001,286.3118,68.16934,0.1805278,92.25903,0,81,194.9527
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.61583,51.61583,81,0,22.761,51.61583,0,0,0,0,0,0,0,29.38417,27.91496,140.9206,191.9297,27.91496,0,27.91496,312.7943,74.47467,0.180578,56.77742,0,81,191.9297
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.032908,2.032908,74.34869,0,21.07822,2.032908,0,0,0,0,0,0,0,72.31579,68.7,113.0057,217.0531,68.7,0,68.7,377.9688,89.99239,0.1806216,2.236199,0,81,217.0531
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,77.31543,77.31543,81,0,22.761,77.31543,0,0,0,0,0,0,0,3.684567,3.500339,44.30566,278.8831,3.500339,0,3.500339,381.2895,90.78304,0.1806279,85.04697,0,81,278.8831
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,50.45,50.45,0,0,0,50.45,0,0,7.105427E-15,0,0,53.10527,50.45,0,0,40.80533,282.0334,0,53.10527,-53.10527,325.3116,77.45499,0.1806279,55.49501,0,0,282.0334
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,61.81708,61.81708,0,0,0,61.81708,0,0,0,0,0,65.07061,61.81708,0,0,99.81118,228.9282,0,65.07061,-65.07061,256.7212,61.12397,0.1806279,67.99879,0,0,228.9282
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,50.19589,50.19589,0,0,0,50.19589,0,0,0,0,0,52.83778,50.19589,0,0,172.1119,163.8575,0,52.83778,-52.83778,201.0253,47.86307,0.1806279,55.21548,0,0,163.8575
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,57.53492,57.53492,0,0,0,57.53492,0,0,7.105427E-15,0,0,60.56307,57.53492,0,0,230.8205,111.0198,0,60.56307,-60.56307,137.1862,32.66331,0.1806279,63.28841,0,0,111.0198
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,60.45639,60.45639,81,0,22.761,60.45639,2.336866,0,0,0,1.412785,0,0,20.54361,19.51643,298.1128,50.4567,20.92921,0,20.92921,157.0414,37.39074,0.1806648,66.50203,1.130228,81,51.86949
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,48.29185,48.29185,81,0,22.761,48.29185,33.34087,0,0,0,16.10092,0,0,32.70815,31.07274,277.1836,69.29299,47.17367,0,47.17367,201.7943,48.04616,0.1807421,53.12104,12.88074,81,85.39392
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,30.10422,30.10422,81,0,22.761,30.10422,100.6224,7.105427E-15,0,0,30.29159,0,0,50.89578,48.35099,230.0099,111.7493,78.64258,0,78.64258,276.4012,65.80967,0.1807866,33.11464,24.23327,81,142.0409
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,72.31579,0,20.56389,0,0,0,0,0,48.94603,0,0,72.31579,68.7,151.3674,182.5276,117.646,0,117.646,388.01,92.38315,0.1806838,0,39.15683,81,231.4736
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,56.19397,56.19397,0,0,0,56.19397,85.69543,0,0,0,48.15567,59.15155,56.19397,0,0,33.72132,288.409,0,10.99588,-10.99588,376.4193,89.62347,0.1806838,61.81337,38.52453,0,336.5647
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,64.25396,64.25396,63.04959,0,18.21955,64.25396,73.46896,0,0,0,47.20671,1.267755,1.204367,0,0,45.93896,277.4131,45.93896,0,45.93896,420.0009,100,0.1807416,70.67935,37.76537,81,324.6199
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,14.43111,14.43111,0,0,0,14.43111,364.9336,37.47334,0,0,52.66398,15.19065,14.43111,0,0,0,318.7582,0,0,0,420.0009,100,0.1807416,15.87422,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1807416,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,51.22886,51.22886,0,0,0,51.22886,95.7623,7.105427E-15,0,0,49.05793,53.92512,51.22886,0,0,0,318.7582,0,4.867181,-4.867181,414.8704,98.77847,0.1807416,56.35175,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,39.64944,39.64944,0,0,0,39.64944,50.65074,0,7.105427E-15,0,20.08274,41.73626,39.64944,0,0,5.407979,313.8911,0,21.65352,-21.65352,392.0456,93.34399,0.1807416,43.61439,16.06619,0,333.9738
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.202038,4.202038,0,0,0,4.202038,488.0983,0,0,0,20.51007,4.423198,4.202038,0,0,29.46745,292.2375,16.08688,0,16.08688,407.3069,96.97765,0.1806966,4.622241,16.40806,0,312.7476
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,43.54157,43.54157,0,0,0,43.54157,26.43053,0,7.105427E-15,0,11.50827,45.83323,43.54157,0,0,13.38057,306.7157,0,34.32497,-34.32497,371.1252,88.36298,0.1806966,47.89573,9.206613,0,318.224
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,102.4615,102.4615,81,0,22.761,102.4615,4.730646,0,0,0,4.84709,22.59104,21.46149,0,0,51.51942,272.3907,0,17.74395,-17.74395,352.4214,83.90971,0.1806966,112.7076,3.877672,81,277.2378
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,79.51018,79.51018,81,0,22.761,79.51018,0,0,0,0,0,0,0,1.489826,1.415334,71.23492,254.6468,1.415334,0,1.415334,353.7642,84.22939,0.1806991,87.46119,0,81,254.6468
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,67.92773,67.92773,81,0,22.761,67.92773,0,0,0,0,0,0,0,13.07228,12.41866,69.81959,255.9206,12.41866,0,12.41866,365.5455,87.03448,0.1807212,74.7205,0,81,255.9206
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.41574,33.41574,0,0,0,33.41574,0,0,7.105427E-15,0,0,35.17446,33.41574,0,0,57.40092,267.0974,0,35.17446,-35.17446,328.4684,78.2066,0.1807212,36.75731,0,0,267.0974
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.48366,231.9229,0,0,0,328.4684,78.2066,0.1807212,0,0,0,231.9229
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,7.175484,7.175484,0,0,0,7.175484,0,0,8.881784E-16,0,0,7.553142,7.175484,0,0,96.48366,231.9229,0,7.553142,-7.553142,320.5067,76.31097,0.1807212,7.893033,0,0,231.9229
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,62.23914,62.23914,0,0,0,62.23914,0,0,1.421085E-14,0,0,65.51488,62.23914,0,0,104.876,224.3698,0,65.51488,-65.51488,251.4479,59.86844,0.1807212,68.46305,0,0,224.3698
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,70.52161,70.52161,81,0,22.761,70.52161,0,0,0,0,0,0,0,10.47839,9.954473,177.6703,158.8549,9.954473,0,9.954473,260.8916,62.11692,0.180739,77.57377,0,81,158.8549
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,29.34082,29.34082,81,0,22.761,29.34082,0,0,0,0,0,0,0,51.65918,49.07623,167.7159,167.8139,49.07623,0,49.07623,307.4494,73.20209,0.1808264,32.2749,0,81,167.8139
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.273171,6.273171,78.58896,0,22.15101,6.273171,0,0,0,0,0,0,0,72.31579,68.7,118.6397,211.9825,68.7,0,68.7,372.6239,88.7198,0.1808879,6.900488,0,81,211.9825
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,16.18309,16.18309,0,0,0,16.18309,0,0,0,0,0,17.03484,16.18309,0,0,49.93966,273.8125,0,17.03484,-17.03484,354.6676,84.4445,0.1808879,17.8014,0,0,273.8125
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.284235,4.284235,0,0,0,4.284235,0,0,8.881784E-16,0,0,4.509721,4.284235,0,0,68.86725,256.7777,0,4.509721,-4.509721,349.914,83.31268,0.1808879,4.712658,0,0,256.7777
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,41.62658,41.62658,0,0,0,41.62658,1.347302,0,0,0,0.5608358,43.81745,41.62658,0,0,73.87805,252.268,0,43.25661,-43.25661,304.3175,72.4564,0.1808879,45.78923,0.4486687,0,252.8288
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,43.58494,43.58494,0,0,0,43.58494,36.32365,0,0,0,15.83164,45.87888,43.58494,0,0,121.9409,209.0114,0,30.04724,-30.04724,272.6449,64.91533,0.1808879,47.94343,12.66531,0,224.843
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,50.31729,50.31729,0,0,0,50.31729,81.23236,7.105427E-15,0,0,40.87392,52.96556,50.31729,0,0,155.3268,178.9641,0,12.09165,-12.09165,259.8992,61.88064,0.1808879,55.34901,32.69913,0,219.838
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,48.73254,48.73254,0,0,0,48.73254,122.3,0,0,0,59.5999,51.29741,48.73254,0,0,168.7619,166.8725,8.302489,0,8.302489,267.7756,63.75598,0.1808647,53.60579,47.67992,0,226.4724
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,19.62832,19.62832,0,0,0,19.62832,364.483,0,0,0,71.54189,20.66139,19.62832,0,0,160.4594,174.3447,50.8805,0,50.8805,316.0451,75.24869,0.1807226,21.59115,57.23351,0,245.8866
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,19.09909,19.09909,0,0,0,19.09909,490.9788,0,0,0,93.77245,20.1043,19.09909,0,0,109.5789,220.1372,73.66815,0,73.66815,385.9329,91.8886,0.1805173,21.009,75.01797,0,313.9096
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,61.95218,0,0,97.86298,0,0,0,0,35.9108,286.4385,35.9108,0,35.9108,420.0009,100,0.1804174,0,78.29038,0,384.3015
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,33.2164,33.2164,0,0,0,33.2164,262.2668,52.15094,0,0,87.11558,34.96463,33.2164,0,0,0,318.7582,0,0,0,420.0009,100,0.1804174,36.53804,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1804174,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,59.01654,59.01654,0,0,0,59.01654,107.5519,1.350724,0,0,63.4734,62.12267,59.01654,0,0,0,318.7582,0,0,0,420.0009,100,0.1804174,64.91819,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,51.04737,51.04737,0,0,0,51.04737,54.75095,0,0,0,27.94892,53.73408,51.04737,0,0,0,318.7582,0,25.78516,-25.78516,392.8209,93.52859,0.1804174,56.15211,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,88.50375,88.50375,81,0,22.761,88.50375,26.08387,0,0,0,23.0852,7.898689,7.503755,0,0,28.65018,292.9731,15.18651,0,15.18651,407.2281,96.95888,0.1804377,97.35413,18.46816,81,316.0583
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,60.87056,60.87056,0,0,0,60.87056,8.609679,0,7.105427E-15,0,5.24076,64.07428,60.87056,0,0,13.46366,306.6409,0,58.83352,-58.83352,345.2121,82.1932,0.1804377,66.95762,4.192608,0,311.8817
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,73.24844,73.24844,81,0,22.761,73.24844,0,0,0,0,0,0,0,7.751567,7.363988,78.83424,247.8074,7.363988,0,7.363988,352.1982,83.85655,0.1804508,80.57327,0,81,247.8074
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,77.91052,77.91052,81,0,22.761,77.91052,0,4.440892E-16,0,0,0,0,0,3.089481,2.935007,71.47025,254.435,2.935007,0,2.935007,354.9826,84.5195,0.180456,85.70157,0,81,254.435
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,93.79465,93.79465,81,0,22.761,93.79465,0,0,0,0,0,13.46806,12.79465,0,0,68.53524,257.0765,0,13.46806,-13.46806,340.786,81.13937,0.180456,103.1741,0,81,257.0765
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,9.458048,9.458048,0,0,0,9.458048,0,0,0,0,0,9.955839,9.458048,0,0,83.49975,243.6084,0,9.955839,-9.955839,330.2917,78.64071,0.180456,10.40385,0,0,243.6084
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,14.65071,14.65071,0,0,0,14.65071,0,0,1.776357E-15,0,0,15.4218,14.65071,0,0,94.5618,233.6526,0,15.4218,-15.4218,314.0356,74.77024,0.180456,16.11578,0,0,233.6526
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,13.97199,13.97199,0,0,0,13.97199,0,0,0,0,0,14.70735,13.97199,0,0,111.6971,218.2308,0,14.70735,-14.70735,298.5327,71.07908,0.180456,15.36918,0,0,218.2308
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,68.15026,68.15026,81,0,22.761,68.15026,0,0,0,0,0,0,0,12.84974,12.20725,128.0386,203.5235,12.20725,0,12.20725,310.1136,73.83641,0.1804777,74.96529,0,81,203.5235
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.36512,30.36512,81,0,22.761,30.36512,0,0,0,0,0,0,0,50.63488,48.10313,115.8314,214.51,48.10313,0,48.10313,355.7482,84.70178,0.1805631,33.40163,0,81,214.51
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,34.05528,34.05528,0,0,0,34.05528,0,0,0,0,0,35.84766,34.05528,0,0,67.72824,257.8028,0,35.84766,-35.84766,317.9614,75.70495,0.1805631,37.46081,0,0,257.8028
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,12.71039,12.71039,0,0,0,12.71039,0,0,0,0,0,13.37935,12.71039,0,0,107.559,221.9551,0,13.37935,-13.37935,303.8584,72.34708,0.1805631,13.98142,0,0,221.9551
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,60.87835,60.87835,0,0,0,60.87835,0,0,7.105427E-15,0,0,64.08247,60.87835,0,0,122.4249,208.5758,0,64.08247,-64.08247,236.3095,56.26405,0.1805631,66.96619,0,0,208.5758
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,36.37771,36.37771,0,0,0,36.37771,3.35427,0,1.421085E-14,0,1.220206,38.29233,36.37771,0,0,193.6277,144.4933,0,37.07212,-37.07212,197.2321,46.95992,0.1805631,40.01548,0.9761652,0,145.7135
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,71.81007,71.81007,81,0,22.761,71.81007,20.20757,0,0,0,14.51107,0,0,9.189936,8.730439,234.8189,107.4212,23.24151,0,23.24151,219.2809,52.20963,0.1805979,78.99107,11.60886,81,121.9323
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,19.62768,19.62768,81,0,22.761,19.62768,202.2216,0,0,0,39.69142,0,0,61.37232,58.3037,211.5774,128.3385,97.99512,0,97.99512,312.2472,74.34443,0.1805884,21.59045,31.75314,81,168.03
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,32.17768,32.17768,74.16833,0,21.03259,32.17768,215.6202,0,0,0,69.38161,0,0,41.99065,39.89112,113.5823,216.5342,109.2727,0,109.2727,415.9124,99.02657,0.1805182,35.39545,55.50529,81,285.9158
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,65.03125,0,0,69.34082,0,0,0,0,4.309566,314.8796,4.309566,0,4.309566,420.0009,100,0.1805063,0,55.47266,0,384.2204
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805063,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,66.13962,66.13962,20.25,0,7.39125,66.13962,73.49697,0.3057536,0,0,48.61061,48.30486,45.88962,0,0,0,318.7582,0,0,0,420.0009,100,0.1805063,72.75358,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1805063,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.570501,4.570501,0,0,0,4.570501,831.9675,33.21404,0,0,38.02509,4.811054,4.570501,0,0,0,318.7582,0,0,0,420.0009,100,0.1805063,5.027552,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,37.77622,37.77622,0,0,0,37.77622,98.34908,0,7.105427E-15,0,37.15257,39.76444,37.77622,0,0,0,318.7582,0,2.611878,-2.611878,417.2477,99.34449,0.1805063,41.55384,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,90.72575,90.72575,77.69995,0,21.92609,90.72575,18.31174,0,0,0,16.61346,13.71137,13.0258,0,0,2.902087,316.1464,2.902087,0,2.902087,420.0009,100,0.1805101,99.79832,13.29077,81,332.7598
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,57.86471,57.86471,0,0,0,57.86471,19.58897,0,0,0,11.3351,60.91022,57.86471,0,0,0,318.7582,0,49.57512,-49.57512,367.7441,87.55794,0.1805101,63.65118,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,97.26283,97.26283,81,0,22.761,97.26283,4.735491,0,0,0,4.605873,17.11877,16.26283,0,0,55.08347,269.1831,0,12.51289,-12.51289,354.5543,84.41753,0.1805101,106.9891,3.684698,81,273.789
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,38.48064,38.48064,0,0,0,38.48064,0,0,7.105427E-15,0,0,40.50594,38.48064,0,0,68.98668,256.6702,0,40.50594,-40.50594,311.8573,74.25159,0.1805101,42.3287,0,0,256.6702
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.9933,216.1643,0,0,0,311.8573,74.25159,0.1805101,0,0,0,216.1643
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,60.8555,60.8555,0,0,0,60.8555,0,0,7.105427E-15,0,0,64.05842,60.8555,0,0,113.9933,216.1643,0,64.05842,-64.05842,244.3338,58.1746,0.1805101,66.94105,0,0,216.1643
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,40.76006,40.76006,0,0,0,40.76006,0,0,7.105427E-15,0,0,42.90533,40.76006,0,0,185.1693,152.1059,0,42.90533,-42.90533,199.1076,47.40649,0.1805101,44.83607,0,0,152.1059
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.440049,5.440049,0,0,0,5.440049,0,0,8.881784E-16,0,0,5.726367,5.440049,0,0,232.8419,109.2005,0,5.726367,-5.726367,193.0715,45.96931,0.1805101,5.984054,0,0,109.2005
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.86239,39.86239,0,0,0,39.86239,0,0,7.105427E-15,0,0,41.96041,39.86239,0,0,239.2045,103.4742,0,41.96041,-41.96041,148.8414,35.43835,0.1805101,43.84863,0,0,103.4742
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.08931,26.08931,0,0,0,26.08931,0,0,3.552714E-15,0,0,27.46243,26.08931,0,0,285.8272,61.51375,0,27.46243,-27.46243,119.8934,28.54599,0.1805101,28.69824,0,0,61.51375
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,51.67195,51.67195,81,0,22.761,51.67195,0,0,0,0,0,0,0,29.32805,27.86165,316.341,34.05132,27.86165,0,27.86165,146.3253,34.83929,0.1805594,56.83914,0,81,34.05132
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,91.01688,91.01688,81,0,22.761,91.01688,0,0,0,0,0,10.54408,10.01688,0,0,288.4793,59.12681,0,10.54408,-10.54408,135.2109,32.193,0.1805594,100.1186,0,81,59.12681
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,32.18298,32.18298,81,0,22.761,32.18298,0,0,0,0,0,0,0,48.81702,46.37617,300.195,48.58273,46.37617,0,46.37617,179.2072,42.66829,0.1806414,35.40128,0,81,48.58273
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,253.8188,90.32128,68.7,0,68.7,244.3817,58.186,0.1806754,0,0,81,90.32128
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,9.644848,9.644848,81,0,22.761,9.644848,10.54168,0,0,0,1.016729,0,0,71.35516,67.78739,185.1188,152.1513,68.80412,0,68.80412,309.655,73.72724,0.1807465,10.60933,0.8133829,81,153.168
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,47.1251,47.1251,81,0,22.761,47.1251,24.73466,0,0,0,11.65623,0,0,33.8749,32.18116,116.3147,214.075,43.83739,0,43.83739,351.2428,83.62907,0.1808185,51.83761,9.324986,81,225.7312
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.32883,5.32883,0,0,0,5.32883,228.7052,0,0,0,12.18731,5.609294,5.32883,0,0,72.47732,253.5286,6.578014,0,6.578014,357.4833,85.11489,0.1808003,5.861713,9.749846,0,265.7159
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,106.5723,106.5723,81,0,22.761,106.5723,17.33434,0,0,0,18.4736,26.91821,25.57229,0,0,65.8993,259.4489,0,8.444601,-8.444601,348.5819,82.99552,0.1808003,117.2295,14.77888,81,277.9225
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,64.29305,64.29305,81,0,22.761,64.29305,42.00854,0,0,0,27.00857,0,0,16.70695,15.8716,75.28219,251.0043,42.88017,0,42.88017,389.2616,92.68114,0.1808637,70.72236,21.60686,81,278.0128
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,32.40202,289.5964,11.54225,0,11.54225,400.2115,95.28827,0.1808319,0,9.2338,0,301.1387
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,55.13196,55.13196,0,0,0,55.13196,51.48284,0,7.105427E-15,0,28.3835,58.03364,55.13196,0,0,20.85977,299.9844,0,29.65014,-29.65014,368.9575,87.84686,0.1808319,60.64515,22.7068,0,328.3679
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,79.16495,79.16495,81,0,22.761,79.16495,34.00428,0,0,0,26.91947,0,0,1.835049,1.743297,53.80437,270.3343,28.66277,0,28.66277,396.1494,94.3211,0.1808703,87.08144,21.53558,81,297.2538
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,26.0297,0,0,51.1713,0,0,0,0,25.1416,296.1308,25.1416,0,25.1416,420.0009,100,0.180801,0,40.93704,0,347.3021
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,11.42728,11.42728,0,0,0,11.42728,329.1559,25.58485,0,0,37.61356,12.02871,11.42728,0,0,0,318.7582,0,0,0,420.0009,100,0.180801,12.57001,30.09085,0,356.3718
