Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180801,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180801,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,53.83929,53.83929,0,0,0,53.83929,9.729332,0,7.105427E-15,0,5.238204,56.67294,53.83929,0,0,0,318.7582,0,51.43473,-51.43473,365.7839,87.09122,0.180801,59.22322,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,22.06448,22.06448,0,0,0,22.06448,0,0,0,0,0,23.22577,22.06448,0,0,57.1497,267.3235,0,23.22577,-23.22577,341.3018,81.26216,0.180801,24.27093,0,0,267.3235
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,82.02642,82.02642,81,0,22.761,82.02642,0,0,0,0,0,1.080443,1.026421,0,0,82.95612,244.0977,0,1.080443,-1.080443,340.1629,80.991,0.180801,90.22906,0,81,244.0977
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,78.63995,78.63995,81,0,22.761,78.63995,0,0,0,0,0,0,0,2.360045,2.242043,84.15661,243.0173,2.242043,0,2.242043,342.2899,81.49742,0.1808049,86.50395,0,81,243.0173
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,24.78844,24.78844,0,0,0,24.78844,0,0,3.552714E-15,0,0,26.0931,24.78844,0,0,81.91457,245.0351,0,26.0931,-26.0931,314.7853,74.94874,0.1808049,27.26729,0,0,245.0351
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,68.89916,68.89916,81,0,22.761,68.89916,0,0,0,0,0,0,0,12.10084,11.49579,110.9069,218.942,11.49579,0,11.49579,325.6912,77.54536,0.1808251,75.78908,0,81,218.942
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,88.90107,88.90107,81,0,22.761,88.90107,0,0,0,0,0,8.316915,7.901069,0,0,99.41111,229.2882,0,8.316915,-8.316915,316.9244,75.45804,0.1808251,97.79118,0,81,229.2882
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,19.08389,19.08389,81,0,22.761,19.08389,0,0,0,0,0,0,0,61.91611,58.8203,108.6521,220.9713,58.8203,0,58.8203,372.7262,88.74416,0.1809232,20.99228,0,81,220.9713
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,14.49167,14.49167,0,0,0,14.49167,0,0,1.776357E-15,0,0,15.25439,14.49167,0,0,49.83182,273.9096,0,15.25439,-15.25439,356.6467,84.91571,0.1809232,15.94084,0,0,273.9096
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,55.71328,55.71328,0,0,0,55.71328,0,0,0,0,0,58.64555,55.71328,0,0,66.78114,258.6552,0,58.64555,-58.64555,294.8289,70.1972,0.1809232,61.2846,0,0,258.6552
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9429,200.0096,0,0,0,294.8289,70.1972,0.1809232,0,0,0,200.0096
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,22.87315,22.87315,0,0,0,22.87315,0,0,3.552714E-15,0,0,24.077,22.87315,0,0,131.9429,200.0096,0,24.077,-24.077,269.4495,64.15451,0.1809232,25.16046,0,0,200.0096
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,14.87061,14.87061,0,0,0,14.87061,2.615424,0,1.776357E-15,0,0.3889295,15.65327,14.87061,0,0,158.6951,175.9326,0,15.26434,-15.26434,253.3594,60.32355,0.1809232,16.35767,0.3111436,0,176.3216
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,54.80447,54.80447,0,0,0,54.80447,12.64493,0,0,0,6.929986,57.68891,54.80447,0,0,175.6555,160.6683,0,50.75892,-50.75892,199.8548,47.58439,0.1809232,60.28491,5.543989,0,167.5983
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,138.8946,138.8946,81,0,22.761,138.8946,8.43917,0,0,3.084081,11.72155,60.9417,57.89462,0,0,232.0543,109.9094,0,49.22015,-49.22015,147.9722,35.23141,0.1809232,152.7841,9.377242,81,121.6309
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,11.64296,11.64296,81,0,22.761,11.64296,163.2302,0,0,0,19.00482,0,0,69.35704,65.88919,286.7433,60.68924,84.89401,0,84.89401,228.5098,54.40698,0.1809494,12.80725,15.20386,81,79.69405
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,201.8493,137.0938,83.16859,0,83.16859,307.4104,73.19281,0.1809431,0,11.57487,81,151.5624
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,41.57409,41.57409,81,0,22.761,41.57409,25.47729,0,0,0,10.59195,0,0,39.42591,37.45461,118.6807,211.9456,48.04657,0,48.04657,352.9914,84.0454,0.1810223,45.7315,8.473562,81,222.5375
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,60.29687,60.29687,0,0,0,60.29687,15.44257,0,0,0,9.311387,63.47039,60.29687,0,0,70.63416,255.1875,0,54.159,-54.159,295.9028,70.4529,0.1810223,66.32656,7.44911,0,264.4989
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,70.37881,70.37881,81,0,22.761,70.37881,30.17904,0,0,0,21.23965,0,0,10.62119,10.09013,130.8108,201.0285,31.32978,0,31.32978,325.6248,77.52956,0.1810676,77.41669,16.99172,81,222.2681
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,78.07253,78.07253,81,0,22.761,78.07253,15.84641,0,0,0,12.37169,0,0,2.927474,2.781101,99.48106,229.2253,15.15279,0,15.15279,340,80.95222,0.1810886,85.87978,9.897352,81,241.597
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,84.32826,242.8628,14.08038,0,14.08038,353.3578,84.13265,0.1810499,0,11.2643,0,256.9432
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,27.60293,27.60293,0,0,0,27.60293,27.9468,0,3.552714E-15,0,7.714136,29.05572,27.60293,0,0,70.24789,255.5351,0,21.34158,-21.34158,330.8618,78.77647,0.1810499,30.36322,6.171309,0,263.2493
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,88.65192,88.65192,81,0,22.761,88.65192,6.895079,0,0,0,6.112619,8.054651,7.651918,0,0,93.96075,234.1935,0,1.942031,-1.942031,328.8148,78.28907,0.1810499,97.51711,4.890096,81,240.3062
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,15.03772,15.03772,81,0,22.761,15.03772,35.04589,0,0,0,5.270103,0,0,65.96228,62.66417,96.11857,232.2515,67.93427,0,67.93427,393.2629,93.63383,0.1811223,16.54149,4.216083,81,237.5216
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.310059,4.310059,0,0,0,4.310059,0,0,8.881784E-16,0,0,4.536904,4.310059,0,0,28.1843,293.3924,0,4.536904,-4.536904,388.4806,92.49519,0.1811223,4.741065,0,0,293.3924
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.22531,288.8554,0,0,0,388.4806,92.49519,0.1811223,0,0,0,288.8554
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.22531,288.8554,0,0,0,388.4806,92.49519,0.1811223,0,0,0,288.8554
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.22531,288.8554,0,0,0,388.4806,92.49519,0.1811223,0,0,0,288.8554
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,55.22363,55.22363,0,0,0,55.22363,0,0,7.105427E-15,0,0,58.13014,55.22363,0,0,33.22531,288.8554,0,58.13014,-58.13014,327.206,77.90604,0.1811223,60.74599,0,0,288.8554
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,72.9264,72.9264,81,0,22.761,72.9264,0,0,0,0,0,0,0,8.073604,7.669924,97.81435,230.7253,7.669924,0,7.669924,334.4823,79.63849,0.1811357,80.21903,0,81,230.7253
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,24.63858,24.63858,81,0,22.761,24.63858,0,0,0,0,0,0,0,56.36142,53.54335,90.14442,237.6283,53.54335,0,53.54335,385.278,91.73267,0.1812287,27.10244,0,81,237.6283
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,27.31032,27.31032,0,0,0,27.31032,0,0,3.552714E-15,0,0,28.74771,27.31032,0,0,36.60107,285.8173,0,28.74771,-28.74771,354.9753,84.51775,0.1812287,30.04135,0,0,285.8173
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,40.00362,40.00362,0,0,0,40.00362,0,0,0,0,0,42.10907,40.00362,0,0,68.54297,257.0695,0,42.10907,-42.10907,310.5884,73.94947,0.1812287,44.00398,0,0,257.0695
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,19.81687,19.81687,0,0,0,19.81687,0,0,3.552714E-15,0,0,20.85986,19.81687,0,0,115.3308,214.9605,0,20.85986,-20.85986,288.6002,68.7142,0.1812287,21.79855,0,0,214.9605
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.5085,194.1006,0,0,0,288.6002,68.7142,0.1812287,0,0,0,194.1006
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,138.5085,194.1006,0.6501261,0,0.6501261,289.2169,68.86104,0.1812269,0,0.5201009,0,194.7507
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,62.56627,62.56627,81,0,22.761,62.56627,7.982595,0,0,0,4.994412,0,0,18.43373,17.51204,137.8583,194.6857,22.50646,0,22.50646,310.5685,73.94472,0.1812638,68.8229,3.995529,81,199.6801
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,62.45444,62.45444,81,0,22.761,62.45444,9.476108,0,0,0,5.918251,0,0,18.54556,17.61828,115.3519,214.9415,23.53653,0,23.53653,332.8972,79.26107,0.181302,68.69989,4.734601,81,220.8598
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,68.90578,68.90578,81,0,22.761,68.90578,15.96276,0,0,0,10.99927,0,0,12.09421,11.4895,91.81534,236.1244,22.48877,0,22.48877,354.2319,84.34075,0.1813362,75.79636,8.799414,81,247.1237
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,101.7623,101.7623,81,0,22.761,101.7623,6.05833,3.552714E-15,0,0,6.165098,21.85509,20.76233,0,0,69.32657,256.3643,0,15.68999,-15.68999,337.6932,80.40298,0.1813362,111.9386,4.932078,81,262.5294
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,0,0,0,0,0,0,0,3.93411,0,0,0,0,86.7599,240.6743,3.93411,0,3.93411,341.4254,81.2916,0.1813254,0,3.147288,0,244.6084
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,73.94632,73.94632,81,0,22.761,73.94632,9.890335,0,0,0,7.313539,0,0,7.053683,6.700999,82.82578,244.215,14.01454,0,14.01454,354.7208,84.45715,0.1813465,81.34095,5.850831,81,251.5286
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,0,0,0,0,0,0,0,13.42401,0,0,0,0,68.81125,256.8281,13.42401,0,13.42401,367.4559,87.48933,0.1813097,0,10.73921,0,270.2521
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,28.24762,28.24762,0,0,0,28.24762,56.51374,0,0,0,15.96379,29.73434,28.24762,0,0,55.38724,268.9097,0,13.77055,-13.77055,352.9405,84.03327,0.1813097,31.07238,12.77103,0,284.8735
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,39.46603,39.46603,0,0,0,39.46603,20.59133,0,0,0,8.126578,41.54318,39.46603,0,0,70.68785,255.1392,0,33.41661,-33.41661,317.7162,75.64658,0.1813097,43.41263,6.501262,0,263.2657
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,101.3245,101.3245,81,0,22.761,101.3245,7.14928,0,0,0,7.243972,21.3942,20.32449,0,0,107.8174,221.7225,0,14.15023,-14.15023,302.8006,72.09524,0.1813097,111.4569,5.795177,81,228.9665
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,123.5399,207.5723,75.21928,0,75.21928,374.1599,89.08551,0.1813248,0,5.215426,81,214.0916
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,68.05741,68.05741,81,0,22.761,68.05741,7.430421,0,0,0,5.056952,0,0,12.94259,12.29546,48.32061,275.2697,17.35241,0,17.35241,390.6218,93.00501,0.1813526,74.86315,4.045562,81,280.3266
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,133.7456,133.7456,81,0,22.761,133.7456,0,0,0,0,0,55.52167,52.74558,0,0,30.9682,290.8868,0,55.52167,-55.52167,332.0969,79.07052,0.1813526,147.1201,0,81,290.8868
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,19.26822,19.26822,81,0,22.761,19.26822,0,0,0,0,0,0,0,61.73178,58.6452,92.65894,235.3652,58.6452,0,58.6452,387.7326,92.31709,0.1814497,21.19504,0,81,235.3652
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,55.19606,55.19606,0,0,0,55.19606,0,0,7.105427E-15,0,0,58.10112,55.19606,0,0,34.01374,288.1458,0,58.10112,-58.10112,326.4886,77.73523,0.1814497,60.71567,0,0,288.1458
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,22.89267,22.89267,0,0,0,22.89267,0,0,3.552714E-15,0,0,24.09755,22.89267,0,0,98.57054,230.0447,0,24.09755,-24.09755,301.0876,71.68737,0.1814497,25.18194,0,0,230.0447
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,47.92151,47.92151,0,0,0,47.92151,0,0,7.105427E-15,0,0,50.4437,47.92151,0,0,125.3456,205.9472,0,50.4437,-50.4437,247.9152,59.02732,0.1814497,52.71367,0,0,205.9472
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,51.96951,51.96951,0,0,0,51.96951,0,0,7.105427E-15,0,0,54.70475,51.96951,0,0,181.3941,155.5035,0,54.70475,-54.70475,190.2514,45.29786,0.1814497,57.16646,0,0,155.5035
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,25.92623,25.92623,0,0,0,25.92623,0,0,3.552714E-15,0,0,27.29077,25.92623,0,0,242.1772,100.7987,0,27.29077,-27.29077,161.4844,38.44859,0.1814497,28.51885,0,0,100.7987
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,61.22498,61.22498,0,0,0,61.22498,0,0,7.105427E-15,0,0,64.44734,61.22498,0,0,272.5003,73.50797,0,64.44734,-64.44734,93.55091,22.27398,0.1814497,67.34747,0,0,73.50797
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,26.55839,26.55839,81,0,22.761,26.55839,0,0,0,0,0,0,0,54.44161,51.71953,344.1084,9.06063,51.71953,0,51.71953,142.6164,33.95621,0.181539,29.21423,0,81,9.06063
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.3889,55.60821,68.7,0,68.7,207.7909,49.47393,0.1815715,0,0,81,55.60821
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,10.39094,10.39094,81,0,22.761,10.39094,0,0,0,0,0,0,0,70.60906,67.07861,223.6889,117.4382,67.07861,0,67.07861,271.4273,64.62541,0.1816452,11.43003,0,81,117.4382
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,66.83237,66.83237,81,0,22.761,66.83237,0.1877842,0,0,0,0.1255006,0,0,14.16762,13.45924,156.6103,177.809,13.58474,0,13.58474,284.3149,67.69389,0.1816685,73.51562,0.1004005,81,177.9344
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,98.15842,98.15842,81,0,22.761,98.15842,2.959826,0,1.421085E-14,0,2.905318,18.06149,17.15842,0,0,143.0256,190.0352,0,15.15618,-15.15618,268.3389,63.89008,0.1816685,107.9743,2.324255,81,192.9405
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,91.55611,91.55611,81,0,22.761,91.55611,4.635619,0,1.421085E-14,0,4.244193,11.1117,10.55612,0,0,159.8658,174.879,0,6.86751,-6.86751,261.0999,62.16651,0.1816685,100.7117,3.395354,81,179.1232
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,70.80929,70.80929,81,0,22.761,70.80929,16.29786,0,0,0,11.5404,0,0,10.19071,9.681179,167.4963,168.0115,21.22158,0,21.22158,281.2325,66.95997,0.1816999,77.89021,9.232322,81,179.5519
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,92.13682,92.13682,81,0,22.761,92.13682,19.58818,0,0,0,18.04793,11.72297,11.13682,0,0,146.2747,187.111,6.324963,0,6.324963,287.2328,68.38863,0.181708,101.3505,14.43834,81,205.1589
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,139.9498,192.8034,88.08934,0,88.08934,370.8017,88.28594,0.1816875,0,15.51147,81,212.1928
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,67.39626,67.39626,81,0,22.761,67.39626,21.68931,0,0,0,14.61779,0,0,13.60374,12.92355,51.86043,272.0838,27.54134,0,27.54134,396.9297,94.50689,0.1817283,74.13589,11.69423,81,286.7016
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,21.56965,21.56965,0,0,0,21.56965,34.3652,0,3.552714E-15,0,7.412454,22.7049,21.56965,0,0,24.3191,296.871,0,15.29244,-15.29244,380.8101,90.66888,0.1817283,23.72662,5.929963,0,304.2835
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,23.0449,23.0449,0,0,0,23.0449,11.30643,0,3.552714E-15,0,2.605555,24.25779,23.0449,0,0,41.3107,281.5786,0,21.65224,-21.65224,357.9866,85.23473,0.1817283,25.34939,2.084444,0,284.1841
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,65.36874,259.9264,6.783357,0,6.783357,364.4219,86.76694,0.1817098,0,5.426686,0,266.7097
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,31.32998,31.32998,0,0,0,31.32998,11.89651,0,7.105427E-15,0,3.727176,32.97893,31.32998,0,0,58.58538,266.0314,0,29.25175,-29.25175,333.5878,79.42551,0.1817098,34.46298,2.981741,0,269.7585
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,43.9801,43.9801,0,0,0,43.9801,5.279046,0,7.105427E-15,0,2.321729,46.29484,43.9801,0,0,91.08733,236.7796,0,43.97311,-43.97311,287.2361,68.3894,0.1817098,48.37811,1.857384,0,239.1014
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,139.9464,192.8065,5.219855,0,5.219855,292.1881,69.56845,0.1816956,0,4.175884,0,198.0264
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.25836,50.25836,0,0,0,50.25836,0,0,0,0,0,52.90354,50.25836,0,0,134.7265,197.5044,0,52.90354,-52.90354,236.4229,56.29104,0.1816956,55.28419,0,0,197.5044
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.5082,144.6008,0,0,0,236.4229,56.29104,0.1816956,0,0,0,144.6008
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,47.02632,47.02632,0,0,0,47.02632,0,0,0,0,0,49.50138,47.02632,0,0,193.5082,144.6008,0,49.50138,-49.50138,184.2438,43.86749,0.1816956,51.72895,0,0,144.6008
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,12.00535,12.00535,0,0,0,12.00535,0,0,1.776357E-15,0,0,12.63721,12.00535,0,0,248.5097,95.09946,0,12.63721,-12.63721,170.923,40.69587,0.1816956,13.20589,0,0,95.09946
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,31.39959,31.39959,0,0,0,31.39959,0,0,3.552714E-15,0,0,33.0522,31.39959,0,0,262.5511,82.46225,0,33.0522,-33.0522,136.0829,32.40063,0.1816956,34.53954,0,0,82.46225
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,44.16236,44.16236,81,0,22.761,44.16236,0,0,0,0,0,0,0,36.83764,34.99576,299.2758,49.41005,34.99576,0,34.99576,169.2828,40.30536,0.1817555,48.57859,0,81,49.41005
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,17.01095,17.01095,81,0,22.761,17.01095,0,0,0,0,0,0,0,63.98904,60.78959,264.28,80.90623,60.78959,0,60.78959,226.9529,54.0363,0.1818458,18.71205,0,81,80.90623
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,40.99649,40.99649,81,0,22.761,40.99649,0,0,0,0,0,0,0,40.00351,38.00334,203.4904,135.6169,38.00334,0,38.00334,263.006,62.62036,0.1819107,45.09613,0,81,135.6169
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,60.20614,60.20614,81,0,22.761,60.20614,0,0,0,0,0,0,0,20.79386,19.75417,165.4871,169.8199,19.75417,0,19.75417,281.7465,67.08236,0.1819444,66.22675,0,81,169.8199
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,17.35699,17.35699,81,0,22.761,17.35699,0,0,0,0,0,0,0,63.64301,60.46086,145.7329,187.5986,60.46086,0,60.46086,339.1047,80.73905,0.1820353,19.09269,0,81,187.5986
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,50.55854,50.55854,0,0,0,50.55854,0,0,7.105427E-15,0,0,53.21952,50.55854,0,0,85.27203,242.0134,0,53.21952,-53.21952,283.0064,67.38234,0.1820353,55.6144,0,0,242.0134
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,66.24541,66.24541,81,0,22.761,66.24541,2.217856,0,0,0,1.469228,0,0,14.75459,14.01686,144.4048,188.7939,15.48609,0,15.48609,297.6978,70.88029,0.182061,72.86995,1.175382,81,190.2631
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,24.60789,24.60789,81,0,22.761,24.60789,70.67913,0,0,0,17.39264,0,0,56.39211,53.57251,128.9187,202.7314,70.96515,0,70.96515,365.0212,86.90965,0.1821231,27.06867,13.91411,81,220.124
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,26.39239,26.39239,0,0,0,26.39239,97.23412,0,0,0,25.6624,27.78146,26.39239,0,0,57.95359,266.6,0,2.119056,-2.119056,362.7876,86.37782,0.1821231,29.03162,20.52992,0,292.2624
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,72.54356,72.54356,81,0,22.761,72.54356,64.87901,0,0,0,47.06554,0,0,8.456439,8.033617,60.3081,264.4809,55.09916,0,55.09916,415.0592,98.82343,0.1821964,79.79792,37.65244,81,311.5465
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,81.00268,81.00268,33.66521,0,10.7853,81.00268,67.94572,3.552714E-15,0,0,55.03785,49.82891,47.33747,0,0,5.208936,314.0702,5.208936,0,5.208936,420.0009,100,0.182203,89.10295,44.03028,81,369.108
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,21.89242,21.89242,0,0,0,21.89242,302.4745,43.17434,0,0,66.21899,23.04465,21.89242,0,0,0,318.7582,0,0,0,420.0009,100,0.182203,24.08166,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,35.57022,35.57022,0,0,0,35.57022,214.5083,38.85873,0,0,76.30107,37.44233,35.57022,0,0,0,318.7582,0,0,0,420.0009,100,0.182203,39.12724,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,101.2218,101.2218,39.50421,0,12.26257,101.2218,64.1817,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.182203,111.344,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,63.49008,63.49008,20.25,0,7.39125,63.49008,88.47507,10.65702,0,0,56.1729,45.51587,43.24008,0,0,0,318.7582,0,0,0,420.0009,100,0.182203,69.83909,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,56.71054,56.71054,0,0,0,56.71054,75.82541,0,7.105427E-15,0,43.001,59.6953,56.71054,0,0,0,318.7582,0,16.69431,-16.69431,402.4035,95.81017,0.182203,62.38159,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,37.03512,37.03512,0,0,0,37.03512,54.98693,0,7.105427E-15,0,20.36448,38.98434,37.03512,0,0,18.54923,302.0639,0,18.61986,-18.61986,382.7764,91.13706,0.182203,40.73864,16.29158,0,322.4284
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,51.36273,51.36273,0,0,0,51.36273,46.66975,0,0,0,23.97086,54.06604,51.36273,0,0,39.23796,283.4441,0,30.09517,-30.09517,351.0533,83.58396,0.182203,56.49901,19.17669,0,307.4149
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,102.3768,102.3768,81,0,22.761,102.3768,5.074456,3.552714E-15,0,0,5.195065,22.50188,21.37678,0,0,72.67705,253.3489,0,17.30681,-17.30681,332.8104,79.2404,0.182203,112.6145,4.156052,81,258.5439
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.90684,236.0421,68.7,0,68.7,397.9849,94.75812,0.1822346,0,0,81,236.0421
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.73299,47.73299,0,0,0,47.73299,0,0,0,0,0,50.24525,47.73299,0,0,23.20684,297.8721,0,50.24525,-50.24525,345.0218,82.14787,0.1822346,52.50628,0,0,297.8721
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,40.18425,40.18425,0,0,0,40.18425,0,0,7.105427E-15,0,0,42.29921,40.18425,0,0,79.03489,247.6268,0,42.29921,-42.29921,300.4345,71.53188,0.1822346,44.20267,0,0,247.6268
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,42.93939,42.93939,0,0,0,42.93939,0,0,7.105427E-15,0,0,45.19936,42.93939,0,0,126.034,205.3276,0,45.19936,-45.19936,252.7902,60.18801,0.1822346,47.23333,0,0,205.3276
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,22.36979,22.36979,0,0,0,22.36979,0,0,0,0,0,23.54715,22.36979,0,0,176.2555,160.1283,0,23.54715,-23.54715,227.9693,54.27829,0.1822346,24.60678,0,0,160.1283
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.419,136.5811,0,0,0,227.9693,54.27829,0.1822346,0,0,0,136.5811
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.419,136.5811,0,0,0,227.9693,54.27829,0.1822346,0,0,0,136.5811
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.555463,3.555463,0,0,0,3.555463,0,0,4.440892E-16,0,0,3.742593,3.555463,0,0,202.419,136.5811,0,3.742593,-3.742593,224.0242,53.339,0.1822346,3.911009,0,0,136.5811
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.5775,132.8385,0,0,0,224.0242,53.339,0.1822346,0,0,0,132.8385
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.5775,132.8385,0,0,0,224.0242,53.339,0.1822346,0,0,0,132.8385
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,48.10977,48.10977,0,0,0,48.10977,0,0,7.105427E-15,0,0,50.64186,48.10977,0,0,206.5775,132.8385,0,50.64186,-50.64186,170.643,40.62922,0.1822346,52.92075,0,0,132.8385
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,22.85529,22.85529,0,0,0,22.85529,3.092398,0,3.552714E-15,0,0.7067766,24.0582,22.85529,0,0,262.8462,82.19665,0,23.35142,-23.35142,146.0285,34.76862,0.1822346,25.14082,0.5654213,0,82.90343
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,65.3559,65.3559,81,0,22.761,65.3559,33.16918,0,0,0,21.67802,0,0,15.64409,14.86189,288.7922,58.84522,36.53991,0,36.53991,180.6933,43.02213,0.1822871,71.89149,17.34242,81,80.52325
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,252.2523,91.73114,116.8515,0,116.8515,291.5483,69.41612,0.182188,0,38.52116,81,139.8826
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,47.95918,47.95918,81,0,22.761,47.95918,152.0858,0,0,0,72.93909,0,0,33.04082,31.38878,135.4009,196.8974,104.3279,0,104.3279,390.5224,92.98134,0.1821594,52.7551,58.35127,81,269.8365
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,49.86975,49.86975,0,0,0,49.86975,165.0152,0,0,0,82.29265,52.49448,49.86975,0,0,31.073,290.7925,29.79817,0,29.79817,418.7914,99.71204,0.1820788,54.85673,65.83412,0,373.0852
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,20.44719,20.44719,0,0,0,20.44719,528.7031,85.30677,0,0,108.105,21.52336,20.44719,0,0,1.274826,317.6109,1.274826,0,1.274826,420.0009,100,0.1820754,22.49191,86.48396,0,425.7159
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,62.87217,62.87217,20.25,0,7.39125,62.87217,181.9122,69.50671,0,0,114.3721,44.86544,42.62217,0,0,0,318.7582,0,0,0,420.0009,100,0.1820754,69.15939,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,86.32177,86.32177,20.25,0,7.39125,86.32177,132.3296,44.68004,0,0,114.2293,69.54923,66.07177,0,0,0,318.7582,0,0,0,420.0009,100,0.1820754,94.95395,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,8.263313,8.263313,0,0,0,8.263313,1058.986,78.8091,0,0,87.50733,8.698225,8.263313,0,0,0,318.7582,0,0,0,420.0009,100,0.1820754,9.089645,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,68.92352,68.92352,20.25,0,7.39125,68.92352,104.0079,20.4506,0,0,71.68589,51.23529,48.67352,0,0,0,318.7582,0,0,0,420.0009,100,0.1820754,75.81587,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1820754,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,29.6699,29.6699,0,0,0,29.6699,86.71537,3.552714E-15,0,0,25.72836,31.23147,29.6699,0,0,0,318.7582,0,5.50311,-5.50311,414.2,98.61887,0.1820754,32.63689,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,42.85736,42.85736,0,0,0,42.85736,12.003,0,7.105427E-15,0,5.144169,45.11301,42.85736,0,0,6.114567,313.2551,0,39.96884,-39.96884,372.0692,88.58773,0.1820754,47.14309,4.115335,0,318.3993
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.52439,273.2863,0,0,0,372.0692,88.58773,0.1820754,0,0,0,273.2863
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,12.4958,12.4958,0,0,0,12.4958,0,0,1.776357E-15,0,0,13.15347,12.4958,0,0,50.52439,273.2863,0,13.15347,-13.15347,358.2042,85.28654,0.1820754,13.74538,0,0,273.2863
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.48505,30.48505,0,0,0,30.48505,0,0,0,0,0,32.08952,30.48505,0,0,65.13936,260.1328,0,32.08952,-32.08952,324.3789,77.23292,0.1820754,33.53355,0,0,260.1328
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,38.65084,38.65084,0,0,0,38.65084,0,0,0,0,0,40.68509,38.65084,0,0,100.7944,228.0433,0,40.68509,-40.68509,281.493,67.02202,0.1820754,42.51592,0,0,228.0433
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.111638,3.111638,0,0,0,3.111638,0,0,0,0,0,3.275409,3.111638,0,0,146,187.3582,0,3.275409,-3.275409,278.0405,66.19997,0.1820754,3.422802,0,0,187.3582
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,15.32862,15.32862,0,0,0,15.32862,0,0,3.552714E-15,0,0,16.13539,15.32862,0,0,149.6394,184.0828,0,16.13539,-16.13539,261.0323,62.15041,0.1820754,16.86148,0,0,184.0828
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,94.93932,94.93932,81,0,22.761,94.93932,0,0,0,0,0,14.67297,13.93932,0,0,167.5676,167.9474,0,14.67297,-14.67297,245.5656,58.46788,0.1820754,104.4333,0,81,167.9474
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,22.65208,22.65208,81,0,22.761,22.65208,0,0,0,0,0,0,0,58.34792,55.43052,183.8709,153.2744,55.43052,0,55.43052,298.1516,70.98833,0.1821689,24.91729,0,81,153.2744
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.23309,47.23309,81,0,22.761,47.23309,0,0,0,0,0,0,0,33.76691,32.07857,128.4404,203.1619,32.07857,0,32.07857,328.584,78.23413,0.182223,51.95639,0,81,203.1619
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.36182,232.0326,68.7,0,68.7,393.7585,93.75185,0.1822544,0,0,81,232.0326
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,9.271342,9.271342,0,0,0,9.271342,0,0,0,0,0,9.759308,9.271342,0,0,27.66181,293.8626,0,9.759308,-9.759308,383.4713,91.30251,0.1822544,10.19848,0,0,293.8626
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,44.89236,44.89236,0,0,0,44.89236,3.083835,0,0,0,1.384406,47.25511,44.89236,0,0,38.50549,284.1033,0,45.87071,-45.87071,335.1194,79.79016,0.1822544,49.38159,1.107525,0,285.4877
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,11.67681,11.67681,0,0,0,11.67681,152.1279,0,0,0,17.76367,12.29137,11.67681,0,0,89.47294,238.2326,5.472301,0,5.472301,340.3108,81.02623,0.1822396,12.84449,14.21094,0,255.9962
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,62.17271,62.17271,0,0,0,62.17271,62.21574,0,7.105427E-15,0,38.68121,65.44495,62.17271,0,0,84.00064,243.1577,0,26.76375,-26.76375,312.0994,74.30923,0.1822396,68.38998,30.94497,0,281.8389
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,32.5886,32.5886,0,0,0,32.5886,191.8863,0,0,0,62.53306,34.30379,32.5886,0,0,113.7381,216.3939,28.22927,0,28.22927,338.88,80.68555,0.1821635,35.84747,50.02645,0,278.927
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,33.60355,33.60355,0,0,0,33.60355,119.6048,0,0,0,40.19144,35.37215,33.60355,0,0,85.50887,241.8002,4.819283,0,4.819283,343.452,81.77412,0.1821505,36.9639,32.15315,0,281.9917
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,10.64491,10.64491,0,0,0,10.64491,404.2482,0,0,0,43.03186,11.20517,10.64491,0,0,80.68959,246.1376,31.82669,0,31.82669,373.6454,88.96302,0.1820647,11.7094,34.42549,0,289.1695
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,31.85596,31.85596,0,0,0,31.85596,255.3161,0,0,0,81.3334,33.53259,31.85596,0,0,48.8629,274.7816,47.80082,0,47.80082,418.9933,99.7601,0.1819361,35.04156,65.06673,0,356.115
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,14.79931,14.79931,0,0,0,14.79931,578.4845,68.9714,0,0,85.61169,15.57822,14.79931,0,0,1.062082,317.8023,1.062082,0,1.062082,420.0009,100,0.1819332,16.27924,68.48936,0,403.4141
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,33.62007,33.62007,0,0,0,33.62007,227.4143,41.06728,0,0,76.45683,35.38954,33.62007,0,0,0,318.7582,0,0,0,420.0009,100,0.1819332,36.98207,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.312062,6.312062,0,0,0,6.312062,806.4922,44.26202,0,0,50.90629,6.644276,6.312062,0,0,0,318.7582,0,0,0,420.0009,100,0.1819332,6.943269,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,17.87611,17.87611,0,0,0,17.87611,172.5068,12.02054,0,0,30.8375,18.81696,17.87611,0,0,0,318.7582,0,0,0,420.0009,100,0.1819332,19.66372,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,39.70925,39.70925,0,0,0,39.70925,38.3193,0,7.105427E-15,0,15.21631,41.79921,39.70925,0,0,0,318.7582,0,26.5829,-26.5829,391.98,93.32838,0.1819332,43.68018,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,30.30855,30.30855,0,0,0,30.30855,16.798,0,3.552714E-15,0,5.091231,31.90374,30.30855,0,0,29.53656,292.1753,0,26.81251,-26.81251,363.7171,86.59914,0.1819332,33.33941,4.072985,0,297.2665
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.95503,50.95503,0,0,0,50.95503,0,0,7.105427E-15,0,0,53.63687,50.95503,0,0,59.32824,265.3628,0,53.63687,-53.63687,307.1789,73.13769,0.1819332,56.05053,0,0,265.3628
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,59.96391,59.96391,0,0,0,59.96391,0,0,7.105427E-15,0,0,63.11991,59.96391,0,0,118.9248,211.7259,0,63.11991,-63.11991,240.6447,57.29624,0.1819332,65.9603,0,0,211.7259
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.058,148.606,0,0,0,240.6447,57.29624,0.1819332,0,0,0,148.606
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.058,148.606,0,0,0,240.6447,57.29624,0.1819332,0,0,0,148.606
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.058,148.606,0,0,0,240.6447,57.29624,0.1819332,0,0,0,148.606
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,66.64718,66.64718,81,0,22.761,66.64718,0,0,0,0,0,0,0,14.35282,13.63518,189.058,148.606,13.63518,0,13.63518,253.5802,60.37611,0.1819562,73.3119,0,81,148.606
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.4228,160.8777,68.7,0,68.7,318.7547,75.89382,0.1819877,0,0,81,160.8777
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.379036,7.379036,79.69482,0,22.43079,7.379036,0,0,0,0,0,0,0,72.31579,68.7,106.7228,222.7077,68.7,0,68.7,383.9292,91.41154,0.1820498,8.11694,0,81,222.7077
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,18.54927,18.54927,0,0,0,18.54927,0,0,0,0,0,19.52554,18.54927,0,0,38.02281,284.5377,0,19.52554,-19.52554,363.3475,86.51114,0.1820498,20.40419,0,0,284.5377
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.28863,25.28863,0,0,0,25.28863,0,0,3.552714E-15,0,0,26.61961,25.28863,0,0,59.71786,265.0121,0,26.61961,-26.61961,335.288,79.83031,0.1820498,27.81749,0,0,265.0121
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.81556,1.81556,0,0,0,1.81556,0,0,2.220446E-16,0,0,1.911116,1.81556,0,0,89.2952,238.3925,0,1.911116,-1.911116,333.2735,79.35067,0.1820498,1.997116,0,0,238.3925
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,93.31226,93.31226,81,0,22.761,93.31226,1.26759,0,0,0,1.182817,12.96027,12.31225,0,0,91.41866,236.4814,0,11.77745,-11.77745,320.8589,76.39484,0.1820498,102.6435,0.9462537,81,237.6642
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,16.88507,16.88507,81,0,22.761,16.88507,95.61718,0,0,0,16.14502,0,0,64.11494,60.90919,104.5047,224.704,77.05421,0,77.05421,393.959,93.79958,0.1820947,18.57357,12.91602,81,240.849
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,138.6286,138.6286,81,0,22.761,138.6286,18.34205,0,0,2.79143,25.42732,60.66166,57.62857,0,0,27.45051,294.0528,0,35.23434,-35.23434,356.8188,84.95667,0.1820947,152.4914,20.34186,81,319.4801
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,81.26549,81.26549,81,0,22.761,81.26549,31.36281,0,0,0,25.48714,0.2794635,0.2654903,0,0,66.59977,258.8184,25.20768,0,25.20768,380.7328,90.6505,0.1821263,89.39204,20.38971,81,284.3056
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,77.69308,77.69308,81,0,22.761,77.69308,36.99753,0,0,0,28.74452,0,0,3.306912,3.141567,41.39209,281.5053,31.88609,0,31.88609,410.9827,97.85281,0.1821674,85.46239,22.99562,81,310.2499
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,33.23697,0,0,42.74297,0,0,0,0,9.506002,310.2028,9.506002,0,9.506002,420.0009,100,0.182142,0,34.19438,0,352.9458
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,44.60513,44.60513,0,0,0,44.60513,136.4222,13.89853,0,0,60.8513,46.95276,44.60513,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,49.06564,48.68104,0,379.6095
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,38.04185,38.04185,0,0,0,38.04185,125.0443,7.525105,0,0,47.56916,40.04406,38.04185,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,41.84604,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,28.72725,28.72725,0,0,0,28.72725,115.9282,3.063776,0,0,33.30298,30.23921,28.72725,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,31.59997,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,67.28665,67.28665,29.6063,0,9.758394,67.28665,58.94709,0,0,0,39.66352,39.66352,37.68035,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,74.01531,31.73082,81,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,22.17989,22.17989,0,0,0,22.17989,123.2344,3.986001,0,0,27.33326,23.34725,22.17989,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,24.39788,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,83.52263,83.52263,65.49905,0,18.83926,83.52263,22.71503,0,0,0,18.97219,18.97219,18.02358,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,91.87489,15.17775,81,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,65.93792,65.93792,61.07994,0,17.72123,65.93792,7.755259,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.182142,72.53171,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,24.79418,24.79418,0,0,0,24.79418,0,0,3.552714E-15,0,0,26.09914,24.79418,0,0,0,318.7582,0,26.09914,-26.09914,392.4899,93.4498,0.182142,27.2736,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.8479,44.8479,0,0,0,44.8479,0,0,7.105427E-15,0,0,47.20831,44.8479,0,0,28.99904,292.6591,0,47.20831,-47.20831,342.728,81.60175,0.182142,49.33268,0,0,292.6591
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.45272,245.4508,0,0,0,342.728,81.60175,0.182142,0,0,0,245.4508
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.405347,0.405347,0,0,0,0.405347,0,0,5.551115E-17,0,0,0.4266811,0.405347,0,0,81.45272,245.4508,0,0.4266811,-0.4266811,342.2783,81.49466,0.182142,0.4458817,0,0,245.4508
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.064982,1.064982,0,0,0,1.064982,0,0,2.220446E-16,0,0,1.121034,1.064982,0,0,81.92681,245.0241,0,1.121034,-1.121034,341.0966,81.21331,0.182142,1.171481,0,0,245.0241
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,32.71029,32.71029,0,0,0,32.71029,0,0,7.105427E-15,0,0,34.43188,32.71029,0,0,83.1724,243.9031,0,34.43188,-34.43188,304.8022,72.5718,0.182142,35.98132,0,0,243.9031
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.429264,1.429264,0,0,0,1.429264,0,0,0,0,0,1.504489,1.429264,0,0,121.4301,209.4712,0,1.504489,-1.504489,303.2163,72.19421,0.182142,1.572191,0,0,209.4712
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,54.78742,54.78742,0,0,0,54.78742,0,0,0,0,0,57.67097,54.78742,0,0,123.1017,207.9667,0,57.67097,-57.67097,242.4258,57.72031,0.182142,60.26616,0,0,207.9667
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,36.9982,36.9982,0,0,0,36.9982,0,0,7.105427E-15,0,0,38.94547,36.9982,0,0,187.1806,150.2957,0,38.94547,-38.94547,201.3736,47.94601,0.182142,40.69802,0,0,150.2957
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.29745,44.29745,0,0,0,44.29745,0,0,7.105427E-15,0,0,46.62889,44.29745,0,0,230.4533,111.3503,0,46.62889,-46.62889,152.2225,36.24337,0.182142,48.7272,0,0,111.3503
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,30.90022,30.90022,0,0,0,30.90022,0,0,3.552714E-15,0,0,32.52655,30.90022,0,0,282.2632,64.72135,0,32.52655,-32.52655,117.9365,28.08006,0.182142,33.99025,0,0,64.72135
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,83.23932,83.23932,81,0,22.761,83.23932,1.577745,0,0,0,1.313304,2.357179,2.239321,0,0,318.4038,32.19481,0,1.043875,-1.043875,116.8361,27.81807,0.182142,91.56326,1.050644,81,33.50811
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,42.70637,42.70637,81,0,22.761,42.70637,43.02019,0,0,0,18.37236,0,0,38.29363,36.37895,319.5637,31.15093,54.75131,0,54.75131,168.7778,40.1851,0.1822258,46.97701,14.69789,81,49.52329
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,264.8123,80.42711,105.4975,0,105.4975,268.8615,64.01451,0.1821584,0,29.43798,81,117.2246
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,15.23682,15.23682,81,0,22.761,15.23682,300.1908,0,0,0,45.73952,0,0,65.76318,62.47502,159.3149,175.3748,108.2145,0,108.2145,371.5228,88.45763,0.1821198,16.7605,36.59162,81,221.1144
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,87.13326,87.13326,81,0,22.761,87.13326,19.16558,0,0,0,16.69959,6.456069,6.133265,0,0,51.10033,272.7679,10.24353,0,10.24353,381.2407,90.77141,0.1821325,95.8466,13.35968,81,289.4675
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,33.56903,33.56903,0,0,0,33.56903,69.64787,0,0,0,23.38012,35.33582,33.56903,0,0,40.8568,281.9871,0,11.95571,-11.95571,368.6382,87.77084,0.1821325,36.92594,18.70409,0,305.3672
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.204114,3.204114,0,0,0,3.204114,1695.796,0,0,0,54.33522,3.372752,3.204114,0,0,54.14092,270.0314,50.96247,0,50.96247,416.9855,99.28207,0.1819966,3.524525,43.46818,0,324.3666
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,107.3363,107.3363,41.58854,0,12.7899,107.3363,67.43907,4.440892E-16,0,0,72.38657,69.20813,65.74772,0,0,3.178446,315.8976,3.178446,0,3.178446,420.0009,100,0.1820003,118.0699,57.90926,81,388.2842
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,68.41008,68.41008,20.25,0,7.39125,68.41008,120.928,32.03212,0,0,82.72694,50.69482,48.16008,0,0,0,318.7582,0,0,0,420.0009,100,0.1820003,75.25109,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,39.12112,39.12112,0,0,0,39.12112,87.70188,0,0,0,34.30996,41.18012,39.12112,0,0,0,318.7582,0,6.870167,-6.870167,412.759,98.27576,0.1820003,43.03323,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,40.77223,40.77223,0,0,0,40.77223,63.17762,0,0,0,25.75892,42.91814,40.77223,0,0,7.633519,311.8881,0,17.15922,-17.15922,394.6717,93.96925,0.1820003,44.84946,20.60714,0,337.647
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,78.31252,78.31252,81,0,22.761,78.31252,25.61455,0,0,0,20.0594,0,0,2.687487,2.553113,26.69931,294.7289,22.61251,0,22.61251,416.1237,99.07689,0.1820295,86.14376,16.04752,81,314.7882
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0.9034147,0,0,4.990216,0,0,0,0,4.086801,315.0801,4.086801,0,4.086801,420.0009,100,0.1820186,0,3.992172,0,320.0703
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.515641,3.515641,0,0,0,3.515641,0,0,4.440892E-16,0,0,3.700675,3.515641,0,0,0,318.7582,0,3.700675,-3.700675,416.1,99.07123,0.1820186,3.867205,0,0,318.7582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,95.27219,95.27219,81,0,22.761,95.27219,0,0,0,0,0,15.02337,14.2722,0,0,4.111861,315.0576,0,15.02337,-15.02337,400.264,95.30075,0.1820186,104.7994,0,81,315.0576
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,144.9762,144.9762,81,0,22.761,144.9762,0,0,0,9.773775,0,67.34332,63.97616,0,0,20.80449,300.0342,0,67.34332,-67.34332,329.2779,78.39934,0.1820186,159.4738,0,81,300.0342
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.63041,232.6909,68.7,0,68.7,394.4524,93.91705,0.1820498,0,0,81,232.6909
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,5.089862,5.089862,0,0,0,5.089862,0,0,8.881784E-16,0,0,5.35775,5.089862,0,0,26.93041,294.5209,0,5.35775,-5.35775,388.8048,92.5724,0.1820498,5.598848,0,0,294.5209
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.70275,41.70275,0,0,0,41.70275,0,0,7.105427E-15,0,0,43.89763,41.70275,0,0,32.88346,289.1631,0,43.89763,-43.89763,342.5327,81.55524,0.1820498,45.87302,0,0,289.1631
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,77.77495,77.77495,81,0,22.761,77.77495,0,0,0,0,0,0,0,3.225054,3.063802,81.6586,245.2655,3.063802,0,3.063802,345.4393,82.24728,0.1820549,85.55244,0,81,245.2655
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,100.1479,100.1479,81,0,22.761,100.1479,0,0,0,0,0,20.15574,19.14795,0,0,78.5948,248.0229,0,20.15574,-20.15574,324.1933,77.18871,0.1820549,110.1627,0,81,248.0229
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.9901,227.8672,68.7,0,68.7,389.3678,92.70644,0.182086,0,0,81,227.8672
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,45.52352,45.52352,0,0,0,45.52352,0,0,0,0,0,47.9195,45.52352,0,0,32.29006,289.6972,0,47.9195,-47.9195,338.8562,80.67989,0.182086,50.07587,0,0,289.6972
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,9.423005,9.423005,0,0,0,9.423005,0,0,0,0,0,9.918952,9.423005,0,0,85.53395,241.7777,0,9.918952,-9.918952,328.4007,78.19049,0.182086,10.3653,0,0,241.7777
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,97.82085,97.82085,81,0,22.761,97.82085,0.4590731,0,0,0,0.4490692,17.70615,16.82085,0,0,96.55501,231.8587,0,17.25708,-17.25708,310.2101,73.85941,0.182086,107.6029,0.3592553,81,232.3078
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,8.124732,8.124732,80.44052,0,22.61945,8.124732,228.5372,0,0,0,18.56803,0,0,72.31579,68.7,115.7295,214.6016,87.26803,0,87.26803,392.9999,93.57121,0.182101,8.937205,14.85442,81,233.1697
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,89.94629,89.94629,81,0,22.761,89.94629,40.70518,0,0,0,36.6128,9.417146,8.946288,0,0,28.46151,293.1429,27.19565,0,27.19565,418.7999,99.71407,0.1821347,98.94092,29.29024,81,329.7557
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,30.30526,30.30526,0,0,0,30.30526,188.7854,24.04578,0,0,57.21191,31.90027,30.30526,0,0,1.265859,317.619,1.265859,0,1.265859,420.0009,100,0.1821314,33.33578,45.76953,0,374.8309
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,80.32143,0,0,80.32143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,0,64.25714,0,399.0797
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,100.1558,100.1558,31.45584,0,10.22633,100.1558,82.99583,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,110.1714,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,134.7129,134.7129,66.01286,0,18.96926,134.7129,83.81837,40.59835,0,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,148.1842,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,30.40306,30.40306,0,0,0,30.40306,199.4324,28.63034,0,0,60.63356,32.00322,30.40306,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,33.44337,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,78.74815,78.74815,43.19756,0,13.19698,78.74815,47.52071,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1821314,86.62297,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,41.91197,41.91197,0,0,0,41.91197,53.32372,0,7.105427E-15,0,22.34902,44.11787,41.91197,0,0,0,318.7582,0,21.76884,-21.76884,397.0545,94.53659,0.1821314,46.10317,17.87922,0,341.1072
