Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,65.477,65.477,81,0,22.761,65.477,7.620238,0,0,0,4.989503,0,0,15.523,14.74685,24.18761,296.9894,19.73635,0,19.73635,415.778,98.99457,0.182162,72.0247,3.991602,81,301.9789
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.85935,52.85935,0,0,0,52.85935,0,0,7.105427E-15,0,0,55.64143,52.85935,0,0,4.451251,314.7521,0,55.64143,-55.64143,357.1268,85.03002,0.182162,58.14529,0,0,314.7521
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.27505,259.1107,0,0,0,357.1268,85.03002,0.182162,0,0,0,259.1107
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,61.62701,61.62701,0,0,0,61.62701,0,0,7.105427E-15,0,0,64.87053,61.62701,0,0,66.27505,259.1107,0,64.87053,-64.87053,288.7473,68.74921,0.182162,67.7897,0,0,259.1107
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.46801,40.46801,0,0,0,40.46801,0,0,0,0,0,42.5979,40.46801,0,0,138.3534,194.2401,0,42.5979,-42.5979,243.8451,58.05825,0.182162,44.51481,0,0,194.2401
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,42.77838,42.77838,0,0,0,42.77838,0,0,7.105427E-15,0,0,45.02988,42.77838,0,0,185.6844,151.6422,0,45.02988,-45.02988,196.3795,46.75692,0.182162,47.05622,0,0,151.6422
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,84.20266,84.20266,81,0,22.761,84.20266,0,0,0,0,0,3.371219,3.202658,0,0,235.7176,106.6124,0,3.371219,-3.371219,192.8259,45.91084,0.182162,92.62292,0,81,106.6124
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,22.59776,22.59776,81,0,22.761,22.59776,0,0,0,0,0,0,0,58.40224,55.48213,239.4634,103.2411,55.48213,0,55.48213,245.4609,58.44294,0.1822539,24.85754,0,81,103.2411
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.24109,28.24109,81,0,22.761,28.24109,0,0,0,0,0,0,0,52.7589,50.12096,183.9813,153.1751,50.12096,0,50.12096,293.0098,69.76409,0.1823369,31.0652,0,81,153.1751
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,79.30995,79.30995,81,0,22.761,79.30995,0,0,0,0,0,0,0,1.690049,1.605546,133.8603,198.2839,1.605546,0,1.605546,294.5329,70.12675,0.1823395,87.24094,0,81,198.2839
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.58763,32.58763,81,0,22.761,32.58763,0,0,0,0,0,0,0,48.41237,45.99176,132.2548,199.7289,45.99176,0,45.99176,338.1646,80.51521,0.1824155,35.84639,0,81,199.7289
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,8.228872,8.228872,0,0,0,8.228872,0,0,0,0,0,8.661971,8.228872,0,0,86.26303,241.1215,0,8.661971,-8.661971,329.034,78.34128,0.1824155,9.05176,0,0,241.1215
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,70.66857,70.66857,81,0,22.761,70.66857,0.4891211,0,0,0,0.3456549,0,0,10.33143,9.814857,95.88744,232.4595,10.16051,0,10.16051,338.6731,80.6363,0.1824321,77.73543,0.2765239,81,232.8052
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,70.08891,70.08891,81,0,22.761,70.08891,13.58304,0,0,0,9.520206,0,0,10.91109,10.36554,85.72694,241.604,19.88574,0,19.88574,357.5384,85.12802,0.1824609,77.09779,7.616165,81,251.1242
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,54.52573,54.52573,0,0,0,54.52573,50.41636,0,0,0,27.48989,57.3955,54.52573,0,0,65.84119,259.5012,0,29.90562,-29.90562,326.0151,77.62249,0.1824609,59.9783,21.99191,0,286.9911
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,44.17778,44.17778,0,0,0,44.17778,16.58568,0,7.105427E-15,0,7.327185,46.50293,44.17778,0,0,99.06965,229.5955,0,39.17574,-39.17574,284.7202,67.79041,0.1824609,48.59556,5.861748,0,236.9227
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,87.46597,87.46597,81,0,22.761,87.46597,14.91347,0,0,0,13.04421,6.806287,6.465973,0,0,142.5983,190.4198,6.23792,0,6.23792,290.6381,69.1994,0.1824686,96.21257,10.43537,81,203.464
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,53.11448,53.11448,81,0,22.761,53.11448,105.1229,0,0,0,55.83551,0,0,27.88552,26.49124,136.3603,196.0339,82.32674,0,82.32674,368.7401,87.79508,0.1824985,58.42593,44.6684,81,251.8694
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,105.4949,105.4949,81,0,22.761,105.4949,74.1822,0,0,0,78.25842,25.78408,24.49487,0,0,54.03358,270.128,52.47434,0,52.47434,418.5216,99.6478,0.1825398,116.0444,62.60674,81,348.3864
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,36.0243,36.0243,0,0,0,36.0243,249.6399,50.45146,0,0,89.93102,37.92031,36.0243,0,0,1.559244,317.3549,1.559244,0,1.559244,420.0009,100,0.1825357,39.62672,71.94481,0,407.2859
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1825357,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,42.27787,42.27787,0,0,0,42.27787,103.7517,0,0,0,43.864,44.50303,42.27787,0,0,0,318.7582,0,0.6390263,-0.6390263,419.3272,99.83962,0.1825357,46.50566,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,48.09715,48.09715,0,0,0,48.09715,84.95255,0,0,0,40.85975,50.62857,48.09715,0,0,0.7100292,318.1192,0,9.768822,-9.768822,409.03,97.3879,0.1825357,52.90686,32.6878,0,358.9789
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,106.0477,106.0477,81,0,22.761,106.0477,15.71044,0,0,0,16.66057,26.36603,25.04773,0,0,11.56428,308.3504,0,9.705464,-9.705464,398.7996,94.95208,0.1825357,116.6525,13.32845,81,325.011
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,124.3273,124.3273,81,0,22.761,124.3273,3.376775,0,0,0,4.198254,45.60768,43.3273,0,0,22.34813,298.6449,0,41.40943,-41.40943,355.1502,84.55939,0.1825357,136.76,3.358603,81,302.8432
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,88.42888,88.42888,81,0,22.761,88.42888,0,0,0,0,0,7.819873,7.42888,0,0,68.3586,257.2355,0,7.819873,-7.819873,346.9073,82.59681,0.1825357,97.27177,0,81,257.2355
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,62.49989,62.49989,81,0,22.761,62.49989,0,0,0,0,0,0,0,18.50011,17.57511,77.04735,249.4156,17.57511,0,17.57511,363.5805,86.56662,0.1825646,68.74988,0,81,249.4156
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,92.27464,92.27464,81,0,22.761,92.27464,0,0,0,0,0,11.86803,11.27463,0,0,59.47224,265.2332,0,11.86803,-11.86803,351.0705,83.58805,0.1825646,101.5021,0,81,265.2332
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,47.96822,47.96822,0,0,0,47.96822,0,0,0,0,0,50.49287,47.96822,0,0,72.65894,253.3652,0,50.49287,-50.49287,297.8463,70.91566,0.1825646,52.76505,0,0,253.3652
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,94.61951,94.61951,81,0,22.761,94.61951,0,0,0,0,0,14.33632,13.61951,0,0,128.7621,202.8723,0,14.33632,-14.33632,282.7346,67.31761,0.1825646,104.0815,0,81,202.8723
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.6914,188.536,68.7,0,68.7,347.9091,82.83533,0.182595,0,0,81,188.536
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,65.42979,65.42979,81,0,22.761,65.42979,0,0,0,0,0,0,0,15.57021,14.7917,75.99138,250.366,14.7917,0,14.7917,361.9417,86.17643,0.1826192,71.97277,0,81,250.366
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.298709,2.298709,0,0,0,2.298709,0,0,0,0,0,2.419693,2.298709,0,0,61.19968,263.6785,0,2.419693,-2.419693,359.3911,85.56915,0.1826192,2.52858,0,0,263.6785
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.05774,44.05774,0,0,0,44.05774,0,0,7.105427E-15,0,0,46.37657,44.05774,0,0,63.88823,261.2588,0,46.37657,-46.37657,310.506,73.92984,0.1826192,48.46352,0,0,261.2588
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,58.30444,58.30444,0,0,0,58.30444,0,0,7.105427E-15,0,0,61.37309,58.30444,0,0,115.4178,214.8822,0,61.37309,-61.37309,245.813,58.52679,0.1826192,64.13488,0,0,214.8822
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6101,153.5092,0,0,0,245.813,58.52679,0.1826192,0,0,0,153.5092
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,52.84843,52.84843,0,0,0,52.84843,2.42166,0,7.105427E-15,0,1.279809,55.62993,52.84843,0,0,183.6101,153.5092,0,54.35012,-54.35012,188.523,44.88633,0.1826192,58.13327,1.023847,0,154.789
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,60.2719,60.2719,0,0,0,60.2719,30.88553,0,7.105427E-15,0,18.6153,63.44411,60.2719,0,0,243.9991,99.15904,0,44.82881,-44.82881,141.2693,33.63547,0.1826192,66.29909,14.89224,0,117.7743
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,16.06759,16.06759,0,0,0,16.06759,203.4949,0,0,0,32.69672,16.91325,16.06759,0,0,293.8089,54.33023,15.78347,0,15.78347,156.2428,37.20058,0.1825775,17.67435,26.15738,0,87.02695
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,94.53608,94.53608,81,0,22.761,94.53608,66.41924,0,0,0,62.79014,14.2485,13.53608,0,0,278.0254,68.53535,48.54163,0,48.54163,202.2934,48.165,0.1826368,103.9897,50.23211,81,131.3255
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,28.50178,28.50178,81,0,22.761,28.50178,324.1533,0,0,0,92.38946,0,0,52.49822,49.87331,229.4838,112.2228,142.2628,0,142.2628,337.2557,80.29882,0.1825082,31.35196,73.91157,81,204.6123
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.71808,0.71808,0,0,0,0.71808,13051.08,5.740301,0,0,93.71719,0.7558737,0.71808,0,0,87.22101,240.2593,87.22101,0,87.22101,420.0009,100,0.1822785,0.789888,74.97375,0,333.9765
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,92.00524,92.00524,23.30524,0,8.164227,92.00524,95.64038,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1822785,101.2058,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,74.18494,74.18494,20.76476,0,7.521484,74.18494,75.79945,0,1.421085E-14,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.1822785,81.60344,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,58.0667,58.0667,0,0,0,58.0667,92.9588,0,7.105427E-15,0,53.9781,61.12284,58.0667,0,0,0,318.7582,0,7.144732,-7.144732,412.4696,98.20686,0.1822785,63.87336,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,64.7839,64.7839,20.25,0,7.39125,64.7839,90.36127,3.723175,0,0,58.53955,46.87778,44.53389,0,0,7.938591,311.6135,7.938591,0,7.938591,420.0009,100,0.1822577,71.26228,46.83164,81,370.153
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,38.57235,38.57235,0,0,0,38.57235,136.7892,12.16034,0,0,52.76282,40.60248,38.57235,0,0,0,318.7582,0,0,0,420.0009,100,0.1822577,42.42959,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,90.90862,90.90862,64.37432,0,18.5547,90.90862,30.72408,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1822577,99.99949,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,46.34431,46.34431,0,0,0,46.34431,10.5708,0,7.105427E-15,0,4.898964,48.78349,46.34431,0,0,0,318.7582,0,43.88452,-43.88452,373.7425,88.98613,0.1822577,50.97874,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,64.0795,64.0795,81,0,22.761,64.0795,0,0,0,0,0,0,0,16.9205,16.07447,48.76058,274.8737,16.07447,0,16.07447,388.9921,92.61697,0.182284,70.48745,0,81,274.8737
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,41.93363,41.93363,0,0,0,41.93363,0,0,7.105427E-15,0,0,44.14066,41.93363,0,0,32.68611,289.3407,0,44.14066,-44.14066,342.4637,81.53882,0.182284,46.127,0,0,289.3407
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.40393,32.40393,0,0,0,32.40393,0,0,0,0,0,34.10939,32.40393,0,0,81.73129,245.2001,0,34.10939,-34.10939,306.5093,72.97825,0.182284,35.64432,0,0,245.2001
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,74.92863,74.92863,81,0,22.761,74.92863,0,0,0,0,0,0,0,6.071374,5.767806,119.6306,211.0907,5.767806,0,5.767806,311.9811,74.28107,0.1822934,82.42149,0,81,211.0907
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.607314,1.607314,73.9231,0,20.97054,1.607314,0,0,0,0,0,0,0,72.31579,68.7,113.8628,216.2817,68.7,0,68.7,377.1556,89.79878,0.1823304,1.768046,0,81,216.2817
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,22.18889,22.18889,0,0,0,22.18889,0,0,3.552714E-15,0,0,23.35673,22.18889,0,0,45.16281,278.1117,0,23.35673,-23.35673,352.5355,83.93685,0.1823304,24.40778,0,0,278.1117
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,64.46842,64.46842,81,0,22.761,64.46842,0,0,0,0,0,0,0,16.53158,15.705,71.11473,254.755,15.705,0,15.705,367.4345,87.48425,0.1823561,70.91526,0,81,254.755
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,47.77471,47.77471,0,0,0,47.77471,0,0,7.105427E-15,0,0,50.28917,47.77471,0,0,55.40973,268.8895,0,50.28917,-50.28917,314.4251,74.86298,0.1823561,52.55218,0,0,268.8895
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,16.53005,16.53005,0,0,0,16.53005,0,0,0,0,0,17.40006,16.53005,0,0,111.2866,218.6003,0,17.40006,-17.40006,296.0839,70.49601,0.1823561,18.18306,0,0,218.6003
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,19.42817,19.42817,0,0,0,19.42817,0,0,0,0,0,20.4507,19.42817,0,0,130.62,201.2002,0,20.4507,-20.4507,274.5269,65.36342,0.1823561,21.37098,0,0,201.2002
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,13.40245,13.40245,0,0,0,13.40245,0,0,1.776357E-15,0,0,14.10784,13.40245,0,0,153.343,180.7495,0,14.10784,-14.10784,259.6559,61.82272,0.1823561,14.74269,0,0,180.7495
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,45.15019,45.15019,0,0,0,45.15019,0,0,7.105427E-15,0,0,47.52651,45.15019,0,0,169.0184,166.6417,0,47.52651,-47.52651,209.5586,49.89481,0.1823561,49.66521,0,0,166.6417
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,109.8969,109.8969,81,0,22.761,109.8969,3.705827,3.552714E-15,0,0,4.072588,30.41776,28.89687,0,0,221.8256,119.1152,0,26.34517,-26.34517,181.7883,43.28286,0.1823561,120.8866,3.25807,81,123.1878
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,88.00362,88.00362,81,0,22.761,88.00362,14.06153,0,0,0,12.37466,7.372228,7.003616,0,0,251.098,92.77002,5.002431,0,5.002431,186.5341,44.41278,0.1823622,96.80398,9.899727,81,105.1447
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,56.61516,56.61516,81,0,22.761,56.61516,19.65138,0,0,0,11.12566,0,0,24.38484,23.1656,246.0956,97.2722,34.29126,0,34.29126,219.0656,52.15837,0.1824136,62.27668,8.900527,81,108.3979
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,30.75963,30.75963,81,0,22.761,30.75963,51.42563,0,0,0,15.81833,0,0,50.24037,47.72835,211.8043,128.1343,63.54668,0,63.54668,279.3513,66.51208,0.1824925,33.83559,12.65467,81,143.9527
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,30.09571,30.09571,81,0,22.761,30.09571,66.78033,7.105427E-15,0,0,20.09802,0,0,50.90429,48.35907,148.2576,185.3264,68.45709,0,68.45709,344.2954,81.97493,0.1825584,33.10529,16.07841,81,205.4244
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,73.6919,73.6919,81,0,22.761,73.6919,22.23496,0,0,0,16.38536,0,0,7.308099,6.942694,79.80054,246.9377,23.32806,0,23.32806,366.4263,87.24419,0.1825896,81.06109,13.10829,81,263.3231
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,25.7709,25.7709,0,0,0,25.7709,98.4202,0,0,0,25.36377,27.12726,25.7709,0,0,56.47249,267.933,0,1.763491,-1.763491,364.5674,86.8016,0.1825896,28.34799,20.29102,0,293.2968
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,11.81091,11.81091,0,0,0,11.81091,171.7642,0,0,0,20.28692,12.43254,11.81091,0,0,58.43192,266.1695,7.854378,0,7.854378,372.0188,88.57572,0.182569,12.99201,16.22954,0,286.4564
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.564701,4.564701,0,0,0,4.564701,467.535,0,0,0,21.34158,4.804948,4.564701,0,0,50.57755,273.2384,16.53663,0,16.53663,387.7068,92.31096,0.1825256,5.021171,17.07326,0,294.58
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,93.16222,93.16222,81,0,22.761,93.16222,9.961262,0,0,0,9.280132,12.80233,12.16222,0,0,34.04092,288.1214,0,3.522199,-3.522199,383.9941,91.42698,0.1825256,102.4784,7.424106,81,297.4015
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,73.4174,73.4174,81,0,22.761,73.4174,15.84514,0,0,0,11.63309,0,0,7.582595,7.203465,37.95448,284.5992,18.83655,0,18.83655,401.864,95.68171,0.1825515,80.75915,9.30647,81,296.2323
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,121.3018,121.3018,81,0,22.761,121.3018,4.009672,0,0,0,4.863805,42.42297,40.30182,0,0,19.11792,301.5521,0,37.55916,-37.55916,362.2732,86.25534,0.1825515,133.432,3.891044,81,306.4159
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,73.62635,73.62635,81,0,22.761,73.62635,0,0,0,0,0,0,0,7.373652,7.00497,60.85032,263.993,7.00497,0,7.00497,368.9186,87.8376,0.1825629,80.98898,0,81,263.993
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.84535,270.2974,0,0,0,368.9186,87.8376,0.1825629,0,0,0,270.2974
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,23.18887,23.18887,0,0,0,23.18887,0,0,0,0,0,24.40934,23.18887,0,0,53.84535,270.2974,0,24.40934,-24.40934,343.189,81.71149,0.1825629,25.50776,0,0,270.2974
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.96684,245.8881,0,0,0,343.189,81.71149,0.1825629,0,0,0,245.8881
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,37.8626,37.8626,0,0,0,37.8626,0,0,0,0,0,39.85537,37.8626,0,0,80.96684,245.8881,0,39.85537,-39.85537,301.1777,71.70883,0.1825629,41.64886,0,0,245.8881
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.6894,33.6894,0,0,0,33.6894,0,0,0,0,0,35.46252,33.6894,0,0,125.2506,206.0327,0,35.46252,-35.46252,263.7969,62.80867,0.1825629,37.05833,0,0,206.0327
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,16.65791,16.65791,0,0,0,16.65791,0,0,0,0,0,17.53464,16.65791,0,0,164.6534,170.5702,0,17.53464,-17.53464,245.3138,58.40793,0.1825629,18.3237,0,0,170.5702
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.1363,153.0355,0,0,0,245.3138,58.40793,0.1825629,0,0,0,153.0355
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.084891,3.084891,0,0,0,3.084891,0,0,4.440892E-16,0,0,3.247254,3.084891,0,0,184.1363,153.0355,0,3.247254,-3.247254,241.8909,57.59295,0.1825629,3.39338,0,0,153.0355
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.50171,29.50171,0,0,0,29.50171,0,0,3.552714E-15,0,0,31.05443,29.50171,0,0,187.7444,149.7883,0,31.05443,-31.05443,209.1566,49.7991,0.1825629,32.45188,0,0,149.7883
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2493,118.7339,0,0,0,209.1566,49.7991,0.1825629,0,0,0,118.7339
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.44226,26.44226,0,0,0,26.44226,0,0,3.552714E-15,0,0,27.83396,26.44226,0,0,222.2493,118.7339,0,27.83396,-27.83396,179.8171,42.8135,0.1825629,29.08648,0,0,118.7339
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,19.81972,19.81972,0,0,0,19.81972,35.20568,0,3.552714E-15,0,6.977667,20.86286,19.81972,0,0,253.1759,90.8999,0,13.88519,-13.88519,165.1808,39.32868,0.1825629,21.80169,5.582133,0,97.87757
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.567799,3.567799,0,0,0,3.567799,437.7863,0,0,0,15.61934,3.755578,3.567799,0,0,268.6039,77.01471,11.86376,0,11.86376,176.4357,42.00843,0.1825318,3.924579,12.49547,0,92.63404
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,65.22498,65.22498,81,0,22.761,65.22498,59.489,0,0,0,38.80169,0,0,15.77502,14.98627,256.7401,87.69209,53.78796,0,53.78796,227.4635,54.15786,0.1826032,71.74748,31.04135,81,126.4938
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,61.98165,61.98165,81,0,22.761,61.98165,108.6944,0,0,0,67.37061,0,0,19.01835,18.06744,202.9522,136.1013,85.43804,0,85.43804,308.5171,73.45631,0.1826243,68.17981,53.89648,81,203.4718
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,117.5142,212.9955,105.1455,0,105.1455,408.2669,97.20621,0.182559,0,29.15641,81,249.441
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,112.3202,112.3202,72.75961,0,20.67618,112.3202,48.08694,0,0,0,54.01133,41.64269,39.56056,0,0,12.36864,307.6265,12.36864,0,12.36864,420.0009,100,0.182574,123.5522,43.20906,81,361.6378
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,31.93303,0,0,31.93303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.182574,0,25.54643,0,350.6913
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.182574,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,86.00573,86.00573,43.70206,0,13.32462,86.00573,51.77583,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.182574,94.6063,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,75.49505,75.49505,48.38955,0,14.51056,75.49505,37.79334,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.182574,83.04456,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.182574,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,41.88395,41.88395,0,0,0,41.88395,4.386518,0,0,0,1.837247,44.08837,41.88395,0,0,0,318.7582,0,42.25112,-42.25112,375.4643,89.39607,0.182574,46.07234,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,75.62757,75.62757,81,0,22.761,75.62757,0,0,0,0,0,0,0,5.37243,5.103809,46.94569,276.5071,5.103809,0,5.103809,380.3062,90.5489,0.1825823,83.19032,0,81,276.5071
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.915642,1.915642,0,0,0,1.915642,0,0,4.440892E-16,0,0,2.016466,1.915642,0,0,41.84188,281.1005,0,2.016466,-2.016466,378.1806,90.04282,0.1825823,2.107207,0,0,281.1005
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11424,35.11424,0,0,0,35.11424,0,0,0,0,0,36.96236,35.11424,0,0,44.0824,279.0841,0,36.96236,-36.96236,339.2189,80.76624,0.1825823,38.62567,0,0,279.0841
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,10.74675,10.74675,0,0,0,10.74675,0,0,0,0,0,11.31237,10.74675,0,0,85.15169,242.1217,0,11.31237,-11.31237,327.2946,77.92712,0.1825823,11.82143,0,0,242.1217
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.99605,50.99605,0,0,0,50.99605,0,0,7.105427E-15,0,0,53.68005,50.99605,0,0,97.72099,230.8093,0,53.68005,-53.68005,270.7108,64.45483,0.1825823,56.09566,0,0,230.8093
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,23.09809,23.09809,0,0,0,23.09809,0,0,0,0,0,24.31378,23.09809,0,0,157.3655,177.1293,0,24.31378,-24.31378,245.0819,58.35271,0.1825823,25.4079,0,0,177.1293
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.00455,1.00455,0,0,0,1.00455,0,0,0,0,0,1.057421,1.00455,0,0,184.3808,152.8155,0,1.057421,-1.057421,243.9672,58.08732,0.1825823,1.105005,0,0,152.8155
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,57.10332,57.10332,0,0,0,57.10332,0,0,7.105427E-15,0,0,60.10876,57.10332,0,0,185.5557,151.7581,0,60.10876,-60.10876,180.607,43.00159,0.1825823,62.81366,0,0,151.7581
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,20.16935,20.16935,0,0,0,20.16935,0,0,3.552714E-15,0,0,21.23089,20.16935,0,0,252.3432,91.64932,0,21.23089,-21.23089,158.2277,37.67319,0.1825823,22.18628,0,0,91.64932
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.3423,26.3423,0,0,0,26.3423,0,0,3.552714E-15,0,0,27.72874,26.3423,0,0,275.9331,70.41843,0,27.72874,-27.72874,128.9991,30.714,0.1825823,28.97654,0,0,70.41843
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.68767,45.68767,81,0,22.761,45.68767,0,0,0,0,0,0,0,35.31233,33.54672,306.7428,42.68969,33.54672,0,33.54672,160.8243,38.29142,0.1826366,50.25643,0,81,42.68969
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.68219,41.68219,81,0,22.761,41.68219,0,0,0,0,0,0,0,39.31781,37.35192,273.1961,72.88174,37.35192,0,37.35192,196.2594,46.72834,0.182697,45.85041,0,81,72.88174
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,11.07764,11.07764,81,0,22.761,11.07764,154.265,0,0,0,17.08893,0,0,69.92236,66.42624,235.8442,106.4985,83.51517,0,83.51517,275.4889,65.59245,0.182723,12.18541,13.67114,81,123.5874
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,59.79808,59.79808,81,0,22.761,59.79808,59.18727,0,0,0,35.39285,0,0,21.20193,20.14183,152.329,181.6621,55.53468,0,55.53468,328.1737,78.13644,0.182798,65.77789,28.31428,81,217.055
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,33.34951,33.34951,59.5878,0,17.34371,33.34951,207.4246,0,0,0,69.17507,0,0,26.2383,24.92638,96.79433,231.6433,94.10146,0,94.10146,417.4461,99.39174,0.1827106,36.68446,55.34006,81,300.8184
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.353147,3.353147,0,0,0,3.353147,1990.634,60.52637,0,0,66.74889,3.529629,3.353147,0,0,2.692878,316.3346,2.692878,0,2.692878,420.0009,100,0.1827036,3.688462,53.39911,0,383.0835
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,90.92587,90.92587,22.22587,0,7.891145,90.92587,110.8911,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,100.0185,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,23.22101,23.22101,0,0,0,23.22101,476.336,86.16688,0,0,110.61,24.44317,23.22101,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,25.54312,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,36.28489,36.28489,0,0,0,36.28489,253.6799,53.85286,0,0,92.04749,38.19463,36.28489,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,39.91338,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,55.59871,55.59871,0,0,0,55.59871,167.2156,34.44477,0,0,92.96973,58.52496,55.59871,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,61.15858,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,12.26349,12.26349,0,0,0,12.26349,553.6448,54.98726,0,0,67.8962,12.90894,12.26349,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,13.48984,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,126.6015,126.6015,73.53863,0,20.87327,126.6015,44.11928,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1827036,139.2617,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,44.01929,44.01929,0,0,0,44.01929,71.81599,0,7.105427E-15,0,31.61289,46.3361,44.01929,0,0,0,318.7582,0,14.72321,-14.72321,404.4812,96.30486,0.1827036,48.42122,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,94.47443,94.47443,81,0,22.761,94.47443,5.05741,0,0,0,4.777959,14.1836,13.47442,0,0,16.35912,304.035,0,9.405645,-9.405645,394.5668,93.94429,0.1827036,103.9219,3.822367,81,308.813
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,42.47341,42.47341,0,0,0,42.47341,0,0,7.105427E-15,0,0,44.70885,42.47341,0,0,26.80983,294.6294,0,44.70885,-44.70885,347.4395,82.72353,0.1827036,46.72075,0,0,294.6294
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,41.17,41.17,0,0,0,41.17,0,0,0,0,0,43.33685,41.17,0,0,76.48634,249.9205,0,43.33685,-43.33685,301.7585,71.84711,0.1827036,45.287,0,0,249.9205
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.1323,35.1323,0,0,0,35.1323,0,0,0,0,0,36.98137,35.1323,0,0,124.6384,206.5837,0,36.98137,-36.98137,262.7767,62.56575,0.1827036,38.64553,0,0,206.5837
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,21.22137,21.22137,0,0,0,21.22137,0,0,0,0,0,22.33828,21.22137,0,0,165.7288,169.6023,0,22.33828,-22.33828,239.2301,56.95943,0.1827036,23.3435,0,0,169.6023
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,17.07802,17.07802,0,0,0,17.07802,0,0,3.552714E-15,0,0,17.97686,17.07802,0,0,190.5491,147.264,0,17.97686,-17.97686,220.2808,52.4477,0.1827036,18.78582,0,0,147.264
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.29988,40.29988,0,0,0,40.29988,0,0,0,0,0,42.42093,40.29988,0,0,210.5234,129.2872,0,42.42093,-42.42093,175.5652,41.80116,0.1827036,44.32987,0,0,129.2872
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,20.72161,20.72161,0,0,0,20.72161,0,0,0,0,0,21.81223,20.72161,0,0,257.6578,86.86623,0,21.81223,-21.81223,152.5731,36.32686,0.1827036,22.79378,0,0,86.86623
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.8936,65.05401,0,0,0,152.5731,36.32686,0.1827036,0,0,0,65.05401
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.75875,29.75875,0,0,0,29.75875,0,0,3.552714E-15,0,0,31.325,29.75875,0,0,281.8936,65.05401,0,31.325,-31.325,119.5537,28.4651,0.1827036,32.73462,0,0,65.05401
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,51.14792,51.14792,81,0,22.761,51.14792,0,0,0,0,0,0,0,29.85208,28.35947,316.6991,33.72902,28.35947,0,28.35947,146.4578,34.87084,0.1827492,56.26271,0,81,33.72902
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.72193,33.72193,81,0,22.761,33.72193,0,0,0,0,0,0,0,47.27807,44.91417,288.3397,59.25254,44.91417,0,44.91417,189.0672,45.0159,0.1828215,37.09412,0,81,59.25254
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,7.115031,7.115031,79.43082,0,22.364,7.115031,0,0,0,0,0,0,0,72.31579,68.7,243.4255,99.67529,68.7,0,68.7,254.2417,60.53362,0.1828794,7.826534,0,81,99.67529
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,174.7255,161.5053,89.09708,0,89.09708,338.7666,80.65855,0.1828559,0,16.31767,81,181.9024
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,71.09078,71.09078,81,0,22.761,71.09078,67.64896,0,0,0,48.09217,0,0,9.909221,9.413759,85.6284,241.6927,57.50593,0,57.50593,393.3215,93.6478,0.1829284,78.19986,38.47374,81,289.7849
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,100.4966,100.4966,60.74571,0,17.63667,100.4966,69.61977,0,0,0,69.9655,41.84303,39.75088,0,0,28.12247,293.448,28.12247,0,28.12247,420.0009,100,0.1829619,110.5463,55.9724,81,363.4135
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,67.37909,67.37909,20.25,0,7.39125,67.37909,124.9715,34.59511,0,0,84.20468,49.60957,47.12909,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,74.117,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,34.83768,34.83768,0,0,0,34.83768,236.64,45.76863,0,0,82.43987,36.67125,34.83768,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,38.32145,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,107.2871,107.2871,38.58711,0,12.03054,107.2871,88.07391,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,118.0158,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,13.97205,13.97205,0,0,0,13.97205,644.4202,75.33131,0,0,90.03873,14.70742,13.97205,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,15.36926,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,23.19541,23.19541,0,0,0,23.19541,439.14,77.44411,0,0,101.8603,24.41622,23.19541,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,25.51495,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,52.42683,52.42683,0,0,0,52.42683,111.0204,3.018326,0,0,58.20446,55.18613,52.42683,0,0,0,318.7582,0,0,0,420.0009,100,0.1829619,57.66951,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,40.96247,40.96247,0,0,0,40.96247,95.75724,0,0,0,39.22453,43.11839,40.96247,0,0,0,318.7582,0,3.893857,-3.893857,415.8964,99.02274,0.1829619,45.05872,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,119.4525,119.4525,81,0,22.761,119.4525,22.27305,0,0,0,26.60572,40.47635,38.45253,0,0,4.326508,314.8644,0,13.87063,-13.87063,401.2754,95.54158,0.1829619,131.3978,21.28458,81,341.4701
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,19.73832,300.9937,4.65492,0,4.65492,405.6915,96.59302,0.1829499,0,3.723936,0,305.6487
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.67497,44.67497,0,0,0,44.67497,0,0,0,0,0,47.02628,44.67497,0,0,15.0834,305.1832,0,47.02628,-47.02628,356.1214,84.79064,0.1829499,49.14246,0,0,305.1832
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.33482,258.1569,0,0,0,356.1214,84.79064,0.1829499,0,0,0,258.1569
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.06524,50.06524,0,0,0,50.06524,0,0,0,0,0,52.70026,50.06524,0,0,67.33482,258.1569,0,52.70026,-52.70026,300.5705,71.56425,0.1829499,55.07177,0,0,258.1569
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.8907,205.4566,0,0,0,300.5705,71.56425,0.1829499,0,0,0,205.4566
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.85428,28.85428,0,0,0,28.85428,0,0,3.552714E-15,0,0,30.37292,28.85428,0,0,125.8907,205.4566,0,30.37292,-30.37292,268.5546,63.94144,0.1829499,31.73971,0,0,205.4566
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.24374,32.24374,0,0,0,32.24374,0,0,0,0,0,33.94077,32.24374,0,0,159.6384,175.0837,0,33.94077,-33.94077,232.7779,55.42319,0.1829499,35.46811,0,0,175.0837
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.0063,41.0063,0,0,0,41.0063,0,0,7.105427E-15,0,0,43.16453,41.0063,0,0,197.3503,141.1429,0,43.16453,-43.16453,187.2785,44.59002,0.1829499,45.10693,0,0,141.1429
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,15.46935,15.46935,0,0,0,15.46935,0,0,3.552714E-15,0,0,16.28353,15.46935,0,0,245.3109,97.9784,0,16.28353,-16.28353,170.1141,40.50328,0.1829499,17.01629,0,0,97.9784
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.4037,81.69488,0,0,0,170.1141,40.50328,0.1829499,0,0,0,81.69488
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.4037,81.69488,0,0,0,170.1141,40.50328,0.1829499,0,0,0,81.69488
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,15.12133,15.12133,0,0,0,15.12133,0,0,1.776357E-15,0,0,15.91719,15.12133,0,0,263.4037,81.69488,0,15.91719,-15.91719,153.3359,36.50848,0.1829499,16.63346,0,0,81.69488
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,7.500568,7.500568,0,0,0,7.500568,0,0,0,0,0,7.895334,7.500568,0,0,281.0895,65.77769,0,7.895334,-7.895334,145.0135,34.52696,0.1829499,8.250625,0,0,65.77769
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,53.7697,53.7697,81,0,22.761,53.7697,11.78536,0,0,0,6.336953,0,0,27.2303,25.86879,289.8621,57.88235,32.20574,0,32.20574,175.5666,41.80148,0.1829988,59.14667,5.069562,81,64.21931
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,17.4386,17.4386,81,0,22.761,17.4386,61.1827,0,0,0,10.66941,0,0,63.5614,60.38333,257.6563,86.86752,71.05273,0,71.05273,242.9731,57.85063,0.1830565,19.18246,8.535525,81,97.53693
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,186.6036,150.815,92.34535,0,92.34535,330.5796,78.70927,0.1830244,0,18.91628,81,174.4603
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,57.44821,0,16.8024,0,0,0,0,0,39.68246,0,0,57.44821,54.5758,94.25826,233.9258,94.25826,0,94.25826,420.0009,100,0.1829285,0,31.74597,81,273.6082
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,20.37587,20.37587,0,0,0,20.37587,253.5436,30.21343,0,0,51.66171,21.44828,20.37587,0,0,0,318.7582,0,0,0,420.0009,100,0.1829285,22.41345,41.32937,0,370.4199
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1829285,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1829285,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,26.36767,26.36767,0,0,0,26.36767,83.03881,0,0,0,21.8954,27.75544,26.36767,0,0,0,318.7582,0,5.860042,-5.860042,413.8238,98.52928,0.1829285,29.00444,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,56.21745,56.21745,0,0,0,56.21745,51.883,0,0,0,29.1673,59.17626,56.21745,0,0,6.511158,312.8982,0,30.00896,-30.00896,382.1916,90.99782,0.1829285,61.83919,23.33384,0,342.0655
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,106.0181,106.0181,81,0,22.761,106.0181,8.99038,0,0,0,9.531434,26.33488,25.01814,0,0,39.85445,282.8892,0,16.80345,-16.80345,364.4792,86.78059,0.1829285,116.62,7.625147,81,292.4207
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,42.18385,42.18385,0,0,0,42.18385,35.62541,0,0,0,15.02817,44.40406,42.18385,0,0,58.52495,266.0858,0,29.37589,-29.37589,333.5143,79.408,0.1829285,46.40224,12.02254,0,281.114
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,44.19275,44.19275,0,0,0,44.19275,8.140796,0,1.421085E-14,0,3.597641,46.51868,44.19275,0,0,91.16483,236.7099,0,42.92104,-42.92104,288.2715,68.63595,0.1829285,48.61202,2.878113,0,240.3075
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,12.60324,12.60324,0,0,0,12.60324,0,0,1.776357E-15,0,0,13.26657,12.60324,0,0,138.8549,193.7888,0,13.26657,-13.26657,274.2874,65.30638,0.1829285,13.86356,0,0,193.7888
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,10.06308,10.06308,0,0,0,10.06308,0,0,0,0,0,10.59271,10.06308,0,0,153.5955,180.5223,0,10.59271,-10.59271,263.1216,62.64789,0.1829285,11.06939,0,0,180.5223
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,57.1867,57.1867,0,0,0,57.1867,0,0,7.105427E-15,0,0,60.19653,57.1867,0,0,165.3652,169.9296,0,60.19653,-60.19653,199.6689,47.54013,0.1829285,62.90537,0,0,169.9296
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.64104,27.64104,0,0,0,27.64104,0,0,3.552714E-15,0,0,29.09583,27.64104,0,0,232.2502,109.733,0,29.09583,-29.09583,168.9993,40.23784,0.1829285,30.40514,0,0,109.733
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,18.13069,18.13069,0,0,0,18.13069,0,0,0,0,0,19.08494,18.13069,0,0,264.5789,80.63721,0,19.08494,-19.08494,148.882,35.44802,0.1829285,19.94376,0,0,80.63721
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,60.74212,60.74212,81,0,22.761,60.74212,0,0,0,0,0,0,0,20.25788,19.24499,285.7844,61.55228,19.24499,0,19.24499,167.1394,39.79501,0.1829592,66.81633,0,81,61.55228
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,266.5394,78.87276,68.7,0,68.7,232.3139,55.31273,0.1829883,0,0,81,78.87276
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.8394,140.7028,68.7,0,68.7,297.4884,70.83044,0.1830174,0,0,81,140.7028
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,50.36533,50.36533,81,0,22.761,50.36533,0,-3.552714E-15,0,0,0,0,0,30.63467,29.10293,129.1394,202.5328,29.10293,0,29.10293,325.0979,77.40411,0.1830636,55.40187,0,81,202.5328
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.0365,228.7254,68.7,0,68.7,390.2725,92.92183,0.1830926,0,0,81,228.7254
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.661022,1.661022,0,0,0,1.661022,0,0,2.220446E-16,0,0,1.748444,1.661022,0,0,31.33647,290.5554,0,1.748444,-1.748444,388.4294,92.48301,0.1830926,1.827124,0,0,290.5554
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,71.76884,71.76884,81,0,22.761,71.76884,0,0,0,0,0,0,0,9.231156,8.769598,33.27919,288.8069,8.769598,0,8.769598,396.749,94.46386,0.1831065,78.94572,0,81,288.8069
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,63.19186,63.19186,74.703,0,21.16786,63.19186,19.61107,0,0,0,12.3926,0,0,11.51114,10.93558,24.50959,296.6996,23.32818,0,23.32818,418.8801,99.73315,0.1831385,69.51105,9.914081,81,309.0922
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,19.03543,19.03543,0,0,0,19.03543,210.682,18.88553,0,0,40.10423,20.03729,19.03543,0,0,1.181406,317.6949,1.181406,0,1.181406,420.0009,100,0.1831354,20.93897,32.08338,0,357.7992
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,87.46025,87.46025,41.32388,0,12.72294,87.46025,55.52763,0,0,0,48.56461,48.56461,46.13638,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,96.20628,38.85168,81,367.3228
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,70.68515,70.68515,20.25,0,7.39125,70.68515,97.89824,16.10989,0,0,69.19952,53.08963,50.43515,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,77.75366,55.35961,81,387.9577
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,20.29575,20.29575,0,0,0,20.29575,330.9373,45.80227,0,0,67.16622,21.36395,20.29575,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,22.32533,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,58.76596,58.76596,0,0,0,58.76596,129.5134,14.25088,0,0,76.10978,61.8589,58.76596,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,64.64255,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,123.9561,123.9561,66.82777,0,19.17543,123.9561,48.51323,0,1.421085E-14,0,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,136.3518,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,79.34793,79.34793,20.25,0,7.39125,79.34793,90.96947,9.974049,0,0,72.1824,62.20835,59.09793,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,87.28272,57.74592,81,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,53.50538,53.50538,0,0,0,53.50538,134.6279,15.71171,0,0,72.03316,56.32145,53.50538,0,0,0,318.7582,0,0,0,420.0009,100,0.1831354,58.85592,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,58.93058,58.93058,0,0,0,58.93058,79.6633,0,0,0,46.94604,62.03219,58.93058,0,0,0,318.7582,0,15.08615,-15.08615,404.0986,96.21377,0.1831354,64.82364,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.796273,4.796273,0,0,0,4.796273,408.7889,0,0,0,19.60663,5.048708,4.796273,0,0,16.76238,303.6721,14.55793,0,14.55793,417.9095,99.50207,0.183098,5.2759,15.68531,0,323.2787
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,98.9299,98.9299,81,0,22.761,98.9299,4.628084,0,1.421085E-14,0,4.578559,18.87358,17.9299,0,0,2.204459,316.7742,0,14.29502,-14.29502,402.8412,95.91439,0.183098,108.8229,3.662847,81,321.3528
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,21.51185,21.51185,0,0,0,21.51185,0,0,3.552714E-15,0,0,22.64405,21.51185,0,0,18.08782,302.4792,0,22.64405,-22.64405,378.9723,90.23132,0.183098,23.66303,0,0,302.4792
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,21.72411,21.72411,0,0,0,21.72411,0,0,0,0,0,22.86748,21.72411,0,0,43.24787,279.8351,0,22.86748,-22.86748,354.8679,84.49218,0.183098,23.89652,0,0,279.8351
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,37.73021,37.73021,0,0,0,37.73021,0,0,0,0,0,39.71601,37.73021,0,0,68.65618,256.9677,0,39.71601,-39.71601,313.0035,74.5245,0.183098,41.50323,0,0,256.9677
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.19421,44.19421,0,0,0,44.19421,0,0,0,0,0,46.52021,44.19421,0,0,112.7851,217.2516,0,46.52021,-46.52021,263.9669,62.84914,0.183098,48.61362,0,0,217.2516
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,21.77715,21.77715,0,0,0,21.77715,0,0,3.552714E-15,0,0,22.92332,21.77715,0,0,164.4742,170.7314,0,22.92332,-22.92332,239.8036,57.09598,0.183098,23.95486,0,0,170.7314
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,79.54136,79.54136,81,0,22.761,79.54136,0,-2.220446E-16,0,0,0,0,0,1.458644,1.385711,189.9446,147.8081,1.385711,0,1.385711,241.1182,57.40898,0.1831002,87.49549,0,81,147.8081
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,69.82252,69.82252,81,0,22.761,69.82252,0,0,0,0,0,0,0,11.17748,10.61861,188.5589,149.0553,10.61861,0,10.61861,251.1919,59.80748,0.183117,76.80477,0,81,149.0553
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.70409,25.70409,81,0,22.761,25.70409,0,0,0,0,0,0,0,55.29591,52.53112,177.9402,158.612,52.53112,0,52.53112,301.0273,71.67302,0.1832002,28.2745,0,81,158.612
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.35101,32.35101,81,0,22.761,32.35101,0,0,0,0,0,0,0,48.64899,46.21654,125.4091,205.89,46.21654,0,46.21654,344.8722,82.11225,0.1832733,35.58611,0,81,205.89
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,74.11944,74.11944,81,0,22.761,74.11944,0,0,0,0,0,0,0,6.880559,6.536531,79.19259,247.4849,6.536531,0,6.536531,351.0732,83.5887,0.1832836,81.53139,0,81,247.4849
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,6.165876,6.165876,0,0,0,6.165876,0,0,0,0,0,6.490396,6.165876,0,0,72.65606,253.3678,0,6.490396,-6.490396,344.2318,81.95979,0.1832836,6.782464,0,0,253.3678
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,61.5938,61.5938,0,0,0,61.5938,0,0,0,0,0,64.83558,61.5938,0,0,79.86761,246.8774,0,64.83558,-64.83558,275.8891,65.68774,0.1832836,67.75318,0,0,246.8774
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,151.9071,182.0418,20.46321,0,20.46321,295.3022,70.30991,0.183231,0,16.37057,0,202.505
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,47.3735,47.3735,0,0,0,47.3735,107.2703,0,0,0,50.81771,49.86684,47.3735,0,0,131.4439,200.4587,0.9508709,0,0.9508709,296.2043,70.52468,0.1832286,52.11084,40.65417,0,251.2764
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,11.98597,11.98597,0,0,0,11.98597,517.1833,0,0,0,61.98943,12.61681,11.98597,0,0,130.4931,201.3145,49.37262,0,49.37262,343.0432,81.6768,0.1831018,13.18456,49.59154,0,263.3039
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,109.2778,109.2778,81,0,22.761,109.2778,85.22443,0,0,0,93.13137,29.76609,28.27779,0,0,81.12044,245.7498,63.36528,0,63.36528,403.1568,95.98952,0.1830984,120.2056,74.5051,81,338.8812
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,70.27534,0,0,88.03049,0,0,0,0,17.75516,302.7786,17.75516,0,17.75516,420.0009,100,0.1830529,0,70.42439,0,390.8091
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,9.817127,9.817127,0,0,0,9.817127,1040.336,91.79727,0,0,102.1311,10.33382,9.817127,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,10.79884,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,7.145617,7.145617,0,0,0,7.145617,1260.944,82.58051,0,0,90.10221,7.521702,7.145617,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,7.860179,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,84.46031,84.46031,20.25,0,7.39125,84.46031,87.95056,6.693516,0,0,74.28333,67.58981,64.21031,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,92.90635,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,94.96289,94.96289,31.97635,0,10.35802,94.96289,69.81845,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,104.4592,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,25.78554,25.78554,0,0,0,25.78554,168.9132,16.41251,0,0,43.55519,27.14268,25.78554,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,28.3641,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1830529,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,19.25088,19.25088,0,0,0,19.25088,19.77397,0,0,0,3.806662,20.26408,19.25088,0,0,0,318.7582,0,16.45742,-16.45742,402.6532,95.86961,0.1830529,21.17597,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,9.753969,9.753969,0,0,0,9.753969,0,0,1.776357E-15,0,0,10.26734,9.753969,0,0,18.28602,302.3008,0,10.26734,-10.26734,391.8305,93.29279,0.1830529,10.72937,0,0,302.3008
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.69417,292.0335,0,0,0,391.8305,93.29279,0.1830529,0,0,0,292.0335
