Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,9.817377,9.817377,0,0,0,9.817377,0,0,1.776357E-15,0,0,10.33408,9.817377,0,0,29.69417,292.0335,0,10.33408,-10.33408,380.9374,90.6992,0.1830529,10.79912,0,0,292.0335
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,16.19883,16.19883,0,0,0,16.19883,0,0,0,0,0,17.0514,16.19883,0,0,41.17649,281.6994,0,17.0514,-17.0514,362.9637,86.41974,0.1830529,17.81871,0,0,281.6994
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.70124,33.70124,0,0,0,33.70124,0,0,7.105427E-15,0,0,35.47499,33.70124,0,0,60.12249,264.648,0,35.47499,-35.47499,325.5697,77.51644,0.1830529,37.07136,0,0,264.648
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,64.94162,64.94162,81,0,22.761,64.94162,0,0,0,0,0,0,0,16.05838,15.25546,99.53914,229.173,15.25546,0,15.25546,340.0423,80.9623,0.183077,71.43578,0,81,229.173
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.91372,37.91372,0,0,0,37.91372,0,0,7.105427E-15,0,0,39.90918,37.91372,0,0,84.28368,242.9029,0,39.90918,-39.90918,297.9743,70.94613,0.183077,41.70509,0,0,242.9029
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,9.523817,9.523817,0,0,0,9.523817,0,0,1.776357E-15,0,0,10.02507,9.523817,0,0,128.6272,202.9937,0,10.02507,-10.02507,287.407,68.4301,0.183077,10.4762,0,0,202.9937
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.53957,43.53957,0,0,0,43.53957,0,0,7.105427E-15,0,0,45.83113,43.53957,0,0,139.7662,192.9687,0,45.83113,-45.83113,239.0967,56.92768,0.183077,47.89353,0,0,192.9687
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,17.91758,17.91758,0,0,0,17.91758,0,0,3.552714E-15,0,0,18.86061,17.91758,0,0,190.6897,147.1375,0,18.86061,-18.86061,219.2159,52.19416,0.183077,19.70934,0,0,147.1375
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,34.52065,34.52065,0,0,0,34.52065,0,0,7.105427E-15,0,0,36.33753,34.52065,0,0,211.6459,128.2769,0,36.33753,-36.33753,180.9128,43.07439,0.183077,37.97272,0,0,128.2769
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,12.89501,12.89501,0,0,0,12.89501,0,0,0,0,0,13.57369,12.89501,0,0,252.0209,91.93939,0,13.57369,-13.57369,166.6049,39.66775,0.183077,14.18451,0,0,91.93939
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,69.6862,69.6862,81,0,22.761,69.6862,21.45869,0,0,0,14.95375,0,0,11.3138,10.74811,267.1028,78.3657,25.70186,0,25.70186,190.9878,45.47319,0.1831115,76.65482,11.963,81,93.31944
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,28.45196,28.45196,81,0,22.761,28.45196,52.07502,0,0,0,14.81636,0,0,52.54804,49.92064,241.401,101.4974,64.737,0,64.737,252.4027,60.09576,0.1831845,31.29716,11.85309,81,116.3137
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,66.77485,66.77485,81,0,22.761,66.77485,22.62756,0,0,0,15.10952,0,0,14.22515,13.5139,176.664,159.7607,28.62342,0,28.62342,279.5573,66.56112,0.1832235,73.45233,12.08762,81,174.8702
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,55.49923,55.49923,81,0,22.761,55.49923,104.2012,0,0,0,57.83086,0,0,25.50077,24.22574,148.0405,185.5217,82.05659,0,82.05659,357.403,85.09578,0.1832521,61.04915,46.26469,81,243.3526
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,51.85316,51.85316,0,0,0,51.85316,116.9313,0,0,0,60.63256,54.58227,51.85316,0,0,65.98393,259.3727,6.050295,0,6.050295,363.1428,86.46239,0.1832366,57.03847,48.50605,0,320.0052
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,34.66968,34.66968,0,0,0,34.66968,193.8354,0,0,0,67.20211,36.4944,34.66968,0,0,59.93364,264.818,30.70771,0,30.70771,392.2747,93.39854,0.1831581,38.13665,53.76168,0,332.0201
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,27.61686,27.61686,0,0,0,27.61686,332.1435,33.43129,0,0,91.72761,29.07038,27.61686,0,0,29.22593,292.4549,29.22593,0,29.22593,420.0009,100,0.1830834,30.37855,73.38209,0,384.1825
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,16.33176,16.33176,0,0,0,16.33176,190.2903,13.88643,0,0,31.07776,17.19133,16.33176,0,0,0,318.7582,0,0,0,420.0009,100,0.1830834,17.96494,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,170.2994,149.7,81,0,22.761,149.7,8.468431,0,20.59944,37.62938,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1830834,187.3294,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,146.0286,146.0286,81,0,22.761,146.0286,11.92597,0,0,10.93142,17.41533,68.45112,65.02856,0,0,66.26505,259.1197,0,51.03579,-51.03579,303.3398,72.22363,0.1830834,160.6314,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,27.18809,27.18809,81,0,22.761,27.18809,69.09834,0,0,0,18.78652,0,0,53.81191,51.12131,122.9715,208.0839,69.90783,0,69.90783,369.6602,88.01417,0.183143,29.9069,15.02921,81,226.8704
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,46.93216,46.93216,0,0,0,46.93216,9.25377,0,7.105427E-15,0,4.342994,49.40227,46.93216,0,0,53.06366,271.0009,0,45.05927,-45.05927,322.1636,76.70546,0.183143,51.62537,3.474395,0,275.3439
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.1295,225.9417,0,0,0,322.1636,76.70546,0.183143,0,0,0,225.9417
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,67.25256,67.25256,81,0,22.761,67.25256,0,0,0,0,0,0,0,13.74745,13.06007,103.1295,225.9417,13.06007,0,13.06007,334.5535,79.65543,0.1831636,73.97781,0,81,225.9417
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,125.2845,125.2845,81,0,22.761,125.2845,0,0,0,0,0,46.61523,44.28447,0,0,90.06944,237.6957,0,46.61523,-46.61523,285.4167,67.95622,0.1831636,137.8129,0,81,237.6957
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.49843,29.49843,81,0,22.761,29.49843,0,0,0,0,0,0,0,51.50158,48.92649,141.8642,191.0805,48.92649,0,48.92649,331.8325,79.00757,0.1832403,32.44827,0,81,191.0805
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,41.76857,41.76857,81,0,22.761,41.76857,0,0,0,0,0,0,0,39.23143,37.26986,92.93765,235.1143,37.26986,0,37.26986,367.1897,87.42596,0.1832988,45.94542,0,81,235.1143
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,79.1568,79.1568,81,0,22.761,79.1568,0,0,0,0,0,0,0,1.843203,1.751043,55.66779,268.6572,1.751043,0,1.751043,368.8509,87.82147,0.1833015,87.07248,0,81,268.6572
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,21.43699,21.43699,0,0,0,21.43699,0,0,0,0,0,22.56525,21.43699,0,0,53.91674,270.2332,0,22.56525,-22.56525,345.0651,82.15819,0.1833015,23.58068,0,0,270.2332
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.98924,247.6679,0,0,0,345.0651,82.15819,0.1833015,0,0,0,247.6679
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,65.29987,65.29987,81,0,22.761,65.29987,0,0,0,0,0,0,0,15.70013,14.91512,78.98924,247.6679,14.91512,0,14.91512,359.2148,85.52716,0.1833249,71.82986,0,81,247.6679
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.07348,28.07348,0,0,0,28.07348,0,0,3.552714E-15,0,0,29.55103,28.07348,0,0,64.07412,261.0915,0,29.55103,-29.55103,328.0653,78.11063,0.1833249,30.88083,0,0,261.0915
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.90859,231.5405,0,0,0,328.0653,78.11063,0.1833249,0,0,0,231.5405
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.90859,231.5405,0,0,0,328.0653,78.11063,0.1833249,0,0,0,231.5405
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,117.2849,117.2849,81,0,22.761,117.2849,9.646566,0,0,0,11.31396,38.19461,36.28488,0,0,96.90859,231.5405,0,26.88064,-26.88064,299.7306,71.36428,0.1833249,129.0134,9.051171,81,242.8545
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,32.07894,32.07894,81,0,22.761,32.07894,67.07161,0,0,0,21.51586,0,0,48.92106,46.47501,126.776,204.6599,67.99087,0,67.99087,364.2324,86.72182,0.183389,35.28683,17.21269,81,226.1757
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,74.42381,74.42381,81,0,22.761,74.42381,47.16375,0,0,0,35.10106,0,0,6.576189,6.247379,58.78511,265.8516,41.34844,0,41.34844,403.459,96.06147,0.1834395,81.8662,28.08085,81,300.9527
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,32.49486,32.49486,0,0,0,32.49486,186.7354,9.037632,0,0,60.67941,34.20512,32.49486,0,0,17.43667,303.0652,17.43667,0,17.43667,420.0009,100,0.1833951,35.74435,48.54353,0,363.7446
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,99.5526,99.5526,46.91666,0,14.13792,99.5526,55.65525,0,0,0,55.40625,55.40625,52.63593,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,109.5079,44.325,81,374.1645
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,46.79036,46.79036,0,0,0,46.79036,119.5301,6.675562,0,0,55.92857,49.25301,46.79036,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,51.46939,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,51.14767,51.14767,0,0,0,51.14767,133.0582,14.2165,0,0,68.05614,53.83965,51.14767,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,56.26243,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,107.4591,107.4591,38.75906,0,12.07404,107.4591,71.54385,4.564561,0,0,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,118.205,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,45.59131,45.59131,0,0,0,45.59131,119.3827,6.437304,0,0,54.42816,47.99085,45.59131,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,50.15044,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1833951,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,50.95444,50.95444,0,0,0,50.95444,28.25355,0,0,0,14.39644,53.63625,50.95444,0,0,0,318.7582,0,39.23981,-39.23981,378.6384,90.15183,0.1833951,56.04988,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,37.19805,37.19805,0,0,0,37.19805,9.513647,0,7.105427E-15,0,3.538891,39.15584,37.19805,0,0,43.5998,279.5184,0,35.61695,-35.61695,341.0949,81.21291,0.1833951,40.91785,2.831113,0,283.0573
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,66.14433,66.14433,81,0,22.761,66.14433,0,0,0,0,0,0,0,14.85567,14.11289,83.17419,243.9015,14.11289,0,14.11289,354.4836,84.40067,0.1834171,72.75877,0,81,243.9015
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,63.41676,63.41676,81,0,22.761,63.41676,0,0,0,0,0,0,0,17.58324,16.70408,69.06129,256.6031,16.70408,0,16.70408,370.3304,88.17374,0.1834432,69.75843,0,81,256.6031
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,60.01546,60.01546,0,0,0,60.01546,0,0,7.105427E-15,0,0,63.17416,60.01546,0,0,52.35722,271.6367,0,63.17416,-63.17416,303.739,72.31866,0.1834432,66.017,0,0,271.6367
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,8.910842,8.910842,0,0,0,8.910842,0,0,0,0,0,9.379833,8.910842,0,0,122.5507,208.4626,0,9.379833,-9.379833,293.8518,69.96458,0.1834432,9.801926,0,0,208.4626
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,8.03234,8.03234,0,0,0,8.03234,0,0,1.776357E-15,0,0,8.455094,8.03234,0,0,132.9728,199.0827,0,8.455094,-8.455094,284.9393,67.84257,0.1834432,8.835574,0,0,199.0827
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.12188,38.12188,0,0,0,38.12188,0,0,0,0,0,40.1283,38.12188,0,0,142.3673,190.6276,0,40.1283,-40.1283,242.6404,57.77141,0.1834432,41.93407,0,0,190.6276
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,16.00818,16.00818,0,0,0,16.00818,0,0,3.552714E-15,0,0,16.85072,16.00818,0,0,186.9543,150.4993,0,16.85072,-16.85072,224.8782,53.54232,0.1834432,17.609,0,0,150.4993
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,21.06624,21.06624,0,0,0,21.06624,0,0,3.552714E-15,0,0,22.17499,21.06624,0,0,205.6773,133.6486,0,22.17499,-22.17499,201.5037,47.97697,0.1834432,23.17287,0,0,133.6486
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.6524,31.6524,0,0,0,31.6524,0,0,0,0,0,33.31831,31.6524,0,0,230.3162,111.4736,0,33.31831,-33.31831,166.3831,39.61494,0.1834432,34.81764,0,0,111.4736
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,20.53336,20.53336,0,0,0,20.53336,0,0,3.552714E-15,0,0,21.61407,20.53336,0,0,267.3366,78.15532,0,21.61407,-21.61407,143.5999,34.19038,0.1834432,22.5867,0,0,78.15532
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,9.17972,9.17972,0,0,0,9.17972,0,0,0,0,0,9.662863,9.17972,0,0,291.3522,56.54125,0,9.662863,-9.662863,133.4143,31.76525,0.1834432,10.09769,0,0,56.54125
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.0887,46.87839,0,0,0,133.4143,31.76525,0.1834432,0,0,0,46.87839
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,45.97369,45.97369,81,0,22.761,45.97369,32.72489,0,0,0,15.04484,0,0,35.02631,33.27499,302.0887,46.87839,48.31983,0,48.31983,179.2545,42.67957,0.1835126,50.57106,12.03587,81,61.92323
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,41.36316,41.36316,81,0,22.761,41.36316,88.4809,0,0,0,36.59849,0,0,39.63684,37.655,253.7689,90.36623,74.25349,0,74.25349,249.6976,59.45169,0.1835604,45.49947,29.27879,81,126.9647
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,179.5154,157.1944,135.8158,0,135.8158,378.5438,90.1293,0.183418,0,53.69265,81,224.3102
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,73.69786,73.69786,21.72956,0,7.765577,73.69786,133.5223,0,0,0,98.40305,54.70348,51.9683,0,0,43.69957,279.4286,43.69957,0,43.69957,420.0009,100,0.183313,81.06764,78.72244,81,377.8317
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.807883,4.807883,0,0,0,4.807883,2397.158,110.1916,0,0,115.2525,5.060929,4.807883,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,5.288671,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,58.88759,58.88759,0,0,0,58.88759,200.2359,55.92714,0,0,117.9141,61.98693,58.88759,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,64.77634,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,26.16349,26.16349,0,0,0,26.16349,470.6772,95.60506,0,0,123.1456,27.54051,26.16349,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,28.77984,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,79.5154,79.5154,20.25,0,7.39125,79.5154,139.1235,48.23997,0,0,110.6246,62.38464,59.26541,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,87.46695,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,88.30622,88.30622,20.25,0,7.39125,88.30622,104.3645,20.52223,0,0,92.16035,71.63813,68.05622,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,97.13684,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.308345,6.308345,0,0,0,6.308345,955.6974,53.64833,0,0,60.28869,6.640363,6.308345,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,6.939179,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,98.41409,98.41409,77.99508,0,22.00076,98.41409,21.84006,0,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.183313,108.2555,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,112.8286,112.8286,81,0,22.761,112.8286,3.050392,0,0,0,3.441714,33.50377,31.82858,0,0,0,318.7582,0,30.06205,-30.06205,388.3127,92.45521,0.183313,124.1114,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,79.41747,79.41747,81,0,22.761,79.41747,0,0,0,0,0,0,0,1.582528,1.503402,33.40228,288.6962,1.503402,0,1.503402,389.7389,92.79479,0.1833153,87.35922,0,81,288.6962
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.93445,29.93445,0,0,0,29.93445,0,0,0,0,0,31.50995,29.93445,0,0,31.89888,290.0492,0,31.50995,-31.50995,356.5245,84.88662,0.1833153,32.9279,0,0,290.0492
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.90993,258.5393,0,0,0,356.5245,84.88662,0.1833153,0,0,0,258.5393
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,14.19311,14.19311,0,0,0,14.19311,0,0,1.776357E-15,0,0,14.94012,14.19311,0,0,66.90993,258.5393,0,14.94012,-14.94012,340.7762,81.13704,0.1833153,15.61242,0,0,258.5393
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,12.35222,12.35222,0,0,0,12.35222,0,0,0,0,0,13.00233,12.35222,0,0,83.51006,243.5992,0,13.00233,-13.00233,327.0706,77.87379,0.1833153,13.58744,0,0,243.5992
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.15504,39.15504,0,0,0,39.15504,0,0,0,0,0,41.21584,39.15504,0,0,97.9571,230.5968,0,41.21584,-41.21584,283.6253,67.52969,0.1833153,43.07055,0,0,230.5968
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.66807,33.66807,0,0,0,33.66807,0,0,7.105427E-15,0,0,35.44007,33.66807,0,0,143.7525,189.381,0,35.44007,-35.44007,246.2682,58.63516,0.1833153,37.03488,0,0,189.381
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,20.48334,20.48334,0,0,0,20.48334,0,0,0,0,0,21.56141,20.48334,0,0,183.1303,153.9409,0,21.56141,-21.56141,223.5404,53.2238,0.1833153,22.53167,0,0,153.9409
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.0874,132.3795,0,0,0,223.5404,53.2238,0.1833153,0,0,0,132.3795
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,77.45452,77.45452,81,0,22.761,77.45452,0,0,0,0,0,0,0,3.545477,3.368203,207.0874,132.3795,3.368203,0,3.368203,226.7358,53.9846,0.1833206,85.19997,0,81,132.3795
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,22.21472,22.21472,81,0,22.761,22.21472,0,0,0,0,0,0,0,58.78527,55.84601,203.7193,135.4109,55.84601,0,55.84601,279.716,66.59891,0.1834074,24.4362,0,81,135.4109
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.49177,38.49177,81,0,22.761,38.49177,0,0,0,0,0,0,0,42.50823,40.38282,147.8732,185.6723,40.38282,0,40.38282,318.0265,75.72044,0.1834701,42.34095,0,81,185.6723
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,44.88454,44.88454,81,0,22.761,44.88454,24.76569,0,0,0,11.11596,0,0,36.11546,34.30969,107.4904,222.0168,45.42566,0,45.42566,361.121,85.98103,0.1835361,49.37299,8.892771,81,233.1328
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,7.801673,7.801673,0,0,0,7.801673,214.0953,0,0,0,16.70302,8.212288,7.801673,0,0,62.06477,262.8999,8.490728,0,8.490728,369.1761,87.89888,0.1835146,8.581841,13.36241,0,279.603
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,53.57404,270.5416,36.71442,0,36.71442,404.0064,96.19181,0.1834218,0,29.37153,0,307.256
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,76.91249,76.91249,65.5601,0,18.85471,76.91249,37.45752,0,0,0,28.80951,11.94989,11.35239,0,0,16.85962,303.5846,16.85962,0,16.85962,420.0009,100,0.1834412,84.60374,23.04761,81,332.3941
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,37.96844,37.96844,0,0,0,37.96844,124.3714,7.255112,0,0,47.22189,39.96678,37.96844,0,0,0,318.7582,0,0,0,420.0009,100,0.1834412,41.76528,37.77751,0,365.9801
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,58.39114,58.39114,0,0,0,58.39114,77.67706,0,0,0,45.35652,61.46436,58.39114,0,0,0,318.7582,0,16.10784,-16.10784,403.0217,95.95735,0.1834412,64.23026,36.28522,0,364.1147
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,9.043763,9.043763,0,0,0,9.043763,163.346,0,0,0,14.77262,9.519751,9.043763,0,0,17.8976,302.6504,5.252874,0,5.252874,408.005,97.14385,0.1834279,9.94814,11.8181,0,317.423
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,70.83199,70.83199,77.54228,0,21.8862,70.83199,7.879583,0,0,0,5.581265,0,0,6.710286,6.374772,12.64472,307.378,11.95604,0,11.95604,419.3475,99.84444,0.1834442,77.91519,4.465013,81,312.9592
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,27.07555,27.07555,0,0,0,27.07555,69.46898,0,0,0,18.80911,28.50058,27.07555,0,0,0.6886872,318.1384,0,9.691472,-9.691472,409.1318,97.41213,0.1834442,29.78311,15.04729,0,336.9475
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,15.54467,0,0,27.00166,0,0,0,0,11.45699,308.4469,11.45699,0,11.45699,420.0009,100,0.1834153,0,21.60133,0,335.4486
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,88.03458,88.03458,68.96013,0,19.71491,88.03458,22.80737,0,0,0,20.07837,20.07837,19.07445,0,0,0,318.7582,0,0,0,420.0009,100,0.1834153,96.83804,16.0627,81,338.8366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,42.93108,42.93108,0,0,0,42.93108,9.726567,0,0,0,4.175721,45.19061,42.93108,0,0,0,318.7582,0,41.01489,-41.01489,376.7674,89.70633,0.1834153,47.22419,3.340576,0,322.934
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,82.69877,82.69877,81,0,22.761,82.69877,0,0,0,0,0,1.788181,1.698772,0,0,45.5721,277.7433,0,1.788181,-1.788181,374.8824,89.25755,0.1834153,90.96865,0,81,277.7433
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.55897,275.9552,0,0,0,374.8824,89.25755,0.1834153,0,0,0,275.9552
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,19.63684,19.63684,0,0,0,19.63684,0,0,0,0,0,20.67036,19.63684,0,0,47.55897,275.9552,0,20.67036,-20.67036,353.094,84.06982,0.1834153,21.60052,0,0,275.9552
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,90.38982,90.38982,81,0,22.761,90.38982,0,0,0,0,0,9.884014,9.389813,0,0,70.52603,255.2848,0,9.884014,-9.884014,342.6753,81.5892,0.1834153,99.42879,0,81,255.2848
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.66283,42.66283,0,0,0,42.66283,0,0,7.105427E-15,0,0,44.90824,42.66283,0,0,81.50827,245.4008,0,44.90824,-44.90824,295.3379,70.3184,0.1834153,46.92911,0,0,245.4008
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,60.7858,60.7858,0,0,0,60.7858,0,0,7.105427E-15,0,0,63.98505,60.7858,0,0,131.4063,200.4925,0,63.98505,-63.98505,227.8917,54.25982,0.1834153,66.86438,0,0,200.4925
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.65112,38.65112,0,0,0,38.65112,0,0,0,0,0,40.68539,38.65112,0,0,202.5008,136.5075,0,40.68539,-40.68539,185.0055,44.04885,0.1834153,42.51623,0,0,136.5075
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,69.02084,69.02084,81,0,22.761,69.02084,0,0,0,0,0,0,0,11.97916,11.3802,247.7068,95.82211,11.3802,0,11.3802,195.8017,46.61937,0.1834329,75.92292,0,81,95.82211
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.20868,40.20868,81,0,22.761,40.20868,0,0,0,0,0,0,0,40.79132,38.75175,236.3266,106.0643,38.75175,0,38.75175,232.5649,55.37248,0.1834929,44.22955,0,81,106.0643
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,61.52161,61.52161,81,0,22.761,61.52161,0,0,0,0,0,0,0,19.47839,18.50447,197.5748,140.9409,18.50447,0,18.50447,250.1198,59.5522,0.1835215,67.67377,0,81,140.9409
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,12.78474,12.78474,81,0,22.761,12.78474,0,0,0,0,0,0,0,68.21526,64.8045,179.0704,157.5949,64.8045,0,64.8045,311.5987,74.19002,0.1835928,14.06321,0,81,157.5949
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,68.44154,68.44154,81,0,22.761,68.44154,0,0,0,0,0,0,0,12.55847,11.93054,114.2659,215.9189,11.93054,0,11.93054,322.917,76.88485,0.1836112,75.28568,0,81,215.9189
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,16.99399,16.99399,81,0,22.761,16.99399,122.2421,0,0,0,20.77381,0,0,64.00601,60.80571,102.3353,226.6564,81.57951,0,81.57951,400.3102,95.31174,0.18364,18.69339,16.61904,81,247.4302
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,68.3802,68.3802,44.23782,0,13.46017,68.3802,67.51787,0,0,0,46.16885,25.41303,24.14238,0,0,20.75582,300.078,20.75582,0,20.75582,420.0009,100,0.1836638,75.21822,36.93508,81,346.2469
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.483688,3.483688,0,0,0,3.483688,2150.617,71.25373,0,0,74.92077,3.66704,3.483688,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,3.832057,59.93661,0,393.679
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,34.6579,34.6579,0,0,0,34.6579,270.1036,57.13025,0,0,93.61226,36.482,34.6579,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,38.12369,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,110.5836,110.5836,41.88361,0,12.86455,110.5836,104.0432,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,121.642,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,30.20762,30.20762,0,0,0,30.20762,132.0067,8.078599,0,0,39.8761,31.7975,30.20762,0,0,0,318.7582,0,0,0,420.0009,100,0.1836638,33.22839,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,12.82429,12.82429,0,0,0,12.82429,104.6059,0,0,0,13.41496,13.49925,12.82429,0,0,0,318.7582,0,0.08429118,-0.08429118,419.912,99.97884,0.1836638,14.10672,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,127.636,127.636,81,0,22.761,127.636,3.116409,0,0,0,3.977661,49.09056,46.63604,0,0,0.09365688,318.6739,0,45.1129,-45.1129,372.3588,88.65668,0.1836638,140.3996,3.182129,81,322.6516
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,77.4859,77.4859,81,0,22.761,77.4859,0,0,0,0,0,0,0,3.5141,3.338395,50.2191,273.561,3.338395,0,3.338395,375.5259,89.41075,0.183669,85.23449,0,81,273.561
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,78.34209,78.34209,81,0,22.761,78.34209,0,0,0,0,0,0,0,2.657908,2.525013,46.88071,276.5656,2.525013,0,2.525013,377.9213,89.98109,0.1836728,86.1763,0,81,276.5656
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,68.94475,68.94475,81,0,22.761,68.94475,0,0,0,0,0,0,0,12.05525,11.45249,44.35569,278.8381,11.45249,0,11.45249,388.7861,92.56794,0.1836905,75.83922,0,81,278.8381
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.5038,31.5038,0,0,0,31.5038,0,0,0,0,0,33.1619,31.5038,0,0,32.90321,289.1454,0,33.1619,-33.1619,353.8304,84.24517,0.1836905,34.65418,0,0,289.1454
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.74976,255.9834,0,0,0,353.8304,84.24517,0.1836905,0,0,0,255.9834
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.74976,255.9834,0,0,0,353.8304,84.24517,0.1836905,0,0,0,255.9834
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.98443,30.98443,0,0,0,30.98443,0,0,7.105427E-15,0,0,32.61519,30.98443,0,0,69.74976,255.9834,0,32.61519,-32.61519,319.451,76.05961,0.1836905,34.08288,0,0,255.9834
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,66.92072,66.92072,81,0,22.761,66.92072,0,0,0,0,0,0,0,14.07928,13.37532,105.9889,223.3683,13.37532,0,13.37532,332.1399,79.08077,0.1837111,73.61279,0,81,223.3683
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,43.99798,43.99798,81,0,22.761,43.99798,0,0,0,0,0,0,0,37.00202,35.15192,92.61354,235.406,35.15192,0,35.15192,365.488,87.02077,0.1837652,48.39778,0,81,235.406
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,52.92538,52.92538,0,0,0,52.92538,0,0,0,0,0,55.71092,52.92538,0,0,57.46162,267.0428,0,55.71092,-55.71092,306.7635,73.03878,0.1837652,58.21791,0,0,267.0428
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,17.52034,17.52034,0,0,0,17.52034,0,0,3.552714E-15,0,0,18.44247,17.52034,0,0,119.3626,211.3318,0,18.44247,-18.44247,287.3234,68.4102,0.1837652,19.27238,0,0,211.3318
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,82.96121,82.96121,81,0,22.761,82.96121,0,0,0,0,0,2.064433,1.961212,0,0,139.8543,192.8894,0,2.064433,-2.064433,285.1473,67.89208,0.1837652,91.25733,0,81,192.8894
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,8.199302,8.199302,80.51509,0,22.63832,8.199302,41.93026,0,0,0,3.437989,0,0,72.31579,68.7,142.1481,190.825,72.13799,0,72.13799,353.5834,84.18636,0.1838157,9.019232,2.750391,81,194.2629
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,14.94422,14.94422,0,0,0,14.94422,40.80897,0,0,0,6.098581,15.73075,14.94422,0,0,70.0101,255.7491,0,9.632174,-9.632174,343.4302,81.76894,0.1838157,16.43864,4.878865,0,261.8477
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,28.94104,28.94104,0,0,0,28.94104,47.96733,0,3.552714E-15,0,13.88224,30.46425,28.94104,0,0,80.71252,246.117,0,16.58201,-16.58201,325.9513,77.60728,0.1838157,31.83514,11.10579,0,259.9992
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,43.92488,43.92488,0,0,0,43.92488,24.79132,0,7.105427E-15,0,10.88956,46.23672,43.92488,0,0,99.13697,229.535,0,35.34716,-35.34716,288.6921,68.73607,0.1838157,48.31737,8.711648,0,240.4245
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,138.4116,194.1878,6.940847,0,6.940847,295.2767,70.30385,0.1837982,0,5.552678,0,201.1286
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,131.4707,200.4346,15.41773,0,15.41773,309.9033,73.78635,0.1837594,0,12.33419,0,215.8523
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,29.22184,29.22184,0,0,0,29.22184,144.9573,0,0,0,42.3592,30.75983,29.22184,0,0,116.053,214.3105,11.59937,0,11.59937,320.9074,76.40637,0.1837302,32.14402,33.88736,0,256.6697
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,34.03785,34.03785,0,0,0,34.03785,87.97183,0,0,0,29.94373,35.82932,34.03785,0,0,104.4536,224.75,0,5.885595,-5.885595,314.7035,74.92924,0.1837302,37.44164,23.95498,0,254.6937
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,129.5612,129.5612,81,0,22.761,129.5612,12.75872,0,0,0,16.53035,51.11709,48.56123,0,0,110.9932,218.8643,0,34.58673,-34.58673,278.2458,66.24888,0.1837302,142.5174,13.22428,81,235.3947
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,52.57214,52.57214,81,0,22.761,52.57214,24.52657,0,0,0,12.89414,0,0,28.42786,27.00647,149.4229,184.2776,39.90061,0,39.90061,316.0989,75.26149,0.1837863,57.82935,10.31531,81,197.1718
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,31.14198,31.14198,81,0,22.761,31.14198,46.25523,0,0,0,14.40479,0,0,49.85802,47.36512,109.5223,220.1882,61.76991,0,61.76991,374.699,89.21386,0.1838647,34.25618,11.52384,81,234.593
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,94.46968,94.46968,81,0,22.761,94.46968,4.205482,0,1.421085E-14,0,3.972905,14.17861,13.46968,0,0,47.75237,275.7811,0,10.2057,-10.2057,363.9412,86.6525,0.1838647,103.9166,3.178324,81,279.754
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,20.10271,20.10271,0,0,0,20.10271,0,0,0,0,0,21.16074,20.10271,0,0,59.09204,265.5754,0,21.16074,-21.16074,341.6358,81.3417,0.1838647,22.11297,0,0,265.5754
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.23579,36.23579,0,0,0,36.23579,0,0,7.105427E-15,0,0,38.14294,36.23579,0,0,82.60397,244.4146,0,38.14294,-38.14294,301.4296,71.76881,0.1838647,39.85938,0,0,244.4146
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,59.0638,59.0638,0,0,0,59.0638,0,0,7.105427E-15,0,0,62.17242,59.0638,0,0,124.985,206.2717,0,62.17242,-62.17242,235.8941,56.16516,0.1838647,64.97018,0,0,206.2717
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.0655,144.0993,0,0,0,235.8941,56.16516,0.1838647,0,0,0,144.0993
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70925,31.70925,0,0,0,31.70925,0,0,7.105427E-15,0,0,33.37816,31.70925,0,0,194.0655,144.0993,0,33.37816,-33.37816,200.7105,47.78811,0.1838647,34.88018,0,0,144.0993
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,89.98494,89.98494,81,0,22.761,89.98494,0,0,0,0,0,9.457829,8.984937,0,0,231.1523,110.7211,0,9.457829,-9.457829,190.741,45.41444,0.1838647,98.98343,0,81,110.7211
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,11.69267,11.69267,81,0,22.761,11.69267,0,0,0,0,0,0,0,69.30733,65.84196,241.661,101.2633,65.84196,0,65.84196,253.2042,60.2866,0.1839326,12.86194,0,81,101.2633
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,57.19738,57.19738,81,0,22.761,57.19738,0,0,0,0,0,0,0,23.80262,22.61249,175.8191,160.5211,22.61249,0,22.61249,274.6563,65.39423,0.1839672,62.91712,0,81,160.5211
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.55376,29.55376,81,0,22.761,29.55376,0,0,0,0,0,0,0,51.44624,48.87393,153.2066,180.8723,48.87393,0,48.87393,321.0222,76.4337,0.1840419,32.50913,0,81,180.8723
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,19.73046,19.73046,81,0,22.761,19.73046,0,0,0,0,0,0,0,61.26954,58.20606,104.3327,224.8588,58.20606,0,58.20606,376.2413,89.58109,0.1841287,21.7035,0,81,224.8588
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,15.80464,15.80464,0,0,0,15.80464,0,0,3.552714E-15,0,0,16.63647,15.80464,0,0,46.12659,277.2443,0,16.63647,-16.63647,358.7049,85.40577,0.1841287,17.38511,0,0,277.2443
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.61156,260.6078,0,0,0,358.7049,85.40577,0.1841287,0,0,0,260.6078
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,40.9654,40.9654,0,0,0,40.9654,2.282421,0,7.105427E-15,0,0.9350027,43.12147,40.9654,0,0,64.61156,260.6078,0,42.18647,-42.18647,314.2365,74.81806,0.1841287,45.06194,0.7480022,0,261.5428
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,66.11408,66.11408,81,0,22.761,66.11408,14.12464,0,0,0,9.338375,0,0,14.88591,14.14162,111.4854,218.4214,23.47999,0,23.47999,336.5116,80.12164,0.1841608,72.72549,7.4707,81,227.7597
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,65.26253,65.26253,81,0,22.761,65.26253,13.14722,0,0,0,8.580209,0,0,15.73747,14.9506,88.00542,239.5533,23.53081,0,23.53081,358.8348,85.4367,0.1841933,71.78878,6.864167,81,248.1336
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,38.1982,38.1982,0,0,0,38.1982,69.82439,0,0,0,26.67166,40.20863,38.1982,0,0,64.47461,260.7311,0,13.53697,-13.53697,344.5656,82.03927,0.1841933,42.01802,21.33733,0,287.4027
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,80.98052,80.98052,81,0,22.761,80.98052,27.58702,0,0,0,22.34011,0,0,0.01947638,0.01850256,79.51569,247.1941,22.35862,0,22.35862,365.7769,87.08956,0.1842185,89.07858,17.87209,81,269.5342
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,57.15707,267.3169,6.678251,0,6.678251,372.1124,88.59802,0.1842017,0,5.342601,0,273.9951
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,17.23333,17.23333,0,0,0,17.23333,119.7015,0,0,0,20.62856,18.14034,17.23333,0,0,50.47882,273.3273,2.488214,0,2.488214,374.473,89.16005,0.1841955,18.95666,16.50285,0,293.9558
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,30.07722,30.07722,0,0,0,30.07722,81.02242,0,3.552714E-15,0,24.36929,31.66023,30.07722,0,0,47.99061,275.5667,0,7.290941,-7.290941,366.7876,87.33022,0.1841955,33.08494,19.49543,0,299.936
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,54.73695,54.73695,0,0,0,54.73695,22.42889,0,0,0,12.27689,57.61785,54.73695,0,0,56.09166,268.2757,0,45.34095,-45.34095,318.994,75.95081,0.1841955,60.21065,9.821514,0,280.5526
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,41.64048,41.64048,0,0,0,41.64048,50.07697,0,0,0,20.85229,43.83208,41.64048,0,0,106.4705,222.9348,0,22.97979,-22.97979,294.7712,70.18349,0.1841955,45.80452,16.68183,0,243.7871
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,47.07744,47.07744,0,0,0,47.07744,32.53481,0,0,0,15.31656,49.5552,47.07744,0,0,132.0036,199.955,0,34.23864,-34.23864,258.6805,61.59048,0.1841955,51.78518,12.25324,0,215.2715
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,170.0465,165.7164,3.92023,0,3.92023,262.3996,62.47597,0.1841857,0,3.136184,0,169.6366
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,16.92492,16.92492,0,0,0,16.92492,0,0,3.552714E-15,0,0,17.81571,16.92492,0,0,166.1263,169.2446,0,17.81571,-17.81571,243.6202,58.00469,0.1841857,18.61741,0,0,169.2446
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.58924,46.58924,0,0,0,46.58924,0,0,7.105427E-15,0,0,49.0413,46.58924,0,0,185.9215,151.4288,0,49.0413,-49.0413,191.9261,45.6966,0.1841857,51.24816,0,0,151.4288
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,78.0457,78.0457,81,0,22.761,78.0457,0,-4.440892E-16,0,0,0,0,0,2.954296,2.806581,240.4119,102.3876,2.806581,0,2.806581,194.5887,46.33054,0.1841899,85.85027,0,81,102.3876
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,66.27071,66.27071,81,0,22.761,66.27071,0,0,0,0,0,0,0,14.72928,13.99282,237.6053,104.9135,13.99282,0,13.99282,207.8634,49.4912,0.1842112,72.89779,0,81,104.9135
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,36.82874,36.82874,81,0,22.761,36.82874,0,0,0,0,0,0,0,44.17126,41.9627,223.6125,117.507,41.9627,0,41.9627,247.6727,58.96958,0.184275,40.51161,0,81,117.507
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.6498,155.2734,68.7,0,68.7,312.8473,74.4873,0.1843019,0,0,81,155.2734
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,15.186,15.186,81,0,22.761,15.186,0,0,0,0,0,0,0,65.814,62.5233,112.9498,217.1034,62.5233,0,62.5233,372.1621,88.60985,0.1843774,16.7046,0,81,217.1034
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,12.18258,12.18258,0,0,0,12.18258,0,0,1.776357E-15,0,0,12.82377,12.18258,0,0,50.42646,273.3744,0,12.82377,-12.82377,358.6447,85.39141,0.1843774,13.40084,0,0,273.3744
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.85117,46.85117,0,0,0,46.85117,0,0,0,0,0,49.31701,46.85117,0,0,64.67509,260.5506,0,49.31701,-49.31701,306.66,73.01413,0.1843774,51.53628,0,0,260.5506
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,23.63914,23.63914,0,0,0,23.63914,0,0,0,0,0,24.8833,23.63914,0,0,119.4718,211.2336,0,24.8833,-24.8833,280.4307,66.76907,0.1843774,26.00305,0,0,211.2336
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.469551,2.469551,0,0,0,2.469551,0,0,4.440892E-16,0,0,2.599527,2.469551,0,0,147.1199,186.3503,0,2.599527,-2.599527,277.6905,66.11665,0.1843774,2.716506,0,0,186.3503
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.86647,36.86647,0,0,0,36.86647,0,0,0,0,0,38.8068,36.86647,0,0,150.0083,183.7508,0,38.8068,-38.8068,236.7845,56.37716,0.1843774,40.55311,0,0,183.7508
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,193.1269,144.944,20.60631,0,20.60631,256.3334,61.03164,0.1843258,0,16.48505,0,165.5503
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,172.5206,163.4897,33.23322,0,33.23322,287.8612,68.53825,0.1842426,0,26.58657,0,196.7229
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,15.36456,15.36456,0,0,0,15.36456,368.869,0,0,0,56.67509,16.17322,15.36456,0,0,139.2874,193.3996,40.50187,0,40.50187,326.2847,77.68667,0.1841413,16.90101,45.34007,0,250.0746
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,53.33921,53.33921,0,0,0,53.33921,144.7577,0,0,0,77.21262,56.14654,53.33921,0,0,98.78553,229.8512,21.06608,0,21.06608,346.2697,82.445,0.1840887,58.67314,61.7701,0,307.0639
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,98.68693,98.68693,81,0,22.761,98.68693,83.68634,0,0,0,82.58748,18.61782,17.68693,0,0,77.71945,248.8107,63.96966,0,63.96966,406.9566,96.89424,0.1841235,108.5556,66.06998,81,331.3982
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,80.58836,0,0,94.33815,0,0,0,0,13.7498,306.3834,13.7498,0,13.7498,420.0009,100,0.1840891,0,75.47052,0,400.7216
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1840891,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,7.14989,7.14989,0,0,0,7.14989,1521.756,101.2777,0,0,108.8039,7.5262,7.14989,0,0,0,318.7582,0,0,0,420.0009,100,0.1840891,7.864879,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,33.4521,33.4521,0,0,0,33.4521,261.2992,52.19732,0,0,87.41006,35.21273,33.4521,0,0,0,318.7582,0,0,0,420.0009,100,0.1840891,36.79731,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,79.74696,79.74696,20.63041,0,7.487494,79.74696,78.03175,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1840891,87.72166,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,8.032742,8.032742,0,0,0,8.032742,326.4207,17.76501,0,0,26.22053,8.455518,8.032742,0,0,0,318.7582,0,0,0,420.0009,100,0.1840891,8.836016,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,91.9505,91.9505,81,0,22.761,91.9505,4.18528,7.105427E-15,0,0,3.848386,11.52684,10.9505,0,0,0,318.7582,0,7.678453,-7.678453,411.907,98.07291,0.1840891,101.1455,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.690917,7.690917,0,0,0,7.690917,0,0,1.776357E-15,0,0,8.095702,7.690917,0,0,8.531614,311.0798,0,8.095702,-8.095702,403.3734,96.0411,0.1840891,8.460009,0,0,311.0798
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,12.99429,12.99429,0,0,0,12.99429,0,0,0,0,0,13.6782,12.99429,0,0,17.52684,302.9841,0,13.6782,-13.6782,388.9553,92.60823,0.1840891,14.29372,0,0,302.9841
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,11.02388,11.02388,0,0,0,11.02388,0,0,0,0,0,11.60409,11.02388,0,0,32.72484,289.3059,0,11.60409,-11.60409,376.7235,89.69591,0.1840891,12.12627,0,0,289.3059
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,59.58439,59.58439,0,0,0,59.58439,0,0,0,0,0,62.72041,59.58439,0,0,45.61827,277.7018,0,62.72041,-62.72041,310.6104,73.95472,0.1840891,65.54283,0,0,277.7018
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.36234,31.36234,0,0,0,31.36234,0,0,3.552714E-15,0,0,33.01299,31.36234,0,0,115.3076,214.9814,0,33.01299,-33.01299,275.8117,65.66932,0.1840891,34.49857,0,0,214.9814
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,22.23987,22.23987,0,0,0,22.23987,0,0,0,0,0,23.41039,22.23987,0,0,151.9887,181.9684,0,23.41039,-23.41039,251.135,59.79392,0.1840891,24.46385,0,0,181.9684
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,18.58817,18.58817,0,0,0,18.58817,0,0,0,0,0,19.56649,18.58817,0,0,178.0002,158.558,0,19.56649,-19.56649,230.5101,54.88324,0.1840891,20.44698,0,0,158.558
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.87719,28.87719,0,0,0,28.87719,0,0,3.552714E-15,0,0,30.39704,28.87719,0,0,199.7408,138.9915,0,30.39704,-30.39704,198.4688,47.25438,0.1840891,31.7649,0,0,138.9915
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,73.38409,73.38409,81,0,22.761,73.38409,0,0,0,0,0,0,0,7.615909,7.235114,233.5153,108.5945,7.235114,0,7.235114,205.3326,48.88862,0.1841001,80.7225,0,81,108.5945
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,49.83389,49.83389,81,0,22.761,49.83389,0,0,0,0,0,0,0,31.16611,29.60781,226.2802,115.1061,29.60781,0,29.60781,233.4211,55.57633,0.1841449,54.81728,0,81,115.1061
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.7015204,0.7015204,73.01731,0,20.74138,0.7015204,0,0,0,0,0,0,0,72.31579,68.7,196.6724,141.7531,68.7,0,68.7,298.5956,71.09405,0.1841745,0.7716724,0,81,141.7531
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,42.78459,42.78459,81,0,22.761,42.78459,0,0,0,0,0,0,0,38.21541,36.30464,127.9724,203.5831,36.30464,0,36.30464,333.0372,79.29441,0.1842294,47.06305,0,81,203.5831
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,36.14905,36.14905,81,0,22.761,36.14905,50.34379,0,0,0,18.1988,0,0,44.85095,42.6084,91.66772,236.2573,60.80721,0,60.80721,390.724,93.02934,0.1843088,39.76395,14.55904,81,254.4561
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,1.530689,0,0,32.3912,0,0,0,0,30.86051,290.9838,30.86051,0,30.86051,420.0009,100,0.1842319,0,25.91296,0,323.375
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,19.81512,19.81512,0,0,0,19.81512,186.8766,16.17179,0,0,37.02982,20.85802,19.81512,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,21.79663,29.62385,0,355.7881
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.065013,1.065013,0,0,0,1.065013,5129.947,53.51356,0,0,54.63462,1.121067,1.065013,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,1.171515,43.7077,0,373.3929
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,18.81433,18.81433,0,0,0,18.81433,380.4691,51.77816,0,0,71.58273,19.80456,18.81433,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,20.69576,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,75.34831,75.34831,36.98466,0,11.62512,75.34831,53.59481,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,82.88314,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,123.1426,123.1426,54.44258,0,16.04197,123.1426,59.78955,1.310605,0,0,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1842319,135.4568,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,54.80386,54.80386,0,0,0,54.80386,92.00071,7.105427E-15,0,0,50.41994,57.68827,54.80386,0,0,0,318.7582,0,7.268333,-7.268333,412.3394,98.17583,0.1842319,60.28424,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,22.60365,0,0,30.67957,0,0,0,0,8.075925,311.4899,8.075925,0,8.075925,420.0009,100,0.1842118,0,24.54366,0,342.1695
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1842118,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,54.14697,54.14697,0,0,0,54.14697,6.785606,0,7.105427E-15,0,3.6742,56.9968,54.14697,0,0,0,318.7582,0,53.32261,-53.32261,363.7939,86.61742,0.1842118,59.56166,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,61.2934,61.2934,0,0,0,61.2934,0,0,7.105427E-15,0,0,64.51937,61.2934,0,0,59.24734,265.4356,0,64.51937,-64.51937,295.7845,70.42474,0.1842118,67.42274,0,0,265.4356
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,28.06357,28.06357,0,0,0,28.06357,0,0,0,0,0,29.5406,28.06357,0,0,130.9355,200.9162,0,29.5406,-29.5406,264.646,63.01082,0.1842118,30.86993,0,0,200.9162
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,82.73499,82.73499,81,0,22.761,82.73499,0,0,0,0,0,1.826306,1.734991,0,0,163.7584,171.3757,0,1.826306,-1.826306,262.7209,62.55246,0.1842118,91.00849,0,81,171.3757
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,57.10346,57.10346,81,0,22.761,57.10346,0,0,0,0,0,0,0,23.89654,22.70171,165.7876,169.5493,22.70171,0,22.70171,284.2576,67.68024,0.1842461,62.81381,0,81,169.5493
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,66.21082,66.21082,81,0,22.761,66.21082,0,0,0,0,0,0,0,14.78919,14.04973,143.0859,189.9809,14.04973,0,14.04973,297.5863,70.85375,0.1842673,72.83189,0,81,189.9809
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,13.02008,13.02008,81,0,22.761,13.02008,0,0,0,0,0,0,0,67.97992,64.58092,129.0362,202.6256,64.58092,0,64.58092,358.8532,85.44106,0.1843371,14.32209,0,81,202.6256
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,10.15667,10.15667,0,0,0,10.15667,0,0,1.776357E-15,0,0,10.69123,10.15667,0,0,64.45528,260.7485,0,10.69123,-10.69123,347.5836,82.75784,0.1843371,11.17233,0,0,260.7485
