Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.33443,250.0572,0,0,0,347.5836,82.75784,0.1843371,0,0,0,250.0572
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.12562,47.12562,0,0,0,47.12562,0,0,7.105427E-15,0,0,49.60592,47.12562,0,0,76.33443,250.0572,0,49.60592,-49.60592,295.2944,70.30805,0.1843371,51.83818,0,0,250.0572
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,52.41674,52.41674,0,0,0,52.41674,0,0,7.105427E-15,0,0,55.17552,52.41674,0,0,131.4521,200.4513,0,55.17552,-55.17552,237.1343,56.46044,0.1843371,57.65842,0,0,200.4513
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.54149,44.54149,0,0,0,44.54149,0,0,7.105427E-15,0,0,46.88578,44.54149,0,0,192.7582,145.2758,0,46.88578,-46.88578,187.7124,44.69333,0.1843371,48.99564,0,0,145.2758
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,22.28242,22.28242,0,0,0,22.28242,0,0,3.552714E-15,0,0,23.45518,22.28242,0,0,244.8536,98.39003,0,23.45518,-23.45518,162.9884,38.80669,0.1843371,24.51066,0,0,98.39003
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,113.1767,113.1767,81,0,22.761,113.1767,12.15104,0,0,0,13.75214,33.87016,32.17665,0,0,270.9149,74.93485,0,20.11803,-20.11803,141.7822,33.7576,0.1843371,124.4943,11.00171,81,88.68699
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,23.55231,23.55231,81,0,22.761,23.55231,159.937,0,0,0,37.66885,0,0,57.4477,54.57531,293.2682,54.81683,92.24416,0,92.24416,229.2927,54.59338,0.1843381,25.90754,30.13508,81,92.48567
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,11.18304,11.18304,81,0,22.761,11.18304,396.4855,0,0,0,44.33913,0,0,69.81696,66.32611,201.0241,137.8366,110.6652,0,110.6652,334.2789,79.59007,0.1842934,12.30135,35.47131,81,182.1757
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,42.14313,0,12.93021,0,0,0,0,0,50.32284,0,0,42.14313,40.03598,90.35882,237.4353,90.35882,0,90.35882,420.0009,100,0.1841523,0,40.25827,81,287.7581
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,84.7944,84.7944,20.25,0,7.39125,84.7944,106.0578,21.9896,0,0,89.93108,67.94148,64.5444,0,0,0,318.7582,0,0,0,420.0009,100,0.1841523,93.27384,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1841523,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,91.02099,91.02099,22.32099,0,7.915211,91.02099,98.50452,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1841523,100.1231,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,16.64813,16.64813,0,0,0,16.64813,358.3366,42.13202,0,0,59.65637,17.52435,16.64813,0,0,0,318.7582,0,0,0,420.0009,100,0.1841523,18.31295,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,29.72322,29.72322,0,0,0,29.72322,76.99582,0,0,0,22.88564,31.2876,29.72322,0,0,0,318.7582,0,8.401964,-8.401964,411.1444,97.89133,0.1841523,32.69555,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,39.99012,39.99012,0,0,0,39.99012,14.94437,0,0,0,5.976269,42.09486,39.99012,0,0,9.335516,310.3563,0,36.11859,-36.11859,373.0721,88.8265,0.1841523,43.98913,4.781015,0,316.3325
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,6.180318,6.180318,0,0,0,6.180318,132.494,0,0,0,8.188553,6.505598,6.180318,0,0,49.46728,274.2377,1.682954,0,1.682954,374.6686,89.20664,0.1841482,6.79835,6.550842,0,282.4262
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,105.2353,105.2353,81,0,22.761,105.2353,1.073986,3.552714E-15,0,0,1.130212,25.51085,24.23531,0,0,47.78433,275.7523,0,24.38064,-24.38064,348.9692,83.08774,0.1841482,115.7588,0.9041698,81,276.8825
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,41.23814,41.23814,0,0,0,41.23814,0,0,0,0,0,43.40857,41.23814,0,0,74.87393,251.3717,0,43.40857,-43.40857,303.2126,72.19332,0.1841482,45.36195,0,0,251.3717
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,109.0163,109.0163,81,0,22.761,109.0163,0,0,0,0,0,29.49081,28.01627,0,0,123.1057,207.9631,0,29.49081,-29.49081,272.1265,64.79189,0.1841482,119.9179,0,81,207.9631
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,30.86829,30.86829,81,0,22.761,30.86829,0,0,0,0,0,0,0,50.13171,47.62512,155.8732,178.4723,47.62512,0,47.62512,317.3076,75.54929,0.1842196,33.95512,0,81,178.4723
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,72.31033,72.31033,81,0,22.761,72.31033,0,0,0,0,0,0,0,8.689668,8.255185,108.2481,221.3349,8.255185,0,8.255185,325.1392,77.41394,0.184232,79.54137,0,81,221.3349
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,44.6333,44.6333,81,0,22.761,44.6333,0,0,0,0,0,0,0,36.3667,34.54836,99.99294,228.7646,34.54836,0,34.54836,357.9147,85.21761,0.1842838,49.09663,0,81,228.7646
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,54.57749,54.57749,0,0,0,54.57749,0,0,7.105427E-15,0,0,57.44999,54.57749,0,0,65.44457,259.8581,0,57.44999,-57.44999,297.3571,70.79916,0.1842838,60.03524,0,0,259.8581
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,16.7971,16.7971,0,0,0,16.7971,0,0,0,0,0,17.68116,16.7971,0,0,129.2779,202.4081,0,17.68116,-17.68116,278.7195,66.36165,0.1842838,18.47681,0,0,202.4081
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9236,184.727,0,0,0,278.7195,66.36165,0.1842838,0,0,0,184.727
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.175986,2.175986,0,0,0,2.175986,0,0,4.440892E-16,0,0,2.290512,2.175986,0,0,148.9236,184.727,0,2.290512,-2.290512,276.3051,65.78679,0.1842838,2.393585,0,0,184.727
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,35.60558,35.60558,0,0,0,35.60558,0,0,7.105427E-15,0,0,37.47956,35.60558,0,0,151.4686,182.4364,0,37.47956,-37.47956,236.7981,56.3804,0.1842838,39.16614,0,0,182.4364
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,35.55274,35.55274,0,0,0,35.55274,0,0,7.105427E-15,0,0,37.42393,35.55274,0,0,193.1126,144.9569,0,37.42393,-37.42393,197.3499,46.98796,0.1842838,39.10801,0,0,144.9569
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.333084,1.333084,0,0,0,1.333084,0,0,2.220446E-16,0,0,1.403246,1.333084,0,0,234.6947,107.533,0,1.403246,-1.403246,195.8707,46.63579,0.1842838,1.466392,0,0,107.533
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,30.63905,30.63905,0,0,0,30.63905,74.4258,0,3.552714E-15,0,22.80336,32.25163,30.63905,0,0,236.2539,106.1297,0,9.448276,-9.448276,185.9113,44.26451,0.1842838,33.70296,18.24269,0,128.9331
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,27.66113,27.66113,0,0,0,27.66113,161.2529,0,0,0,44.60438,29.11697,27.66113,0,0,246.752,96.68143,15.4874,0,15.4874,200.604,47.76276,0.1842455,30.42724,35.6835,0,141.2858
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,35.59843,35.59843,0,0,0,35.59843,135.2757,0,0,0,48.15601,37.47203,35.59843,0,0,231.2646,110.6201,10.68398,0,10.68398,210.7397,50.17602,0.1842191,39.15827,38.52481,0,158.7761
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,220.5806,120.2357,41.14595,0,41.14595,249.7742,59.46992,0.1841175,0,32.91676,0,161.3816
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,19.89527,19.89527,0,0,0,19.89527,352.7204,0,0,0,70.17466,20.94239,19.89527,0,0,179.4347,157.267,49.23227,0,49.23227,296.48,70.59034,0.183996,21.88479,56.13973,0,227.4417
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,27.42803,27.42803,0,0,0,27.42803,204.0778,0,0,0,55.97453,28.87161,27.42803,0,0,130.2024,201.5761,27.10292,0,27.10292,322.1921,76.71225,0.1839292,30.17084,44.77963,0,257.5506
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,12.93207,12.93207,0,0,0,12.93207,486.4232,0,0,0,62.90458,13.6127,12.93207,0,0,103.0995,225.9687,49.29188,0,49.29188,368.9545,87.84613,0.1838078,14.22527,50.32366,0,288.8733
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,46.43072,46.43072,0,0,0,46.43072,113.5554,0,0,0,52.72459,48.87444,46.43072,0,0,53.80759,270.3314,3.850154,0,3.850154,372.6071,88.71579,0.1837983,51.07379,42.17968,0,323.056
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,24.34197,24.34197,0,0,0,24.34197,298.7429,0,0,0,72.71992,25.62313,24.34197,0,0,49.95744,273.7965,47.09679,0,47.09679,417.287,99.35385,0.1836825,26.77617,58.17594,0,346.5164
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,17.96031,17.96031,0,0,0,17.96031,189.6554,12.29646,0,0,34.06269,18.90559,17.96031,0,0,2.860644,316.1837,2.860644,0,2.860644,420.0009,100,0.1836755,19.75634,27.25016,0,350.2463
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836755,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836755,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,68.96148,68.96148,68.96148,0,19.71525,68.96148,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1836755,75.85763,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,60.74981,60.74981,0,0,0,60.74981,0,0,7.105427E-15,0,0,63.94717,60.74981,0,0,0,318.7582,0,63.94717,-63.94717,352.5946,83.95093,0.1836755,66.82479,0,0,318.7582
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,19.39832,19.39832,0,0,0,19.39832,0,0,0,0,0,20.41929,19.39832,0,0,71.05241,254.8111,0,20.41929,-20.41929,331.0708,78.82622,0.1836755,21.33815,0,0,254.8111
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,38.62904,38.62904,0,0,0,38.62904,0,0,7.105427E-15,0,0,40.66215,38.62904,0,0,93.7405,234.3918,0,40.66215,-40.66215,288.2091,68.62108,0.1836755,42.49195,0,0,234.3918
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,30.59448,30.59448,0,0,0,30.59448,0,0,0,0,0,32.20472,30.59448,0,0,138.9207,193.7296,0,32.20472,-32.20472,254.2624,60.53854,0.1836755,33.65393,0,0,193.7296
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,41.43743,41.43743,0,0,0,41.43743,0,0,7.105427E-15,0,0,43.61834,41.43743,0,0,174.7037,161.5249,0,43.61834,-43.61834,208.2846,49.59147,0.1836755,45.58117,0,0,161.5249
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.12827,26.12827,0,0,0,26.12827,0,0,3.552714E-15,0,0,27.50344,26.12827,0,0,223.1685,117.9066,0,27.50344,-27.50344,179.2934,42.68883,0.1836755,28.74109,0,0,117.9066
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,34.51857,34.51857,0,0,0,34.51857,0,0,0,0,0,36.33534,34.51857,0,0,253.7279,90.40312,0,36.33534,-36.33534,140.9926,33.5696,0.1836755,37.97043,0,0,90.40312
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,6.81681,6.81681,0,0,0,6.81681,0,0,8.881784E-16,0,0,7.17559,6.81681,0,0,294.1005,54.06778,0,7.17559,-7.17559,133.4289,31.76872,0.1836755,7.498491,0,0,54.06778
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,63.03082,63.03082,81,0,22.761,63.03082,0,3.552714E-15,0,0,0,0,0,17.96918,17.07072,302.0734,46.89219,17.07072,0,17.07072,149.6236,35.62459,0.1837011,69.3339,0,81,46.89219
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.564615,2.564615,74.8804,0,21.21274,2.564615,0,0,0,0,0,0,0,72.31579,68.7,285.0027,62.25584,68.7,0,68.7,214.7981,51.14231,0.1837377,2.821077,0,81,62.25584
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,216.3026,124.0858,69.87455,0,69.87455,281.0869,66.92533,0.1837617,0,0.9396383,81,125.2604
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,13.47578,13.47578,81,0,22.761,13.47578,67.76604,0,0,0,9.132002,0,0,67.52422,64.14801,146.4281,186.9729,73.28001,0,73.28001,350.6065,83.47756,0.1838099,14.82336,7.305601,81,196.1049
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,54.88571,54.88571,0,0,0,54.88571,16.03057,0,0,0,8.798492,57.77443,54.88571,0,0,73.14809,252.9249,0,48.97594,-48.97594,298.9813,71.18588,0.1838099,60.37428,7.038794,0,261.7234
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,118.5435,118.5435,81,0,22.761,118.5435,7.646474,0,1.421085E-14,0,9.064397,39.51947,37.54349,0,0,127.5658,203.949,0,30.45507,-30.45507,266.8788,63.54245,0.1838099,130.3978,7.251518,81,213.0134
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,53.98661,53.98661,81,0,22.761,53.98661,46.24322,0,0,0,24.96514,0,0,27.01339,25.66272,161.4048,173.4939,50.62787,0,50.62787,314.9087,74.9781,0.1838759,59.38527,19.97211,81,198.4591
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,17.13402,17.13402,81,0,22.761,17.13402,196.9731,0,0,0,33.74941,0,0,63.86598,60.67268,110.7769,219.059,94.42209,0,94.42209,404.4853,96.30583,0.1838721,18.84742,26.99953,81,252.8084
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,10.05267,10.05267,0,0,0,10.05267,358.3508,9.087273,0,0,36.02384,10.58176,10.05267,0,0,16.3548,304.0389,16.3548,0,16.3548,420.0009,100,0.1838321,11.05794,28.81907,0,340.0627
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,40.81269,40.81269,0,0,0,40.81269,39.23413,0,0,0,16.01251,42.96073,40.81269,0,0,0,318.7582,0,26.94822,-26.94822,391.5949,93.2367,0.1838321,44.89396,12.81001,0,334.7707
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.936588,0.936588,0,0,0,0.936588,3287.799,0,0,0,30.79313,0.9858822,0.936588,0,0,29.94247,291.81,29.80725,0,29.80725,419.8726,99.96946,0.1837592,1.030247,24.6345,0,322.6031
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,30.72383,30.72383,0,0,0,30.72383,86.46386,0,0,0,26.56501,32.34087,30.72383,0,0,0.1352207,318.6365,0,5.775865,-5.775865,413.7843,98.51987,0.1837592,33.79622,21.25201,0,345.2015
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,12.95611,12.95611,0,0,0,12.95611,112.5434,0,0,0,14.58125,13.63801,12.95611,0,0,6.552849,312.8607,0.9432392,0,0.9432392,414.6791,98.73292,0.1837569,14.25172,11.665,0,327.4419
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,8.738954,8.738954,0,0,0,8.738954,154.8553,0,0,0,13.53273,9.198898,8.738954,0,0,5.60961,313.7096,4.333832,0,4.333832,418.7905,99.71183,0.1837463,9.612849,10.82618,0,327.2423
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,53.41304,53.41304,0,0,0,53.41304,6.459142,0,0,0,3.450024,56.22425,53.41304,0,0,1.275778,317.61,0,52.77423,-52.77423,363.1616,86.46687,0.1837463,58.75434,2.760019,0,321.0601
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.879857,4.879857,0,0,0,4.879857,0,0,0,0,0,5.136692,4.879857,0,0,59.91381,264.8358,0,5.136692,-5.136692,357.7471,85.1777,0.1837463,5.367843,0,0,264.8358
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.8439,37.8439,0,0,0,37.8439,0,0,7.105427E-15,0,0,39.83568,37.8439,0,0,65.62125,259.6991,0,39.83568,-39.83568,315.7566,75.17999,0.1837463,41.62829,0,0,259.6991
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.35051,49.35051,0,0,0,49.35051,0,0,7.105427E-15,0,0,51.9479,49.35051,0,0,109.8831,219.8634,0,51.9479,-51.9479,260.9987,62.14241,0.1837463,54.28556,0,0,219.8634
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.08975,35.08975,0,0,0,35.08975,0,0,0,0,0,36.93658,35.08975,0,0,167.603,167.9155,0,36.93658,-36.93658,222.0641,52.8723,0.1837463,38.59873,0,0,167.9155
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,67.17535,67.17535,81,0,22.761,67.17535,0,0,0,0,0,0,0,13.82465,13.13342,208.6437,130.9789,13.13342,0,13.13342,234.5235,55.83883,0.1837659,73.89288,0,81,130.9789
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.5102,142.799,68.7,0,68.7,299.6981,71.35654,0.1837926,0,0,81,142.799
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,83.49246,83.49246,81,0,22.761,83.49246,0,0,0,0,0,2.623642,2.49246,0,0,126.8102,204.629,0,2.623642,-2.623642,296.9325,70.69808,0.1837926,91.84171,0,81,204.629
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,61.20144,61.20144,81,0,22.761,61.20144,0,0,0,0,0,0,0,19.79856,18.80864,129.7254,202.0054,18.80864,0,18.80864,314.776,74.94651,0.1838206,67.32158,0,81,202.0054
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,35.8027,35.8027,81,0,22.761,35.8027,0,0,0,0,0,0,0,45.1973,42.93744,110.9168,218.9331,42.93744,0,42.93744,355.51,84.64507,0.1838845,39.38297,0,81,218.9331
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,60.60683,60.60683,0,0,0,60.60683,0,0,7.105427E-15,0,0,63.79667,60.60683,0,0,67.97932,257.5768,0,63.79667,-63.79667,288.2624,68.63377,0.1838845,66.66752,0,0,257.5768
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,49.29765,49.29765,0,0,0,49.29765,0,0,7.105427E-15,0,0,51.89227,49.29765,0,0,138.8645,193.7802,0,51.89227,-51.89227,233.5631,55.61016,0.1838845,54.22742,0,0,193.7802
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,25.01163,25.01163,0,0,0,25.01163,4.31179,0,3.552714E-15,0,1.078449,26.32803,25.01163,0,0,196.5226,141.8879,0,25.24958,-25.24958,206.9478,49.27317,0.1838845,27.51279,0.8627592,0,142.9664
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,49.55157,49.55157,0,0,0,49.55157,14.28881,0,7.105427E-15,0,7.080329,52.15955,49.55157,0,0,224.5777,116.6383,0,45.07922,-45.07922,159.4301,37.95947,0.1838845,54.50673,5.664264,0,123.7187
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,106.8568,106.8568,81,0,22.761,106.8568,14.40925,7.105427E-15,0,0,15.39727,27.21769,25.85681,0,0,274.6657,71.5591,0,11.82043,-11.82043,146.9703,34.99285,0.1838845,117.5425,12.31781,81,86.95637
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,66.52006,66.52006,81,0,22.761,66.52006,76.87395,0,0,0,51.1366,0,0,14.47994,13.75595,287.7995,59.73868,64.89255,0,64.89255,208.5327,49.65055,0.1839528,73.17206,40.90928,81,110.8753
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,125.5233,125.5233,81,0,22.761,125.5233,34.76103,7.105427E-15,0,0,43.63317,46.86659,44.52326,0,0,222.907,118.142,0,3.233415,-3.233415,205.1244,48.83905,0.1839528,138.0756,34.90654,81,161.7751
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,25.21262,25.21262,81,0,22.761,25.21262,41.68987,0,0,0,10.51111,0,0,55.78738,52.99802,226.4996,114.9086,63.50912,0,63.50912,265.3745,63.18427,0.1840243,27.73388,8.408885,81,125.4197
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,37.65951,37.65951,81,0,22.761,37.65951,62.96098,0,0,0,23.7108,0,0,43.34049,41.17347,162.9905,172.0668,64.88426,0,64.88426,326.9291,77.8401,0.1840923,41.42546,18.96864,81,195.7776
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,52.65367,52.65367,81,0,22.761,52.65367,67.29047,0,0,0,35.4309,0,0,28.34633,26.92902,98.10625,230.4626,62.35992,0,62.35992,386.0889,91.92574,0.1841664,57.91903,28.34472,81,265.8935
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,46.69845,46.69845,0,0,0,46.69845,82.03033,0,0,0,38.30689,49.15626,46.69845,0,0,35.74633,286.5865,0,10.84937,-10.84937,374.6526,89.20284,0.1841664,51.36829,30.64551,0,324.8934
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,16.34563,16.34563,0,0,0,16.34563,226.0437,0,0,0,36.94825,17.20592,16.34563,0,0,47.80119,275.7372,19.74233,0,19.74233,393.3819,93.66216,0.1841183,17.98019,29.5586,0,312.6854
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,2.208351,0,0,30.26721,0,0,0,0,28.05886,293.5052,28.05886,0,28.05886,420.0009,100,0.1840499,0,24.21377,0,323.7725
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,31.63306,31.63306,0,0,0,31.63306,36.3191,0,3.552714E-15,0,11.48884,33.29796,31.63306,0,0,0,318.7582,0,21.80912,-21.80912,397.012,94.52648,0.1840499,34.79636,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,59.73779,59.73779,0,0,0,59.73779,5.616065,0,7.105427E-15,0,3.354913,62.88189,59.73779,0,0,24.23235,296.9491,0,59.52697,-59.52697,334.2651,79.58676,0.1840499,65.71157,2.683931,0,300.304
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,94.00949,94.00949,81,0,22.761,94.00949,0,0,0,0,0,13.6942,13.00949,0,0,90.37343,237.4221,0,13.6942,-13.6942,319.8301,76.14988,0.1840499,103.4104,0,81,237.4221
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.37399,34.37399,81,0,22.761,34.37399,0,0,0,0,0,0,0,46.62601,44.29471,105.5892,223.7279,44.29471,0,44.29471,361.8518,86.15501,0.1841154,37.81139,0,81,223.7279
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.654976,5.654976,0,0,0,5.654976,0,0,0,0,0,5.952607,5.654976,0,0,61.29451,263.5932,0,5.952607,-5.952607,355.5772,84.66106,0.1841154,6.220474,0,0,263.5932
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.90851,257.6406,0,0,0,355.5772,84.66106,0.1841154,0,0,0,257.6406
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.74644,49.74644,0,0,0,49.74644,0,0,7.105427E-15,0,0,52.36467,49.74644,0,0,67.90851,257.6406,0,52.36467,-52.36467,300.3799,71.5189,0.1841154,54.72108,0,0,257.6406
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,12.41878,12.41878,0,0,0,12.41878,0,0,1.776357E-15,0,0,13.0724,12.41878,0,0,126.0915,205.2759,0,13.0724,-13.0724,286.6004,68.23806,0.1841154,13.66066,0,0,205.2759
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.6164,192.2035,0,0,0,286.6004,68.23806,0.1841154,0,0,0,192.2035
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,91.90123,91.90123,81,0,22.761,91.90123,0,0,0,0,0,11.47498,10.90123,0,0,140.6164,192.2035,0,11.47498,-11.47498,274.5048,65.35814,0.1841154,101.0914,0,81,192.2035
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.3663,180.7285,68.7,0,68.7,339.6793,80.87586,0.1841417,0,0,81,180.7285
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.94849,25.94849,0,0,0,25.94849,0,0,3.552714E-15,0,0,27.31421,25.94849,0,0,84.66634,242.5585,0,27.31421,-27.31421,310.8876,74.02071,0.1841417,28.54334,0,0,242.5585
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.85301,27.85301,0,0,0,27.85301,0,0,3.552714E-15,0,0,29.31896,27.85301,0,0,115.0155,215.2443,0,29.31896,-29.31896,279.9827,66.66241,0.1841417,30.63831,0,0,215.2443
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,147.5921,185.9254,0.8752444,0,0.8752444,280.813,66.86011,0.1841395,0,0.7001955,0,186.8006
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,91.15302,91.15302,81,0,22.761,91.15302,11.71794,0,0,0,10.68126,10.6874,10.15303,0,0,146.7168,186.7131,0,0.006135939,-0.006135939,280.8065,66.85857,0.1841395,100.2683,8.545008,81,197.3943
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,88.45628,88.45628,81,0,22.761,88.45628,34.07306,0,0,0,30.13976,7.848722,7.456286,0,0,146.7237,186.7069,22.29104,0,22.29104,301.9537,71.89359,0.1841639,97.30192,24.11181,81,216.8467
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,85.97329,85.97329,81,0,22.761,85.97329,53.18233,0,0,0,45.7226,5.235045,4.973292,0,0,124.4326,206.7689,40.48755,0,40.48755,340.3636,81.03878,0.1842082,94.57063,36.57808,81,252.4915
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,28.2829,28.2829,0,0,0,28.2829,222.3921,0,0,0,62.89893,29.77147,28.2829,0,0,83.94507,243.2077,33.12746,0,33.12746,371.791,88.52149,0.1841277,31.11119,50.31915,0,306.1066
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.844971,2.844971,0,0,0,2.844971,2773.978,25.10656,0,0,78.91888,2.994707,2.844971,0,0,50.81761,273.0224,50.81761,0,50.81761,420.0009,100,0.1840044,3.129468,63.1351,0,351.9413
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,38.18672,38.18672,0,0,0,38.18672,84.56085,0,0,0,32.29101,40.19654,38.18672,0,0,0,318.7582,0,7.905532,-7.905532,411.6677,98.01591,0.1840044,42.00539,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,13.50375,13.50375,0,0,0,13.50375,337.7392,22.60906,0,0,45.60746,14.21447,13.50375,0,0,8.783925,310.8527,8.783925,0,8.783925,420.0009,100,0.1839831,14.85412,36.48596,0,356.4601
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,25.49297,25.49297,0,0,0,25.49297,162.2701,14.53277,0,0,41.36748,26.83471,25.49297,0,0,0,318.7582,0,0,0,420.0009,100,0.1839831,28.04227,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,11.68061,11.68061,0,0,0,11.68061,288.6084,21.41584,0,0,33.71123,12.29538,11.68061,0,0,0,318.7582,0,0,0,420.0009,100,0.1839831,12.84867,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,19.64087,19.64087,0,0,0,19.64087,132.0534,5.261841,0,0,25.93645,20.6746,19.64087,0,0,0,318.7582,0,0,0,420.0009,100,0.1839831,21.60496,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,101.9353,101.9353,75.54644,0,21.38125,101.9353,27.25034,0,1.421085E-14,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1839831,112.1288,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,36.47629,36.47629,0,0,0,36.47629,9.376075,0,0,0,3.420044,38.3961,36.47629,0,0,0,318.7582,0,34.97605,-34.97605,383.1328,91.22192,0.1839831,40.12392,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,78.63268,78.63268,81,0,22.761,78.63268,0,0,0,0,0,0,0,2.367318,2.248952,38.86228,283.7822,2.248952,0,2.248952,385.2664,91.72991,0.1839865,86.49595,0,81,283.7822
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,28.79515,28.79515,0,0,0,28.79515,0,0,3.552714E-15,0,0,30.31068,28.79515,0,0,36.61333,285.8062,0,30.31068,-30.31068,353.3161,84.12272,0.1839865,31.67466,0,0,285.8062
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,31.1148,31.1148,0,0,0,31.1148,0,0,0,0,0,32.75242,31.1148,0,0,70.29186,255.4955,0,32.75242,-32.75242,318.7921,75.90272,0.1839865,34.22628,0,0,255.4955
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.51118,48.51118,0,0,0,48.51118,0,0,0,0,0,51.06441,48.51118,0,0,106.6834,222.7431,0,51.06441,-51.06441,264.9654,63.08688,0.1839865,53.3623,0,0,222.7431
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.4217,171.6787,0,0,0,264.9654,63.08688,0.1839865,0,0,0,171.6787
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.4217,171.6787,0,0,0,264.9654,63.08688,0.1839865,0,0,0,171.6787
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.4217,171.6787,0,0,0,264.9654,63.08688,0.1839865,0,0,0,171.6787
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,23.25361,23.25361,0,0,0,23.25361,0,0,3.552714E-15,0,0,24.47748,23.25361,0,0,163.4217,171.6787,0,24.47748,-24.47748,239.1639,56.94367,0.1839865,25.57897,0,0,171.6787
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.6189,147.2012,0,0,0,239.1639,56.94367,0.1839865,0,0,0,147.2012
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.84416,46.84416,0,0,0,46.84416,0,0,0,0,0,49.30965,46.84416,0,0,190.6189,147.2012,0,49.30965,-49.30965,187.187,44.56824,0.1839865,51.52858,0,0,147.2012
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,13.49625,13.49625,0,0,0,13.49625,0,0,0,0,0,14.20658,13.49625,0,0,245.4074,97.89159,0,14.20658,-14.20658,172.2119,41.00275,0.1839865,14.84588,0,0,97.89159
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,261.1924,83.68501,0.6398274,0,0.6398274,172.8189,41.14728,0.1839849,0,0.511862,0,84.32484
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,92.20409,92.20409,81,0,22.761,92.20409,1.793998,0,0,0,1.65414,11.79378,11.20409,0,0,260.5526,84.26086,0,10.13964,-10.13964,162.1308,38.60249,0.1839849,101.4245,1.323312,81,85.915
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,89.58903,89.58903,81,0,22.761,89.58903,4.731107,3.552714E-15,0,0,4.238553,9.04108,8.589026,0,0,271.8189,74.12122,0,4.802528,-4.802528,157.0685,37.39718,0.1839849,98.54793,3.390842,81,78.35977
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,53.7882,53.7882,81,0,22.761,53.7882,11.281,0,0,0,6.067848,0,0,27.2118,25.85121,277.155,69.3187,31.91906,0,31.91906,187.3496,44.60695,0.1840297,59.16702,4.854279,81,75.38654
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,245.236,98.04585,81.23601,0,81.23601,264.4168,62.95626,0.1840255,0,10.02881,81,110.5819
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,23.5199,23.5199,81,0,22.761,23.5199,80.31448,0,0,0,18.88988,0,0,57.4801,54.6061,164,171.1582,73.49598,0,73.49598,334.1412,79.55727,0.1840722,25.87189,15.11191,81,190.0481
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,9.442659,9.442659,81,0,22.761,9.442659,194.722,0,0,0,18.38694,0,0,71.55734,67.97948,90.50398,237.3046,86.36641,0,86.36641,416.0756,99.06542,0.1840877,10.38692,14.70955,81,255.6916
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,90.28108,90.28108,81,0,22.761,90.28108,9.134343,5.329071E-15,0,0,8.246585,9.769564,9.281086,0,0,4.137577,315.0344,0,1.52298,-1.52298,414.4702,98.68319,0.1840877,99.3092,6.597268,81,323.281
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,31.45355,31.45355,0,0,0,31.45355,14.10587,0,3.552714E-15,0,4.436798,33.109,31.45355,0,0,5.829776,313.5114,0,28.67221,-28.67221,384.2471,91.48721,0.1840877,34.59891,3.549439,0,317.9482
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,52.99341,52.99341,0,0,0,52.99341,26.29419,0,0,0,13.93419,55.78254,52.99341,0,0,37.68778,284.8392,0,41.84835,-41.84835,340.135,80.98437,0.1840877,58.29276,11.14735,0,298.7734
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,27.70715,27.70715,0,0,0,27.70715,35.32397,0,0,0,9.787267,29.16542,27.70715,0,0,84.18595,242.9909,0,19.37815,-19.37815,319.7086,76.12096,0.1840877,30.47787,7.829813,0,252.7781
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,99.34559,99.34559,81,0,22.761,99.34559,3.304745,3.552714E-15,0,0,3.283118,19.31115,18.34559,0,0,105.7172,223.6127,0,16.02803,-16.02803,302.8136,72.09834,0.1840877,109.2802,2.626494,81,226.8958
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,20.80136,20.80136,81,0,22.761,20.80136,15.03681,0,0,0,3.127861,0,0,60.19864,57.18871,123.5262,207.5847,60.31657,0,60.31657,360.035,85.72243,0.1841661,22.8815,2.502288,81,210.7125
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,68.5723,68.5723,81,0,22.761,68.5723,0,1.776357E-15,0,0,0,0,0,12.4277,11.80632,63.20959,261.8696,11.80632,0,11.80632,371.2354,88.38921,0.1841834,75.42953,0,81,261.8696
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,61.76192,61.76192,0,0,0,61.76192,0,0,7.105427E-15,0,0,65.01255,61.76192,0,0,51.40327,272.4953,0,65.01255,-65.01255,302.7062,72.07275,0.1841834,67.93812,0,0,272.4953
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,86.57405,86.57405,81,0,22.761,86.57405,0,0,0,0,0,5.867424,5.574053,0,0,123.6394,207.4827,0,5.867424,-5.867424,296.5214,70.60018,0.1841834,95.23146,0,81,207.4827
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.1588,201.6153,68.7,0,68.7,361.6959,86.1179,0.1842094,0,0,81,201.6153
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.95847,40.95847,0,0,0,40.95847,0,0,7.105427E-15,0,0,43.11418,40.95847,0,0,61.4588,263.4453,0,43.11418,-43.11418,316.2496,75.29736,0.1842094,45.05432,0,0,263.4453
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3634,220.3311,0,0,0,316.2496,75.29736,0.1842094,0,0,0,220.3311
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.24707,30.24707,0,0,0,30.24707,0,0,3.552714E-15,0,0,31.83903,30.24707,0,0,109.3634,220.3311,0,31.83903,-31.83903,282.6883,67.3066,0.1842094,33.27178,0,0,220.3311
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,5.944394,5.944394,0,0,0,5.944394,0,0,8.881784E-16,0,0,6.257257,5.944394,0,0,144.7401,188.4921,0,6.257257,-6.257257,276.0926,65.73619,0.1842094,6.538833,0,0,188.4921
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,12.27992,12.27992,0,0,0,12.27992,0,0,1.776357E-15,0,0,12.92623,12.27992,0,0,151.6926,182.2348,0,12.92623,-12.92623,262.4671,62.49204,0.1842094,13.50791,0,0,182.2348
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.59808,27.59808,0,0,0,27.59808,0,0,3.552714E-15,0,0,29.05061,27.59808,0,0,166.0551,169.3086,0,29.05061,-29.05061,231.8451,55.2011,0.1842094,30.35789,0,0,169.3086
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.038423,3.038423,0,0,0,3.038423,0,0,4.440892E-16,0,0,3.19834,3.038423,0,0,198.3336,140.258,0,3.19834,-3.19834,228.4737,54.3984,0.1842094,3.342266,0,0,140.258
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,36.42153,36.42153,0,0,0,36.42153,1.296043,0,7.105427E-15,0,0.4720387,38.33846,36.42153,0,0,201.8873,137.0597,0,37.86642,-37.86642,188.559,44.89492,0.1842094,40.06369,0.3776309,0,137.5317
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,8.278265,8.278265,0,0,0,8.278265,29.64434,0,0,0,2.454037,8.713964,8.278265,0,0,243.9611,99.19324,0,6.259926,-6.259926,181.9605,43.32384,0.1842094,9.106091,1.96323,0,101.6473
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,70.77656,70.77656,81,0,22.761,70.77656,10.56118,0,0,0,7.474843,0,0,10.22345,9.712274,250.9166,92.93332,17.18712,0,17.18712,198.2656,47.20601,0.1842317,77.85421,5.979874,81,100.4082
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,66.39516,66.39516,81,0,22.761,66.39516,19.91399,0,0,0,13.22193,0,0,14.60484,13.8746,233.7294,108.4017,27.09653,0,27.09653,223.9716,53.32647,0.1842663,73.03467,10.57754,81,121.6236
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,10.90026,10.90026,81,0,22.761,10.90026,33.35645,0,0,0,3.63594,0,0,70.09974,66.59475,206.6329,132.7886,70.23069,0,70.23069,290.5983,69.18994,0.1843204,11.99029,2.908752,81,136.4245
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,11.09755,11.09755,81,0,22.761,11.09755,64.03667,0,0,0,7.106502,0,0,69.90245,66.40733,136.4022,195.9962,73.51383,0,73.51383,360.3397,85.79499,0.1843666,12.2073,5.685201,81,203.1027
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,49.13498,49.13498,0,0,0,49.13498,42.09967,0,7.105427E-15,0,20.68566,51.72103,49.13498,0,0,62.8884,262.1587,0,31.03537,-31.03537,327.6255,78.00592,0.1843666,54.04848,16.54853,0,282.8443
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,36.72311,36.72311,0,0,0,36.72311,65.17001,0,0,0,23.93246,38.65591,36.72311,0,0,97.37214,231.1233,0,14.72345,-14.72345,312.1056,74.31071,0.1843666,40.39542,19.14596,0,255.0558
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,87.98606,87.98606,81,0,22.761,87.98606,29.31409,0,0,0,25.79232,7.353753,6.986065,0,0,113.7315,216.3998,18.43857,0,18.43857,329.598,78.47556,0.1843865,96.78467,20.63386,81,242.1922
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,52.27555,52.27555,81,0,22.761,52.27555,43.90296,0,0,0,22.95051,0,0,28.72445,27.28823,95.29297,232.9946,50.23874,0,50.23874,377.2586,89.82331,0.184451,57.5031,18.36041,81,255.9451
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,53.52355,53.52355,0,0,0,53.52355,17.52781,0,0,0,9.381509,56.34058,53.52355,0,0,45.05423,278.2094,0,46.95907,-46.95907,327.7594,78.0378,0.184451,58.87591,7.505207,0,287.5909
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,50.96077,50.96077,0,0,0,50.96077,23.99072,0,0,0,12.22586,53.64292,50.96077,0,0,97.23097,231.2504,0,41.41706,-41.41706,284.102,67.6432,0.184451,56.05685,9.780684,0,243.4762
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,11.69108,11.69108,0,0,0,11.69108,22.73109,0,0,0,2.657509,12.3064,11.69108,0,0,143.2499,189.8333,0,9.648887,-9.648887,273.9312,65.22159,0.184451,12.86018,2.126007,0,192.4908
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.9709,180.1844,0,0,0,273.9312,65.22159,0.184451,0,0,0,180.1844
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,86.61726,86.61726,81,0,22.761,86.61726,0,0,0,0,0,5.912898,5.617253,0,0,153.9709,180.1844,0,5.912898,-5.912898,267.6985,63.7376,0.184451,95.27898,0,81,180.1844
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.78263,52.78263,81,0,22.761,52.78263,0,0,0,0,0,0,0,28.21737,26.80651,160.5408,174.2715,26.80651,0,26.80651,293.1293,69.79256,0.18449,58.06089,0,81,174.2715
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.7343,198.3974,68.7,0,68.7,358.3039,85.31028,0.1845156,0,0,81,198.3974
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,7.801139,7.801139,0,0,0,7.801139,0,0,8.881784E-16,0,0,8.211725,7.801139,0,0,65.03429,260.2274,0,8.211725,-8.211725,349.648,83.24935,0.1845156,8.581253,0,0,260.2274
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,73.11045,73.11045,81,0,22.761,73.11045,0,0,0,0,0,0,0,7.889546,7.495069,74.15843,252.0156,7.495069,0,7.495069,356.7584,84.94231,0.1845265,80.4215,0,81,252.0156
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,59.95869,59.95869,0,0,0,59.95869,0,0,7.105427E-15,0,0,63.11441,59.95869,0,0,66.66336,258.7612,0,63.11441,-63.11441,290.23,69.10224,0.1845265,65.95456,0,0,258.7612
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,22.61358,22.61358,0,0,0,22.61358,0,0,0,0,0,23.80377,22.61358,0,0,136.7905,195.6468,0,23.80377,-23.80377,265.1386,63.12812,0.1845265,24.87494,0,0,195.6468
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,15.04512,15.04512,0,0,0,15.04512,0,0,1.776357E-15,0,0,15.83697,15.04512,0,0,163.2391,171.843,0,15.83697,-15.83697,248.445,59.15345,0.1845265,16.54963,0,0,171.843
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.59405,39.59405,0,0,0,39.59405,0,0,0,0,0,41.67794,39.59405,0,0,180.8358,156.0061,0,41.67794,-41.67794,204.5126,48.69337,0.1845265,43.55345,0,0,156.0061
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,35.49175,35.49175,0,0,0,35.49175,0,0,0,0,0,37.35974,35.49175,0,0,227.1446,114.3281,0,37.35974,-37.35974,165.1319,39.31705,0.1845265,39.04093,0,0,114.3281
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,268.6554,76.96837,1.307743,0,1.307743,166.3726,39.61244,0.1845233,0,1.046195,0,78.27611
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,20.10674,20.10674,0,0,0,20.10674,97.5276,0,0,0,19.60962,21.16499,20.10674,0,0,267.3477,78.14533,0,1.55537,-1.55537,164.7331,39.22208,0.1845233,22.11741,15.68769,0,97.75495
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,75.73566,75.73566,81,0,22.761,75.73566,62.32907,0,0,0,47.20534,0,0,5.264332,5.001116,269.0758,76.58997,52.20646,0,52.20646,214.2605,51.0143,0.1845814,83.30923,37.76427,81,123.7953
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,20.33388,20.33388,81,0,22.761,20.33388,306.0974,0,0,0,62.24148,0,0,60.66612,57.63281,216.8694,123.5758,119.8743,0,119.8743,327.9832,78.09109,0.1845157,22.36727,49.79319,81,185.8173
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.629939,6.629939,40.83202,0,12.5985,6.629939,972.9066,0,0,0,64.50311,0,0,34.20209,32.49198,96.99509,231.4626,96.99509,0,96.99509,420.0009,100,0.1843583,7.292933,51.60249,81,295.9658
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,51.76129,51.76129,0,0,0,51.76129,125.4506,10.44927,0,0,64.93484,54.48557,51.76129,0,0,0,318.7582,0,0,0,420.0009,100,0.1843583,56.93742,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843583,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843583,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,18.80956,18.80956,0,0,0,18.80956,221.9543,21.94908,0,0,41.74862,19.79954,18.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1843583,20.69052,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,68.08625,68.08625,24.0135,0,8.343414,68.08625,68.13765,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1843583,74.89487,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,58.33983,58.33983,0,0,0,58.33983,53.27181,0,7.105427E-15,0,31.07868,61.41034,58.33983,0,0,0,318.7582,0,30.33166,-30.33166,388.0285,92.38754,0.1843583,64.17381,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,43.03086,43.03086,0,0,0,43.03086,24.9339,0,0,0,10.72927,45.29565,43.03086,0,0,33.70185,288.4266,0,34.56637,-34.56637,351.5923,83.71229,0.1843583,47.33395,8.58342,0,299.1558
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,72.10892,253.8602,2.127666,0,2.127666,353.6108,84.19288,0.1843532,0,1.702133,0,255.9879
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,46.68026,46.68026,0,0,0,46.68026,0,0,0,0,0,49.13712,46.68026,0,0,69.98126,255.7751,0,49.13712,-49.13712,301.8157,71.86074,0.1843532,51.34829,0,0,255.7751
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,135.6355,135.6355,81,0,22.761,135.6355,0,0,0,0,0,57.51106,54.63551,0,0,124.5781,206.638,0,57.51106,-57.51106,241.1937,57.42696,0.1843532,149.1991,0,81,206.638
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.4792,149.1269,68.7,0,68.7,306.3683,72.94468,0.1843788,0,0,81,149.1269
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.097264,3.097264,75.41306,0,21.3475,3.097264,0,0,0,0,0,0,0,72.31579,68.7,119.7792,210.9569,68.7,0,68.7,371.5428,88.4624,0.1844156,3.40699,0,81,210.9569
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.737143,5.737143,0,0,0,5.737143,0,0,8.881784E-16,0,0,6.039098,5.737143,0,0,51.07924,272.7869,0,6.039098,-6.039098,365.1771,86.94675,0.1844156,6.310858,0,0,272.7869
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,66.86418,66.86418,81,0,22.761,66.86418,0,0,0,0,0,0,0,14.13582,13.42903,57.78934,266.7478,13.42903,0,13.42903,377.917,89.98005,0.184435,73.5506,0,81,266.7478
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,19.65456,19.65456,0,0,0,19.65456,0,0,3.552714E-15,0,0,20.68901,19.65456,0,0,44.36032,278.834,0,20.68901,-20.68901,356.1088,84.78764,0.184435,21.62001,0,0,278.834
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.59655,40.59655,0,0,0,40.59655,0,0,7.105427E-15,0,0,42.7332,40.59655,0,0,67.3481,258.1449,0,42.7332,-42.7332,311.0641,74.06272,0.184435,44.6562,0,0,258.1449
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,15.406,15.406,0,0,0,15.406,0,0,1.776357E-15,0,0,16.21685,15.406,0,0,114.8294,215.4117,0,16.21685,-16.21685,293.97,69.99272,0.184435,16.94661,0,0,215.4117
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.96515,44.96515,0,0,0,44.96515,0,0,0,0,0,47.33174,44.96515,0,0,132.8482,199.1949,0,47.33174,-47.33174,244.078,58.11369,0.184435,49.46167,0,0,199.1949
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,49.46603,49.46603,0,0,0,49.46603,0,0,7.105427E-15,0,0,52.06951,49.46603,0,0,185.439,151.8631,0,52.06951,-52.06951,189.1919,45.0456,0.184435,54.41264,0,0,151.8631
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,44.56363,44.56363,0,0,0,44.56363,2.337403,0,0,0,1.041632,46.90908,44.56363,0,0,243.294,99.79363,0,45.86745,-45.86745,140.8434,33.53407,0.184435,49.01999,0.8333053,0,100.8353
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,294.2578,53.92618,14.49181,0,14.49181,154.5915,36.80742,0.1844004,0,11.59345,0,68.41799
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,56.13814,56.13814,0,0,0,56.13814,76.53112,0,7.105427E-15,0,42.96315,59.09278,56.13814,0,0,279.766,66.96881,0,16.12963,-16.12963,137.5894,32.75931,0.1844004,61.75196,34.37052,0,109.932
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,52.24521,52.24521,81,0,22.761,52.24521,69.18761,0,0,0,36.14721,0,0,28.75479,27.31705,297.6878,50.83918,63.46426,0,63.46426,197.7968,47.09439,0.18447,57.46973,28.91777,81,86.98638
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,137.6197,137.6197,81,0,22.761,137.6197,42.58012,0,0,1.681715,58.59865,59.59973,56.61974,0,0,234.2236,107.957,0,1.001078,-1.001078,196.7416,46.84315,0.18447,151.3817,46.87892,81,166.5557
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,235.3359,106.9559,159.7498,0,159.7498,348.2936,82.92688,0.1842782,0,72.83985,81,198.0058
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,41.7844,41.7844,0,0,0,41.7844,250.8898,0,0,0,104.8328,43.98358,41.7844,0,0,75.58606,250.7308,60.84924,0,60.84924,406.0203,96.6713,0.1841333,45.96284,83.86626,0,355.5636
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,67.31004,0,0,82.04688,0,0,0,0,14.73683,305.4951,14.73683,0,14.73683,420.0009,100,0.1840983,0,65.6375,0,387.542
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,67.14107,67.14107,20.25,0,7.39125,67.14107,123.1559,33.32915,0,0,82.68818,49.35902,46.89107,0,0,0,318.7582,0,0,0,420.0009,100,0.1840983,73.85517,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,19.02793,19.02793,0,0,0,19.02793,332.2208,43.18534,0,0,63.21474,20.0294,19.02793,0,0,0,318.7582,0,0,0,420.0009,100,0.1840983,20.93073,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,72.24287,72.24287,35.47706,0,11.2437,72.24287,53.57048,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1840983,79.46716,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,68.82928,68.82928,57.79708,0,16.89066,68.82928,16.87195,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1840983,75.7122,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,58.4652,58.4652,0,0,0,58.4652,2.821546,0,7.105427E-15,0,1.649622,61.54232,58.4652,0,0,0,318.7582,0,59.8927,-59.8927,356.8684,84.9685,0.1840983,64.31172,1.319698,0,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,10.56746,10.56746,0,0,0,10.56746,0,0,0,0,0,11.12364,10.56746,0,0,66.54744,258.8655,0,11.12364,-11.12364,345.143,82.17675,0.1840983,11.62421,0,0,258.8655
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,20.9415,20.9415,0,0,0,20.9415,0,0,3.552714E-15,0,0,22.04368,20.9415,0,0,78.90704,247.7419,0,22.04368,-22.04368,321.907,76.64436,0.1840983,23.03565,0,0,247.7419
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,31.06151,31.06151,0,0,0,31.06151,0,0,0,0,0,32.69633,31.06151,0,0,103.4,225.6982,0,32.69633,-32.69633,287.442,68.43844,0.1840983,34.16766,0,0,225.6982
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,49.07611,49.07611,0,0,0,49.07611,0,0,0,0,0,51.65906,49.07611,0,0,139.7293,193.0019,0,51.65906,-51.65906,232.9886,55.47336,0.1840983,53.98372,0,0,193.0019
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,29.86541,29.86541,0,0,0,29.86541,0,0,3.552714E-15,0,0,31.43728,29.86541,0,0,197.1282,141.3428,0,31.43728,-31.43728,199.8508,47.58342,0.1840983,32.85196,0,0,141.3428
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,64.63521,64.63521,81,0,22.761,64.63521,0,0,0,0,0,0,0,16.36479,15.54655,232.0585,109.9055,15.54655,0,15.54655,214.5995,51.09502,0.1841207,71.09873,0,81,109.9055
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,8.022015,8.022015,80.33781,0,22.59346,8.022015,0,0,0,0,0,0,0,72.31579,68.7,216.512,123.8974,68.7,0,68.7,279.7741,66.61274,0.1841755,8.824217,0,81,123.8974
