Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.99919,42.99919,81,0,22.761,42.99919,0,0,0,0,0,0,0,38.00081,36.10077,147.812,185.7274,36.10077,0,36.10077,314.0223,74.76706,0.1842275,47.29911,0,81,185.7274
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,17.16278,17.16278,81,0,22.761,17.16278,0,0,0,0,0,0,0,63.83722,60.64536,111.7112,218.2181,60.64536,0,60.64536,371.5555,88.46542,0.1843036,18.87906,0,81,218.2181
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,15.03002,15.03002,0,0,0,15.03002,0,0,1.776357E-15,0,0,15.82107,15.03002,0,0,51.06586,272.799,0,15.82107,-15.82107,354.8786,84.49474,0.1843036,16.53302,0,0,272.799
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.64482,256.9779,0,0,0,354.8786,84.49474,0.1843036,0,0,0,256.9779
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,16.71903,16.71903,0,0,0,16.71903,8.44913,0,0,0,1.412613,17.59898,16.71903,0,0,68.64482,256.9779,0,16.18637,-16.18637,337.8167,80.43239,0.1843036,18.39093,1.13009,0,258.3905
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,13.4054,13.4054,0,0,0,13.4054,106.0105,0,0,0,14.21113,14.11095,13.4054,0,0,86.62968,240.7915,0.1001777,0,0.1001777,337.9117,80.45502,0.1843034,14.74594,11.3689,0,255.0026
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,67.29436,67.29436,81,0,22.761,67.29436,29.01633,0,0,0,19.52635,0,0,13.70564,13.02036,86.5295,240.8817,32.54671,0,32.54671,368.7883,87.80656,0.1843429,74.0238,15.62108,81,260.408
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,89.36835,89.36835,81,0,22.761,89.36835,47.60083,0,0,0,42.54008,8.808796,8.368356,0,0,53.98279,270.1737,33.73129,0,33.73129,400.7886,95.42566,0.1843788,98.30519,34.03206,81,312.7138
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,67.28825,67.28825,58.19411,0,16.99111,67.28825,44.32316,0,0,0,29.82428,9.572775,9.094136,0,0,20.25151,300.5319,20.25151,0,20.25151,420.0009,100,0.1844004,74.01707,23.85942,81,330.3561
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,75.65356,75.65356,56.14503,0,16.47269,75.65356,27.14386,0,0,0,20.53529,20.53529,19.50853,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,83.21892,16.42823,81,339.2935
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,22.42924,0,0,22.42924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,0,17.94339,0,341.1875
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,47.89434,0,0,47.89434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,0,38.31548,0,366.6526
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,19.75842,19.75842,0,0,0,19.75842,220.9232,22.8526,0,0,43.65094,20.79833,19.75842,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,21.73426,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,14.84489,14.84489,0,0,0,14.84489,205.8779,14.93615,0,0,30.56235,15.6262,14.84489,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,16.32938,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,5.809267,5.809267,0,0,0,5.809267,392.2338,16.67089,0,0,22.78591,6.115017,5.809267,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,6.390193,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,89.95093,89.95093,79.97671,0,22.50211,89.95093,11.67212,0,0,0,10.49918,10.49918,9.974217,0,0,0,318.7582,0,0,0,420.0009,100,0.1844004,98.94602,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,23.28395,23.28395,0,0,0,23.28395,11.80466,0,0,0,2.748591,24.50942,23.28395,0,0,0,318.7582,0,21.76083,-21.76083,397.0629,94.5386,0.1844004,25.61235,2.198873,0,321.5068
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,59.7569,59.7569,0,0,0,59.7569,0,0,7.105427E-15,0,0,62.902,59.7569,0,0,24.1787,296.9974,0,62.902,-62.902,330.7584,78.75184,0.1844004,65.7326,0,0,296.9974
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.71169,47.71169,0,0,0,47.71169,0,0,0,0,0,50.22284,47.71169,0,0,94.06982,234.0954,0,50.22284,-50.22284,277.8188,66.14722,0.1844004,52.48286,0,0,234.0954
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,31.54564,31.54564,0,0,0,31.54564,0,0,0,0,0,33.20593,31.54564,0,0,149.873,183.8726,0,33.20593,-33.20593,242.8167,57.81339,0.1844004,34.7002,0,0,183.8726
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,6.812276,6.812276,0,0,0,6.812276,0,0,8.881784E-16,0,0,7.170817,6.812276,0,0,186.7684,150.6666,0,7.170817,-7.170817,235.258,56.0137,0.1844004,7.493504,0,0,150.6666
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.5559,43.5559,0,0,0,43.5559,0,0,0,0,0,45.84832,43.5559,0,0,194.736,143.4958,0,45.84832,-45.84832,186.9297,44.50697,0.1844004,47.91149,0,0,143.4958
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6786,97.64748,0,0,0,186.9297,44.50697,0.1844004,0,0,0,97.64748
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6786,97.64748,0,0,0,186.9297,44.50697,0.1844004,0,0,0,97.64748
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.55983,40.55983,0,0,0,40.55983,0,0,0,0,0,42.69456,40.55983,0,0,245.6786,97.64748,0,42.69456,-42.69456,141.9256,33.79175,0.1844004,44.61582,0,0,97.64748
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,10.33035,10.33035,0,0,0,10.33035,0,0,0,0,0,10.87405,10.33035,0,0,293.117,54.95293,0,10.87405,-10.87405,130.4634,31.06265,0.1844004,11.36338,0,0,54.95293
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.1993,44.07888,0,0,0,130.4634,31.06265,0.1844004,0,0,0,44.07888
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,19.2608,19.2608,0,0,0,19.2608,0,0,3.552714E-15,0,0,20.27453,19.2608,0,0,305.1993,44.07888,0,20.27453,-20.27453,109.0922,25.97427,0.1844004,21.18688,0,0,44.07888
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,16.91025,16.91025,0,0,0,16.91025,9.237018,0,3.552714E-15,0,1.562003,17.80027,16.91025,0,0,327.7265,23.80435,0,16.23826,-16.23826,91.97552,21.89889,0.1844004,18.60128,1.249603,0,25.36635
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,26.3106,26.3106,81,0,22.761,26.3106,32.00786,0,0,0,8.421459,0,0,54.6894,51.95493,345.769,7.566087,60.37639,0,60.37639,149.2536,35.5365,0.1844768,28.94166,6.737167,81,15.98755
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,13.98286,13.98286,81,0,22.761,13.98286,161.0172,0,0,0,22.5148,0,0,67.01714,63.66629,285.3926,61.90484,86.18108,0,86.18108,231.0122,55.00278,0.184492,15.38114,18.01184,81,84.41964
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,60.08609,60.08609,81,0,22.761,60.08609,59.27613,0,0,0,35.61671,0,0,20.91391,19.86821,199.2116,139.4678,55.48492,0,55.48492,283.6498,67.53552,0.1845582,66.0947,28.49337,81,175.0845
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,34.19812,34.19812,81,0,22.761,34.19812,140.6271,0,0,0,48.09182,0,0,46.80188,44.46179,143.7266,189.4043,92.5536,0,92.5536,371.4538,88.44121,0.1845581,37.61793,38.47345,81,237.4961
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,10.9259,10.9259,0,0,0,10.9259,211.1352,0,0,0,23.06843,11.50095,10.9259,0,0,51.17304,272.7025,11.56748,0,11.56748,382.4277,91.05403,0.1845307,12.01849,18.45474,0,295.7709
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,39.60556,283.1132,14.39984,0,14.39984,396.0886,94.30662,0.1844967,0,11.51987,0,297.5131
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,56.84156,56.84156,0,0,0,56.84156,54.85749,0,0,0,31.18186,59.83323,56.84156,0,0,25.20573,296.0731,0,28.65137,-28.65137,365.8874,87.11588,0.1844967,62.52572,24.94548,0,327.2549
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,5.898688,5.898688,0,0,0,5.898688,255.726,0,0,0,15.08448,6.209146,5.898688,0,0,57.04058,267.4217,8.875334,0,8.875334,374.3073,89.1206,0.1844757,6.488557,12.06758,0,282.5062
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,48.16525,275.4095,19.81478,0,19.81478,393.1052,93.5963,0.1844288,0,15.85182,0,295.2243
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2078388,0.2078388,0,0,0,0.2078388,9263.275,0,0,0,19.25268,0.2187777,0.2078388,0,0,28.35047,293.2428,19.03391,0,19.03391,411.1624,97.89561,0.1843839,0.2286227,15.40215,0,312.4955
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,65.07714,65.07714,68.98907,0,19.72223,65.07714,7.988587,0,0,0,5.198744,0,0,3.911929,3.716332,9.316564,310.3733,8.915076,0,8.915076,419.62,99.90932,0.1843947,71.58485,4.158995,81,315.5721
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,108.3576,108.3576,81,0,22.761,108.3576,2.425861,0,0,0,2.628603,28.79742,27.35755,0,0,0.4014874,318.3969,0,26.16882,-26.16882,392.0356,93.34162,0.1843947,119.1933,2.102883,81,321.0255
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,38.09691,38.09691,0,0,0,38.09691,0,0,0,0,0,40.10201,38.09691,0,0,29.47795,292.2281,0,40.10201,-40.10201,349.7644,83.27706,0.1843947,41.9066,0,0,292.2281
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,77.34108,77.34108,81,0,22.761,77.34108,0,0,0,0,0,0,0,3.658918,3.475972,74.03574,252.1261,3.475972,0,3.475972,353.062,84.0622,0.1843996,85.07519,0,81,252.1261
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,121.4643,121.4643,81,0,22.761,121.4643,0,0,0,0,0,42.59397,40.46427,0,0,70.55977,255.2544,0,42.59397,-42.59397,308.164,73.37223,0.1843996,133.6107,0,81,255.2544
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,46.50167,46.50167,81,0,22.761,46.50167,0,0,0,0,0,0,0,34.49833,32.77342,117.8864,212.6605,32.77342,0,32.77342,339.2556,80.77498,0.1844464,51.15183,0,81,212.6605
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,13.29976,13.29976,0,0,0,13.29976,0,0,1.776357E-15,0,0,13.99975,13.29976,0,0,85.11298,242.1565,0,13.99975,-13.99975,324.4985,77.26141,0.1844464,14.62974,0,0,242.1565
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,62.39081,62.39081,0,0,0,62.39081,0,0,1.421085E-14,0,0,65.67454,62.39081,0,0,100.6683,228.1568,0,65.67454,-65.67454,255.2715,60.7788,0.1844464,68.6299,0,0,228.1568
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,8.163198,8.163198,0,0,0,8.163198,0,0,0,0,0,8.592839,8.163198,0,0,173.64,162.4823,0,8.592839,-8.592839,246.2139,58.62223,0.1844464,8.979517,0,0,162.4823
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,26.80653,26.80653,0,0,0,26.80653,0,0,3.552714E-15,0,0,28.21741,26.80653,0,0,183.1876,153.8894,0,28.21741,-28.21741,216.4701,51.54039,0.1844464,29.48719,0,0,153.8894
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.356915,6.356915,0,0,0,6.356915,0,0,0,0,0,6.69149,6.356915,0,0,214.5402,125.672,0,6.69149,-6.69149,209.4166,49.86101,0.1844464,6.992607,0,0,125.672
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,11.467,11.467,0,0,0,11.467,0,0,1.776357E-15,0,0,12.07053,11.467,0,0,221.9752,118.9805,0,12.07053,-12.07053,196.6932,46.83162,0.1844464,12.6137,0,0,118.9805
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,62.05552,62.05552,0,0,0,62.05552,0,0,7.105427E-15,0,0,65.3216,62.05552,0,0,235.3869,106.91,0,65.3216,-65.3216,127.8382,30.4376,0.1844464,68.26107,0,0,106.91
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,23.69444,23.69444,0,0,0,23.69444,6.645658,0,0,0,1.574652,24.94152,23.69444,0,0,307.9665,41.58839,0,23.36687,-23.36687,103.2073,24.57313,0.1844464,26.06389,1.259721,0,43.16304
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,80.73682,80.73682,81,0,22.761,80.73682,24.05743,0,0,0,19.42321,0,0,0.263187,0.2500276,333.9297,18.22152,19.67323,0,19.67323,121.871,29.01685,0.1844673,88.81049,15.53856,81,37.64473
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,57.66133,57.66133,81,0,22.761,57.66133,76.0849,-3.552714E-15,0,0,43.87157,0,0,23.33867,22.17174,314.2564,35.92743,66.0433,0,66.0433,184.5252,43.93448,0.1845299,63.42746,35.09725,81,79.799
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,72.31579,0,20.56389,0,0,0,0,0,67.99487,0,0,72.31579,68.7,248.2131,95.3664,136.6949,0,136.6949,314.2053,74.81065,0.1843947,0,54.3959,81,163.3613
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,96.49466,96.49466,81,0,22.761,96.49466,84.17237,0,0,0,81.22184,16.31017,15.49466,0,0,111.5183,218.3918,64.91167,0,64.91167,375.7859,89.47266,0.1844329,106.1441,64.97747,81,299.6136
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,34.40353,34.40353,0,0,0,34.40353,264.3701,8.131829,0,0,90.95267,36.21424,34.40353,0,0,46.60659,276.8123,46.60659,0,46.60659,420.0009,100,0.1843233,37.84389,72.76213,0,367.765
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,111.0675,111.0675,42.36753,0,12.98699,111.0675,107.0486,46.58044,0,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,122.1743,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,26.28389,26.28389,0,0,0,26.28389,468.3755,95.44005,0,0,123.1073,27.66726,26.28389,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,28.91228,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,25.08528,25.08528,0,0,0,25.08528,443.006,84.72374,0,0,111.1293,26.40556,25.08528,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,27.59381,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,16.42231,16.42231,0,0,0,16.42231,527.895,69.40591,0,0,86.69256,17.28664,16.42231,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,18.06454,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,10.31097,10.31097,0,0,0,10.31097,455.9659,36.16084,0,0,47.0145,10.85365,10.31097,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,11.34207,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843233,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,46.3859,46.3859,0,0,0,46.3859,5.17323,0,7.105427E-15,0,2.399649,48.82727,46.3859,0,0,0,318.7582,0,46.42762,-46.42762,371.0618,88.34788,0.1843233,51.02449,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58624,272.3306,0,0,0,371.0618,88.34788,0.1843233,0,0,0,272.3306
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.58624,272.3306,0,0,0,371.0618,88.34788,0.1843233,0,0,0,272.3306
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,86.78238,86.78238,81,0,22.761,86.78238,0,0,0,0,0,6.086718,5.782382,0,0,51.58624,272.3306,0,6.086718,-6.086718,364.6459,86.82027,0.1843233,95.46062,0,81,272.3306
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.80334,50.80334,0,0,0,50.80334,0,0,0,0,0,53.4772,50.80334,0,0,58.34926,266.2439,0,53.4772,-53.4772,308.2759,73.39889,0.1843233,55.88367,0,0,266.2439
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,11.02289,11.02289,0,0,0,11.02289,0,0,0,0,0,11.60304,11.02289,0,0,117.7684,212.7667,0,11.60304,-11.60304,296.0453,70.48683,0.1843233,12.12518,0,0,212.7667
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,17.43677,17.43677,0,0,0,17.43677,0,0,3.552714E-15,0,0,18.3545,17.43677,0,0,130.6606,201.1637,0,18.3545,-18.3545,276.6979,65.88033,0.1843233,19.18045,0,0,201.1637
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.40514,38.40514,0,0,0,38.40514,0,0,7.105427E-15,0,0,40.42646,38.40514,0,0,151.0545,182.8092,0,40.42646,-40.42646,234.0847,55.73434,0.1843233,42.24566,0,0,182.8092
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.9728,142.3827,0,0,0,234.0847,55.73434,0.1843233,0,0,0,142.3827
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.9728,142.3827,0,0,0,234.0847,55.73434,0.1843233,0,0,0,142.3827
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,74.53291,74.53291,81,0,22.761,74.53291,0,0,0,0,0,0,0,6.46709,6.143735,195.9728,142.3827,6.143735,0,6.143735,239.9132,57.12207,0.184332,81.9862,0,81,142.3827
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,36.09736,36.09736,81,0,22.761,36.09736,0,0,0,0,0,0,0,44.90264,42.65751,189.8291,147.912,42.65751,0,42.65751,280.3816,66.75739,0.1843926,39.7071,0,81,147.912
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,20.2565,20.2565,81,0,22.761,20.2565,5.674973,0,0,0,1.149551,0,0,60.7435,57.70632,147.1716,186.3038,58.85587,0,58.85587,336.2172,80.05155,0.1844719,22.28216,0.9196408,81,187.4534
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,88.3157,239.2741,18.38566,0,18.38566,353.6594,84.20444,0.1844287,0,14.70853,0,257.6598
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,63.01399,63.01399,81,0,22.761,63.01399,68.99072,3.552714E-15,0,0,43.47381,0,0,17.98601,17.08671,69.93005,255.8212,60.56052,0,60.56052,411.1121,97.88364,0.1844987,69.31539,34.77905,81,299.295
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,28.92521,28.92521,0,0,0,28.92521,247.7485,31.84466,0,0,71.66177,30.44758,28.92521,0,0,9.369525,310.3257,9.369525,0,9.369525,420.0009,100,0.1844767,31.81773,57.32942,0,381.9874
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,57.57696,57.57696,0,0,0,57.57696,138.3134,19.02934,0,0,79.63667,60.60733,57.57696,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,63.33466,63.70934,0,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,26.46823,26.46823,0,0,0,26.46823,293.9071,49.93071,0,0,77.79201,27.86129,26.46823,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,29.11505,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,67.30529,67.30529,20.25,0,7.39125,67.30529,126.2005,35.40775,0,0,84.93963,49.53189,47.05529,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,74.03582,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,38.69361,38.69361,0,0,0,38.69361,222.4752,45.35357,0,0,86.08368,40.73011,38.69361,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,42.56297,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,17.50501,17.50501,0,0,0,17.50501,472.905,64.35575,0,0,82.78208,18.42633,17.50501,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,19.25551,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,54.13272,54.13272,0,0,0,54.13272,106.2552,0.5370159,0,0,57.51883,56.98182,54.13272,0,0,0,318.7582,0,0,0,420.0009,100,0.1844767,59.54599,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,54.40944,54.40944,0,0,0,54.40944,42.89022,0,0,0,23.33633,57.2731,54.40944,0,0,0,318.7582,0,33.93677,-33.93677,384.2283,91.48276,0.1844767,59.85039,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,14.25398,14.25398,0,0,0,14.25398,17.01017,0,1.776357E-15,0,2.424626,15.00419,14.25398,0,0,37.70752,284.8214,0,12.57956,-12.57956,370.9683,88.32561,0.1844767,15.67938,1.939701,0,287.2461
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,61.19592,61.19592,0,0,0,61.19592,0,0,7.105427E-15,0,0,64.41676,61.19592,0,0,51.68481,272.2419,0,64.41676,-64.41676,303.0671,72.15868,0.1844767,67.31551,0,0,272.2419
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,16.32742,16.32742,0,0,0,16.32742,0,0,3.552714E-15,0,0,17.18676,16.32742,0,0,123.259,207.8251,0,17.18676,-17.18676,284.9507,67.84526,0.1844767,17.96016,0,0,207.8251
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.3554,190.6384,0,0,0,284.9507,67.84526,0.1844767,0,0,0,190.6384
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.017636,4.017636,0,0,0,4.017636,0,0,0,0,0,4.229091,4.017636,0,0,142.3554,190.6384,0,4.229091,-4.229091,280.4928,66.78387,0.1844767,4.4194,0,0,190.6384
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.7418132,0.7418132,0,0,0,0.7418132,0,0,0,0,0,0.780856,0.7418132,0,0,147.0544,186.4093,0,0.780856,-0.780856,279.6697,66.58789,0.1844767,0.8159946,0,0,186.4093
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,54.54231,54.54231,0,0,0,54.54231,0,0,7.105427E-15,0,0,57.41296,54.54231,0,0,147.922,185.6284,0,57.41296,-57.41296,219.1511,52.17874,0.1844767,59.99654,0,0,185.6284
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,25.08582,25.08582,0,0,0,25.08582,0,0,3.552714E-15,0,0,26.40613,25.08582,0,0,211.7142,128.2155,0,26.40613,-26.40613,191.3166,45.55149,0.1844767,27.5944,0,0,128.2155
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,11.6627,11.6627,0,0,0,11.6627,0,0,1.776357E-15,0,0,12.27653,11.6627,0,0,241.0543,101.8093,0,12.27653,-12.27653,178.376,42.4704,0.1844767,12.82897,0,0,101.8093
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,25.65328,25.65328,0,0,0,25.65328,0,0,3.552714E-15,0,0,27.00345,25.65328,0,0,254.6949,89.53281,0,27.00345,-27.00345,149.9119,35.69324,0.1844767,28.21861,0,0,89.53281
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,24.05197,24.05197,0,0,0,24.05197,0,0,3.552714E-15,0,0,25.31786,24.05197,0,0,284.6987,62.52936,0,25.31786,-25.31786,123.2245,29.33912,0.1844767,26.45716,0,0,62.52936
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,49.3609,49.3609,81,0,22.761,49.3609,0,0,0,0,0,0,0,31.6391,30.05715,312.8297,37.2115,30.05715,0,30.05715,151.7392,36.12832,0.1845193,54.29699,0,81,37.2115
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,57.86418,57.86418,81,0,22.761,57.86418,2.639697,0,0,0,1.527439,0,0,23.13582,21.97903,282.7726,64.26293,23.50647,0,23.50647,174.0394,41.43788,0.184552,63.6506,1.221951,81,65.79037
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,259.2661,85.41875,87.49696,0,87.49696,257.0464,61.20139,0.1845328,0,15.03757,81,104.2157
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,24.56373,24.56373,81,0,22.761,24.56373,202.3425,0,0,0,49.70287,0,0,56.43627,53.61445,171.7691,164.166,103.3173,0,103.3173,355.0618,84.53835,0.1845076,27.02011,39.76229,81,213.8689
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,117.0363,117.0363,81,0,22.761,117.0363,71.78284,0,0,0,84.01198,37.93295,36.0363,0,0,68.4518,257.1516,46.07904,0,46.07904,398.7762,94.94652,0.1845162,128.7399,67.20959,81,341.1636
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,61.78094,61.78094,0,0,0,61.78094,159.726,11.27489,0,0,98.68022,65.03256,61.78094,0,0,22.37276,298.6227,22.37276,0,22.37276,420.0009,100,0.1844639,67.95903,78.94418,0,397.3029
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,79.44431,79.44431,20.25,0,7.39125,79.44431,146.461,54.04515,0,0,116.3549,62.3098,59.19431,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,87.38875,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,36.85346,36.85346,0,0,0,36.85346,217.4318,41.33803,0,0,80.13115,38.79312,36.85346,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,40.53881,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,38.09723,38.09723,0,0,0,38.09723,210.6876,40.16381,0,0,80.26616,40.10235,38.09723,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,41.90696,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,13.34991,13.34991,0,0,0,13.34991,350.6669,32.76118,0,0,46.81372,14.05254,13.34991,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,14.6849,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,26.67594,26.67594,0,0,0,26.67594,153.4217,12.84674,0,0,40.92668,28.07994,26.67594,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,29.34354,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01051571,0.01051571,0,0,0,0.01051571,157135.4,16.51283,0,0,16.5239,0.01106917,0.01051571,0,0,0,318.7582,0,0,0,420.0009,100,0.1844639,0.01156728,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,36.66641,36.66641,0,0,0,36.66641,6.170025,0,7.105427E-15,0,2.262327,38.59622,36.66641,0,0,0,318.7582,0,36.33389,-36.33389,381.7015,90.88114,0.1844639,40.33305,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,44.05674,44.05674,0,0,0,44.05674,0,0,7.105427E-15,0,0,46.37552,44.05674,0,0,40.37099,282.4243,0,46.37552,-46.37552,332.8175,79.2421,0.1844639,48.46242,0,0,282.4243
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,35.54521,35.54521,0,0,0,35.54521,0,0,7.105427E-15,0,0,37.41601,35.54521,0,0,91.89935,236.0488,0,37.41601,-37.41601,293.3775,69.85165,0.1844639,39.09973,0,0,236.0488
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,10.40292,10.40292,0,0,0,10.40292,0,0,1.776357E-15,0,0,10.95044,10.40292,0,0,133.4727,198.6328,0,10.95044,-10.95044,281.8347,67.10338,0.1844639,11.44321,0,0,198.6328
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.6398,187.6824,0,0,0,281.8347,67.10338,0.1844639,0,0,0,187.6824
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,21.55897,21.55897,0,0,0,21.55897,0,0,0,0,0,22.69365,21.55897,0,0,145.6398,187.6824,0,22.69365,-22.69365,257.9135,61.40786,0.1844639,23.71486,0,0,187.6824
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.963929,1.963929,0,0,0,1.963929,0,0,2.220446E-16,0,0,2.067294,1.963929,0,0,170.855,164.9887,0,2.067294,-2.067294,255.7344,60.88903,0.1844639,2.160322,0,0,164.9887
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,71.8658,71.8658,81,0,22.761,71.8658,0,0,0,0,0,0,0,9.134199,8.677488,173.152,162.9214,8.677488,0,8.677488,263.9666,62.84907,0.1844762,79.05238,0,81,162.9214
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,41.01794,41.01794,81,0,22.761,41.01794,0,0,0,0,0,0,0,39.98206,37.98296,164.4745,170.7312,37.98296,0,37.98296,300.0004,71.42853,0.1845297,45.11973,0,81,170.7312
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,32.80831,32.80831,81,0,22.761,32.80831,0,0,0,0,0,0,0,48.19169,45.7821,126.4916,204.9158,45.7821,0,45.7821,343.4331,81.76963,0.1845943,36.08915,0,81,204.9158
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,18.23042,18.23042,0,0,0,18.23042,0,0,0,0,0,19.18992,18.23042,0,0,80.70945,246.1197,0,19.18992,-19.18992,323.2052,76.95346,0.1845943,20.05346,0,0,246.1197
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,5.102816,5.102816,0,0,0,5.102816,0,0,8.881784E-16,0,0,5.371386,5.102816,0,0,102.0316,226.9298,0,5.371386,-5.371386,317.5432,75.60538,0.1845943,5.613098,0,0,226.9298
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,11.868,11.868,0,0,0,11.868,12.05446,0,0,0,1.430623,12.49263,11.868,0,0,107.9998,221.5584,0,11.06201,-11.06201,305.8829,72.82911,0.1845943,13.0548,1.144498,0,222.989
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,87.2825,87.2825,81,0,22.761,87.2825,25.3606,0,0,0,22.13537,6.613163,6.282505,0,0,120.2909,210.4964,15.52221,0,15.52221,320.6085,76.33521,0.1846105,96.01076,17.7083,81,232.6318
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,61.41932,61.41932,81,0,22.761,61.41932,70.94741,0,0,0,43.57542,0,0,19.58068,18.60165,104.7687,224.4664,62.17707,0,62.17707,379.5949,90.37955,0.1846812,67.56125,34.86034,81,268.0418
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,35.81018,0,0,78.40181,0,0,0,0,42.59163,280.4258,42.59163,0,42.59163,420.0009,100,0.1845819,0,62.72145,0,358.8276
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,34.59398,34.59398,0,0,0,34.59398,249.1372,49.77173,0,0,86.18644,36.41471,34.59398,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,38.05337,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,82.22496,82.22496,20.25,0,7.39125,82.22496,139.2037,49.22342,0,0,114.4602,65.2368,61.97496,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,90.44746,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,8.118217,8.118217,0,0,0,8.118217,1546.798,117.027,0,0,125.5725,8.545492,8.118217,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,8.930039,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,18.35825,18.35825,0,0,0,18.35825,612.8806,93.18968,0,0,112.5142,19.32448,18.35825,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,20.19408,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,73.52644,73.52644,20.25,0,7.39125,73.52644,138.3046,45.60999,0,0,101.6905,56.08046,53.27644,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,80.87908,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,63.9104,63.9104,20.25,0,7.39125,63.9104,85.24603,8.522758,0,0,54.48108,45.95832,43.6604,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,70.30145,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,40.60003,40.60003,0,0,0,40.60003,112.6535,3.000471,0,0,45.73734,42.73687,40.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,44.66003,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,64.37996,64.37996,43.53148,0,13.28146,64.37996,34.08789,0,0,0,21.94577,21.94577,20.84848,0,0,0,318.7582,0,0,0,420.0009,100,0.1845819,70.81796,17.55661,81,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,8.061278,8.061278,0,0,0,8.061278,25.71841,0,1.776357E-15,0,2.073233,8.485557,8.061278,0,0,0,318.7582,0,6.412323,-6.412323,413.2417,98.39067,0.1845819,8.867407,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1213224,0.1213224,0,0,0,0.1213224,0,0,0,0,0,0.1277078,0.1213224,0,0,7.124804,312.3459,0,0.1277078,-0.1277078,413.1071,98.35862,0.1845819,0.1334546,0,0,312.3459
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,61.29284,61.29284,0,0,0,61.29284,0,0,1.421085E-14,0,0,64.51878,61.29284,0,0,7.266702,312.2182,0,64.51878,-64.51878,345.0983,82.16609,0.1845819,67.42212,0,0,312.2182
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,31.68975,31.68975,0,0,0,31.68975,0,0,3.552714E-15,0,0,33.35764,31.68975,0,0,78.95423,247.6994,0,33.35764,-33.35764,309.9362,73.7942,0.1845819,34.85873,0,0,247.6994
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,26.27996,26.27996,0,0,0,26.27996,0,0,3.552714E-15,0,0,27.66312,26.27996,0,0,116.0183,214.3418,0,27.66312,-27.66312,280.7768,66.85147,0.1845819,28.90796,0,0,214.3418
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.14492,51.14492,0,0,0,51.14492,0,0,7.105427E-15,0,0,53.83676,51.14492,0,0,146.7551,186.6787,0,53.83676,-53.83676,224.0278,53.33985,0.1845819,56.25941,0,0,186.6787
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.06909,30.06909,0,0,0,30.06909,0,0,0,0,0,31.65167,30.06909,0,0,206.5737,132.8419,0,31.65167,-31.65167,190.664,45.39611,0.1845819,33.076,0,0,132.8419
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.52196,49.52196,0,0,0,49.52196,0,0,7.105427E-15,0,0,52.12838,49.52196,0,0,241.7422,101.1902,0,52.12838,-52.12838,135.7159,32.31324,0.1845819,54.47416,0,0,101.1902
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,51.68807,51.68807,81,0,22.761,51.68807,0,0,0,0,0,0,0,29.31193,27.84633,299.6626,49.06185,27.84633,0,27.84633,162.1332,38.60308,0.184621,56.85688,0,81,49.06185
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,51.22078,51.22078,81,0,22.761,51.22078,0,0,0,0,0,0,0,29.77922,28.29026,271.8163,74.12354,28.29026,0,28.29026,188.9717,44.99318,0.1846608,56.34285,0,81,74.12354
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.62849,30.62849,81,0,22.761,30.62849,0,0,0,0,0,0,0,50.37151,47.85294,243.526,99.58479,47.85294,0,47.85294,234.369,55.80204,0.1847279,33.69134,0,81,99.58479
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,19.52908,19.52908,81,0,22.761,19.52908,0,0,0,0,0,0,0,61.47092,58.39737,195.6731,142.6524,58.39737,0,58.39737,289.7697,68.99263,0.1848072,21.48199,0,81,142.6524
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,49.26061,49.26061,81,0,22.761,49.26061,2.843031,-3.552714E-15,0,0,1.400495,0,0,31.73939,30.15242,137.2757,195.2101,31.55292,0,31.55292,319.7034,76.1197,0.1848509,54.18667,1.120396,81,196.6105
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,8.60451,8.60451,80.9203,0,22.74084,8.60451,256.4592,0,0,0,22.06706,0,0,72.31579,68.7,105.7228,223.6077,90.76706,0,90.76706,405.8126,96.62184,0.1848544,9.464961,17.65365,81,245.6747
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,64.06368,64.06368,41.6358,0,12.80186,64.06368,60.19645,5.329071E-15,0,0,38.56406,23.60829,22.42788,0,0,14.95577,305.298,14.95577,0,14.95577,420.0009,100,0.1848699,70.47005,30.85125,81,343.8621
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,77.07559,77.07559,20.25,0,7.39125,77.07559,81.43777,2.95223,0,0,62.76864,59.81641,56.82559,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,84.78315,50.21491,81,381.5269
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,71.66522,71.66522,20.25,0,7.39125,71.66522,113.2129,27.01297,0,0,81.13425,54.12128,51.41522,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,78.83174,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,143.0238,143.0238,74.32382,0,21.07193,143.0238,74.64051,34.43792,0,7.626204,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,157.3262,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,74.68995,74.68995,20.25,0,7.39125,74.68995,137.6709,45.52114,0,0,102.8264,57.30521,54.43995,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,82.15895,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,37.43031,37.43031,0,0,0,37.43031,201.9529,36.19128,0,0,75.59161,39.40033,37.43031,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,41.17334,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,41.14708,41.14708,0,0,0,41.14708,208.8843,42.63707,0,0,85.94978,43.31271,41.14708,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,45.26178,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,11.99871,11.99871,0,0,0,11.99871,710.6992,72.64449,0,0,85.27471,12.63022,11.99871,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,13.19858,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,8.528387,8.528387,0,0,0,8.528387,651.5529,46.5897,0,0,55.56695,8.97725,8.528387,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,9.381227,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,71.92255,71.92255,51.16833,0,15.21359,71.92255,30.37509,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,79.11481,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,66.86897,66.86897,64.89835,0,18.68728,66.86897,3.102069,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.1848699,73.55585,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,92.80103,92.80103,81,0,22.761,92.80103,0,0,0,0,0,12.42214,11.80103,0,0,0,318.7582,0,12.42214,-12.42214,406.9067,96.88237,0.1848699,102.0811,0,81,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,72.53133,72.53133,81,0,22.761,72.53133,0,0,0,0,0,0,0,8.468669,8.045236,13.80238,306.3361,8.045236,0,8.045236,414.5391,98.69959,0.1848811,79.78446,0,81,306.3361
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,112.5509,112.5509,81,0,22.761,112.5509,0,0,0,0,0,33.21145,31.55088,0,0,5.757144,313.5768,0,33.21145,-33.21145,379.5312,90.36439,0.1848811,123.806,0,81,313.5768
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,50.14702,50.14702,0,0,0,50.14702,0,0,7.105427E-15,0,0,52.78633,50.14702,0,0,42.65876,280.3654,0,52.78633,-52.78633,323.8895,77.11639,0.1848811,55.16172,0,0,280.3654
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,75.49812,75.49812,81,0,22.761,75.49812,0,0,0,0,0,0,0,5.501887,5.226793,101.3102,227.579,5.226793,0,5.226793,328.8481,78.297,0.1848884,83.04792,0,81,227.579
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.08344,232.2831,68.7,0,68.7,394.0226,93.81472,0.1849128,0,0,81,232.2831
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,44.24269,44.24269,0,0,0,44.24269,0,0,0,0,0,46.57125,44.24269,0,0,27.38345,294.1131,0,46.57125,-46.57125,344.9322,82.12656,0.1849128,48.66696,0,0,294.1131
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.8364,39.8364,0,0,0,39.8364,0,0,7.105427E-15,0,0,41.93305,39.8364,0,0,79.12928,247.5419,0,41.93305,-41.93305,300.7309,71.60246,0.1849128,43.82004,0,0,247.5419
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,13.61649,13.61649,0,0,0,13.61649,0,0,1.776357E-15,0,0,14.33315,13.61649,0,0,125.7216,205.6088,0,14.33315,-14.33315,285.6224,68.0052,0.1849128,14.97814,0,0,205.6088
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,82.72962,82.72962,81,0,22.761,82.72962,0,0,0,0,0,1.820654,1.729622,0,0,141.6473,191.2757,0,1.820654,-1.820654,283.7033,67.54827,0.1849128,91.00259,0,81,191.2757
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.17878,41.17878,81,0,22.761,41.17878,0,0,0,0,0,0,0,39.82122,37.83016,143.6702,189.455,37.83016,0,37.83016,319.5921,76.09322,0.1849655,45.29666,0,81,189.455
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,105.8401,223.5022,69.56233,0,69.56233,385.5847,91.80571,0.1849877,0,0.6898648,81,224.3645
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,106.5004,106.5004,81,0,22.761,106.5004,23.50525,0,0,0,25.0332,26.84255,25.50043,0,0,36.27773,286.1083,0,1.809356,-1.809356,383.6775,91.35161,0.1849877,117.1505,20.02656,81,311.1414
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.766345,2.766345,0,0,0,2.766345,1885.997,10.97311,0,0,52.17318,2.911942,2.766345,0,0,38.28813,284.2989,38.28813,0,38.28813,420.0009,100,0.1848989,3.042979,41.73854,0,336.4721
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,96.83793,96.83793,28.13793,0,9.386895,96.83793,82.09084,7.179277,0,0,79.49506,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,106.5217,63.59605,81,398.2533
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,28.25628,28.25628,0,0,0,28.25628,421.3428,89.31235,0,0,119.0558,29.74345,28.25628,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,31.0819,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,82.03102,82.03102,20.25,0,7.39125,82.03102,121.805,34.88521,0,0,99.91786,65.03265,61.78102,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,90.23412,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,16.42844,16.42844,0,0,0,16.42844,424.1463,52.38753,0,0,69.68063,17.2931,16.42844,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,18.07129,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,35.64293,35.64293,0,0,0,35.64293,158.1687,18.85709,0,0,56.37596,37.51887,35.64293,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,39.20722,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,33.37227,33.37227,0,0,0,33.37227,121.6684,5.474791,0,0,40.6035,35.12871,33.37227,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,36.7095,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1848989,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,60.39912,60.39912,0,0,0,60.39912,0,0,7.105427E-15,0,0,63.57802,60.39912,0,0,0,318.7582,0,63.57802,-63.57802,352.9837,84.04358,0.1848989,66.43903,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,86.34116,86.34116,81,0,22.761,86.34116,0,0,0,0,0,5.622272,5.341158,0,0,70.64224,255.1802,0,5.622272,-5.622272,347.0573,82.63253,0.1848989,94.97527,0,81,255.1802
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,110.0216,110.0216,81,0,22.761,110.0216,0,0,0,0,0,30.54905,29.02159,0,0,76.88921,249.5579,0,30.54905,-30.54905,314.8558,74.96552,0.1848989,121.0238,0,81,249.5579
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.75079,51.75079,81,0,22.761,51.75079,0,0,0,0,0,0,0,29.24921,27.78675,110.8326,219.0089,27.78675,0,27.78675,341.2166,81.24189,0.1849376,56.92587,0,81,219.0089
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,25.63134,25.63134,0,0,0,25.63134,0,0,3.552714E-15,0,0,26.98035,25.63134,0,0,83.04585,244.017,0,26.98035,-26.98035,312.7769,74.47053,0.1849376,28.19447,0,0,244.017
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.920609,3.920609,0,0,0,3.920609,0,0,4.440892E-16,0,0,4.126957,3.920609,0,0,113.024,217.0366,0,4.126957,-4.126957,308.4266,73.43477,0.1849376,4.31267,0,0,217.0366
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.80819,39.80819,0,0,0,39.80819,0,0,7.105427E-15,0,0,41.90335,39.80819,0,0,117.6095,212.9097,0,41.90335,-41.90335,264.2567,62.91812,0.1849376,43.789,0,0,212.9097
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,57.79277,57.79277,0,0,0,57.79277,0,0,7.105427E-15,0,0,60.8345,57.79277,0,0,164.1688,171.0063,0,60.8345,-60.8345,200.1314,47.65025,0.1849376,63.57205,0,0,171.0063
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,16.99814,16.99814,0,0,0,16.99814,0,0,0,0,0,17.89278,16.99814,0,0,231.7627,110.1718,0,17.89278,-17.89278,181.2708,43.15963,0.1849376,18.69795,0,0,110.1718
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,70.62723,70.62723,81,0,22.761,70.62723,0,0,0,0,0,0,0,10.37277,9.854131,251.6436,92.27902,9.854131,0,9.854131,190.6192,45.38544,0.1849513,77.68996,0,81,92.27902
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.80176,45.80176,81,0,22.761,45.80176,0,0,0,0,0,0,0,35.19824,33.43833,241.7894,101.1477,33.43833,0,33.43833,222.3416,52.93838,0.1849978,50.38194,0,81,101.1477
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,92.81474,92.81474,81,0,22.761,92.81474,1.441265,0,0,0,1.337707,12.43656,11.81474,0,0,208.3511,131.2422,0,11.09886,-11.09886,210.6424,50.15285,0.1849978,102.0962,1.070165,81,132.5799
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,102.2866,102.2866,81,0,22.761,102.2866,18.92998,0,0,0,19.36283,22.40692,21.28658,0,0,220.6832,120.1434,0,3.044098,-3.044098,207.4337,49.38887,0.1849978,112.5152,15.49026,81,139.5062
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,86.85513,86.85513,81,0,22.761,86.85513,59.70117,0,0,0,51.85352,6.163286,5.855122,0,0,224.0655,117.0993,45.69024,0,45.69024,250.7792,59.70922,0.1850448,95.54063,41.48282,81,168.9528
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,44.26078,44.26078,81,0,22.761,44.26078,176.7816,0,0,0,78.24491,0,0,36.73922,34.90226,178.3753,158.2205,113.1472,0,113.1472,358.1201,85.26651,0.1849965,48.68686,62.59593,81,236.4654
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,89.79475,89.79475,57.10324,0,16.71512,89.79475,110.9644,1.421085E-14,0,0,99.64019,34.41211,32.6915,0,0,65.22808,260.0529,65.22808,0,65.22808,420.0009,100,0.1849722,98.77422,79.71215,81,359.6931
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,62.59663,62.59663,20.25,0,7.39125,62.59663,191.6289,75.37782,0,0,119.9532,44.5754,42.34663,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,68.85629,95.96257,81,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,38.6523,38.6523,0,0,0,38.6523,326.8384,85.64395,0,0,126.3306,40.68663,38.6523,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,42.51753,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,84.16055,84.16055,20.25,0,7.39125,84.16055,127.7045,40.20251,0,0,107.4768,67.27427,63.91056,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,92.57661,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,54.26622,54.26622,0,0,0,54.26622,140.0749,18.891,0,0,76.01334,57.12233,54.26622,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,59.69284,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,11.78672,11.78672,0,0,0,11.78672,414.7822,36.48214,0,0,48.88922,12.40707,11.78672,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,12.96539,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,96.31446,96.31446,61.73159,0,17.88609,96.31446,37.79601,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,105.9459,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,89.16264,89.16264,72.99068,0,20.73464,89.16264,19.0922,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1849722,98.0789,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,28.53078,28.53078,0,0,0,28.53078,6.348611,0,3.552714E-15,0,1.811309,30.03241,28.53078,0,0,0,318.7582,0,28.2211,-28.2211,390.2532,92.91724,0.1849722,31.38386,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,64.24281,64.24281,81,0,22.761,64.24281,0,0,0,0,0,0,0,16.7572,15.91934,31.35678,290.5371,15.91934,0,15.91934,405.3556,96.51305,0.1849942,70.66708,0,81,290.5371
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,8.395858,8.395858,0,0,0,8.395858,0,0,0,0,0,8.837746,8.395858,0,0,15.43744,304.8645,0,8.837746,-8.837746,396.0398,94.295,0.1849942,9.235444,0,0,304.8645
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.398047,2.398047,0,0,0,2.398047,0,0,0,0,0,2.52426,2.398047,0,0,25.25716,296.0268,0,2.52426,-2.52426,393.379,93.66148,0.1849942,2.637852,0,0,296.0268
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,42.92735,42.92735,0,0,0,42.92735,0,0,7.105427E-15,0,0,45.18668,42.92735,0,0,28.06189,293.5025,0,45.18668,-45.18668,345.748,82.3208,0.1849942,47.22009,0,0,293.5025
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,76.10114,76.10114,81,0,22.761,76.10114,0,0,0,0,0,0,0,4.898859,4.653916,78.26932,248.3158,4.653916,0,4.653916,350.1631,83.37201,0.1850007,83.71126,0,81,248.3158
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.5085,35.5085,0,0,0,35.5085,0,0,7.105427E-15,0,0,37.37737,35.5085,0,0,73.6154,252.5044,0,37.37737,-37.37737,310.7639,73.99126,0.1850007,39.05936,0,0,252.5044
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.1458,215.127,0,0,0,310.7639,73.99126,0.1850007,0,0,0,215.127
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,36.77832,36.77832,0,0,0,36.77832,0,0,7.105427E-15,0,0,38.71402,36.77832,0,0,115.1458,215.127,0,38.71402,-38.71402,269.9558,64.27505,0.1850007,40.45615,0,0,215.127
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,58.79231,58.79231,0,0,0,58.79231,0,0,7.105427E-15,0,0,61.88665,58.79231,0,0,158.1614,176.413,0,61.88665,-61.88665,204.7215,48.74312,0.1850007,64.67155,0,0,176.413
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.80559,44.80559,0,0,0,44.80559,0,0,7.105427E-15,0,0,47.16378,44.80559,0,0,226.9243,114.5263,0,47.16378,-47.16378,155.0065,36.90624,0.1850007,49.28614,0,0,114.5263
