Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.3285,67.36255,0,0,0,155.0065,36.90624,0.1850007,0,0,0,67.36255
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,51.90225,51.90225,0,0,0,51.90225,1.173204,0,7.105427E-15,0,0.6089193,54.63395,51.90225,0,0,279.3285,67.36255,0,54.02503,-54.02503,98.05915,23.34737,0.1850007,57.09248,0.4871354,0,67.97147
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,339.3564,13.33752,7.978772,0,7.978772,105.6285,25.14959,0.1849822,0,6.383018,0,21.31629
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,19.19974,19.19974,81,0,22.761,19.19974,37.59589,0,0,0,7.218311,0,0,61.80026,58.71025,331.3776,20.51842,65.92856,0,65.92856,168.1738,40.0413,0.1850432,21.11971,5.774649,81,27.73673
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,47.73986,47.73986,81,0,22.761,47.73986,51.13387,0,0,0,24.41124,0,0,33.26014,31.59713,265.449,79.85412,56.00837,0,56.00837,221.308,52.69228,0.1851119,52.51385,19.52899,81,104.2654
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,50.61107,50.61107,81,0,22.761,50.61107,24.39865,0,0,0,12.34842,0,0,30.38893,28.86949,209.4406,130.2617,41.21791,0,41.21791,260.4107,62.00243,0.1851645,55.67217,9.878736,81,142.6101
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,107.0417,107.0417,81,0,22.761,107.0417,6.234683,0,0,0,6.673711,27.41232,26.04171,0,0,168.2227,167.3578,0,20.73861,-20.73861,238.5503,56.79758,0.1851645,117.7459,5.338969,81,174.0315
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,92.34808,92.34808,81,0,22.761,92.34808,9.063544,3.552714E-15,0,0,8.370008,11.94534,11.34807,0,0,191.2656,146.6192,0,3.575332,-3.575332,234.7816,55.90027,0.1851645,101.5829,6.696007,81,154.9892
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,55.28117,55.28117,81,0,22.761,55.28117,16.57348,0,0,0,9.162016,0,0,25.71883,24.43289,195.2382,143.0438,33.59491,0,33.59491,266.6525,63.48857,0.1852075,60.80928,7.329613,81,152.2058
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,96.01991,96.01991,81,0,22.761,96.01991,9.690757,0,0,0,9.305056,15.81042,15.0199,0,0,161.6433,173.2792,0,6.505369,-6.505369,259.7953,61.85589,0.1852075,105.6219,7.444045,81,182.5843
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,35.35821,35.35821,81,0,22.761,35.35821,43.91042,0,0,0,15.52594,0,0,45.64179,43.3597,168.8715,166.7739,58.88564,0,58.88564,315.6591,75.15678,0.1852832,38.89403,12.42075,81,182.2998
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,47.01138,47.01138,81,0,22.761,47.01138,10.26002,0,0,0,4.823378,0,0,33.98862,32.28919,109.9859,219.771,37.11257,0,37.11257,350.8672,83.53963,0.1853326,51.71251,3.858702,81,224.5943
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,98.78432,98.78432,81,0,22.761,98.78432,2.667204,7.105427E-15,0,0,2.63478,18.72034,17.78432,0,0,72.87329,253.1723,0,16.08556,-16.08556,333.9115,79.50258,0.1853326,108.6628,2.107824,81,255.807
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,90.74613,237.0867,69.96335,0,69.96335,400.2846,95.30566,0.1853534,0,1.01068,81,238.3501
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,45.05199,45.05199,0,0,0,45.05199,0,0,7.105427E-15,0,0,47.42314,45.05199,0,0,20.78278,300.0537,0,47.42314,-47.42314,350.2962,83.40369,0.1853534,49.55719,0,0,300.0537
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,59.31216,59.31216,0,0,0,59.31216,0,0,0,0,0,62.43386,59.31216,0,0,73.47516,252.6306,0,62.43386,-62.43386,284.4851,67.73441,0.1853534,65.24338,0,0,252.6306
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,73.4062,73.4062,81,0,22.761,73.4062,0,0,0,0,0,0,0,7.593806,7.214116,142.8461,190.1967,7.214116,0,7.214116,291.329,69.36391,0.1853633,80.74681,0,81,190.1967
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,57.44559,57.44559,81,0,22.761,57.44559,0,0,0,0,0,0,0,23.55441,22.37669,135.632,196.6894,22.37669,0,22.37669,312.5574,74.41829,0.1853941,63.19014,0,81,196.6894
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.2553,216.8284,68.7,0,68.7,377.732,89.936,0.1854177,0,0,81,216.8284
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.432364,3.432364,0,0,0,3.432364,0,0,4.440892E-16,0,0,3.613014,3.432364,0,0,44.55531,278.6584,0,3.613014,-3.613014,373.9235,89.02923,0.1854177,3.7756,0,0,278.6584
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,61.66883,61.66883,0,0,0,61.66883,0,0,1.421085E-14,0,0,64.91455,61.66883,0,0,48.56977,275.0454,0,64.91455,-64.91455,305.4976,72.73737,0.1854177,67.83571,0,0,275.0454
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,28.19593,28.19593,0,0,0,28.19593,0,0,3.552714E-15,0,0,29.67993,28.19593,0,0,120.697,210.1309,0,29.67993,-29.67993,274.2122,65.28848,0.1854177,31.01553,0,0,210.1309
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,11.63076,11.63076,0,0,0,11.63076,0,0,1.776357E-15,0,0,12.24291,11.63076,0,0,153.6747,180.451,0,12.24291,-12.24291,261.307,62.21583,0.1854177,12.79384,0,0,180.451
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.774,27.774,0,0,0,27.774,0,0,0,0,0,29.23579,27.774,0,0,167.278,168.2081,0,29.23579,-29.23579,230.4898,54.87841,0.1854177,30.5514,0,0,168.2081
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,84.0481,84.0481,81,0,22.761,84.0481,0,0,0,0,0,3.208519,3.048093,0,0,199.7622,138.9723,0,3.208519,-3.208519,227.1077,54.07316,0.1854177,92.4529,0,81,138.9723
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,203.3272,135.7637,69.56572,0,69.56572,293.1035,69.78642,0.1854393,0,0.6925744,81,136.6295
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,31.86908,31.86908,81,0,22.761,31.86908,23.95414,0,0,0,7.633962,0,0,49.13092,46.67438,133.7615,198.3729,54.30834,0,54.30834,344.625,82.0534,0.185511,35.05598,6.10717,81,206.0069
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,79.45315,247.2504,20.09203,0,20.09203,363.6859,86.59172,0.1854647,0,16.07362,0,267.3424
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,23.5228,23.5228,0,0,0,23.5228,118.0486,0,0,0,27.76834,24.76085,23.5228,0,0,59.36112,265.3332,3.007499,0,3.007499,366.5391,87.27104,0.1854578,25.87508,22.21468,0,293.1016
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,25.21849,25.21849,0,0,0,25.21849,140.8172,0,0,0,35.51198,26.54578,25.21849,0,0,56.35362,268.04,8.9662,0,8.9662,375.0452,89.2963,0.1854372,27.74034,28.40958,0,303.5519
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,30.08813,30.08813,0,0,0,30.08813,29.02581,0,3.552714E-15,0,8.733322,31.67171,30.08813,0,0,47.38742,276.1096,0,22.93839,-22.93839,350.866,83.53936,0.1854372,33.09694,6.986658,0,284.8429
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,30.57916,30.57916,0,0,0,30.57916,40.5998,0,3.552714E-15,0,12.41508,32.18859,30.57916,0,0,72.87452,253.1712,0,19.77351,-19.77351,330.0229,78.57672,0.1854372,33.63707,9.932062,0,265.5862
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,129.4866,129.4866,81,0,22.761,129.4866,17.63736,0,0,0,22.83801,51.03854,48.48661,0,0,94.84509,233.3976,0,28.20052,-28.20052,300.2969,71.49912,0.1854372,142.4353,18.27041,81,256.2357
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,30.6824,30.6824,81,0,22.761,30.6824,68.62585,0,0,0,21.05606,0,0,50.3176,47.80172,126.179,205.1971,68.85778,0,68.85778,365.6212,87.05248,0.1854906,33.75064,16.84484,81,226.2532
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,23.24254,23.24254,0,0,0,23.24254,65.12334,0,3.552714E-15,0,15.13632,24.46583,23.24254,0,0,57.32122,267.1691,0,9.329513,-9.329513,355.787,84.71101,0.1854906,25.56679,12.10905,0,282.3055
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,65.57048,65.57048,81,0,22.761,65.57048,22.62671,0,0,0,14.83644,0,0,15.42952,14.65804,67.68735,257.8396,29.49448,0,29.49448,383.7679,91.37313,0.1855256,72.12753,11.86915,81,272.6761
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,17.14602,17.14602,0,0,0,17.14602,51.05448,0,3.552714E-15,0,8.753811,18.04844,17.14602,0,0,38.19286,284.3846,0,9.29463,-9.29463,373.9705,89.04042,0.1855256,18.86062,7.003048,0,293.1385
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,40.47724,40.47724,0,0,0,40.47724,2.391089,0,7.105427E-15,0,0.9678468,42.60762,40.47724,0,0,48.52023,275.09,0,41.63978,-41.63978,330.0783,78.58992,0.1855256,44.52497,0.7742774,0,276.0579
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.23822,40.23822,0,0,0,40.23822,0,0,7.105427E-15,0,0,42.35603,40.23822,0,0,94.78665,233.4502,0,42.35603,-42.35603,285.4312,67.95966,0.1855256,44.26205,0,0,233.4502
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.84155,34.84155,0,0,0,34.84155,0,0,0,0,0,36.67531,34.84155,0,0,141.8489,191.0942,0,36.67531,-36.67531,246.772,58.75512,0.1855256,38.3257,0,0,191.0942
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,102.9716,102.9716,81,0,22.761,102.9716,0,0,0,0,0,23.12803,21.97163,0,0,182.5992,154.4189,0,23.12803,-23.12803,222.3929,52.95058,0.1855256,113.2688,0,81,154.4189
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,15.6112,15.6112,81,0,22.761,15.6112,0,0,0,0,0,0,0,65.3888,62.11936,208.2971,131.2909,62.11936,0,62.11936,281.3245,66.98189,0.1855944,17.17232,0,81,131.2909
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.36353,37.36353,81,0,22.761,37.36353,0,0,0,0,0,0,0,43.63647,41.45465,146.1777,187.1983,41.45465,0,41.45465,320.6518,76.34552,0.185651,41.09988,0,81,187.1983
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,41.45354,41.45354,81,0,22.761,41.45354,0,0,0,0,0,0,0,39.54646,37.56914,104.723,224.5075,37.56914,0,37.56914,356.2931,84.8315,0.1857022,45.59889,0,81,224.5075
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.06539,34.06539,0,0,0,34.06539,0,0,0,0,0,35.8583,34.06539,0,0,67.15391,258.3197,0,35.8583,-35.8583,318.4951,75.83201,0.1857022,37.47193,0,0,258.3197
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,77.11254,77.11254,81,0,22.761,77.11254,0,0,0,0,0,0,0,3.887456,3.693083,106.9965,222.4614,3.693083,0,3.693083,321.9987,76.66619,0.1857072,84.8238,0,81,222.4614
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,7.569502,7.569502,79.88529,0,22.47898,7.569502,0,0,0,0,0,0,0,72.31579,68.7,103.3034,225.7852,68.7,0,68.7,387.1732,92.18391,0.1857567,8.326452,0,81,225.7852
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,74.92344,74.92344,81,0,22.761,74.92344,0,0,0,0,0,0,0,6.076559,5.772731,34.60339,287.6152,5.772731,0,5.772731,392.6497,93.48783,0.1857646,82.41579,0,81,287.6152
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,88.97776,88.97776,81,0,22.761,88.97776,0,0,0,0,0,8.397645,7.977763,0,0,28.83065,292.8106,0,8.397645,-8.397645,383.7978,91.38024,0.1857646,97.87554,0,81,292.8106
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,32.89518,32.89518,0,0,0,32.89518,5.702639,0,7.105427E-15,0,1.875893,34.6265,32.89518,0,0,38.16137,284.413,0,32.75061,-32.75061,349.2756,83.1607,0.1857646,36.18469,1.500715,0,286.2889
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,27.83718,27.83718,0,0,0,27.83718,43.6394,0,0,0,12.14798,29.3023,27.83718,0,0,74.55093,251.6624,0,17.15432,-17.15432,331.1934,78.85541,0.1857646,30.6209,9.718385,0,263.8104
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,19.72544,19.72544,0,0,0,19.72544,193.9166,0,0,0,38.2509,20.76362,19.72544,0,0,93.61128,234.5081,17.48729,0,17.48729,347.7833,82.80537,0.1857245,21.69798,30.60072,0,272.759
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,30.2023,30.2023,0,0,0,30.2023,179.9561,0,0,0,54.3509,31.7919,30.2023,0,0,76.124,250.2466,22.559,0,22.559,369.1846,87.90092,0.1856727,33.22253,43.48072,0,304.5975
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,11.92972,0,0,65.49471,0,0,0,0,53.56499,270.5497,53.56499,0,53.56499,420.0009,100,0.18555,0,52.39577,0,336.0444
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,42.04064,42.04064,0,0,0,42.04064,183.6756,32.96508,0,0,77.21838,44.2533,42.04064,0,0,0,318.7582,0,0,0,420.0009,100,0.18555,46.24471,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18555,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18555,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18555,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,49.65066,49.65066,0,0,0,49.65066,81.69981,0,0,0,40.56449,52.26385,49.65066,0,0,0,318.7582,0,11.69936,-11.69936,407.6686,97.06377,0.18555,54.61572,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,41.44518,41.44518,0,0,0,41.44518,77.77709,0,0,0,32.23486,43.62651,41.44518,0,0,12.99929,307.0589,0,11.39165,-11.39165,395.6608,94.20476,0.18555,45.5897,25.78789,0,339.2937
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,82.32953,82.32953,81,0,22.761,82.32953,29.56228,0,0,0,24.33849,1.399506,1.329531,0,0,25.65667,295.6672,22.93898,0,22.93898,417.4226,99.38614,0.185573,90.56248,19.47079,81,320.0057
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,2.717692,316.3123,1.381552,0,1.381552,418.7333,99.6982,0.1855699,0,1.105242,0,317.6938
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,9.903014,9.903014,0,0,0,9.903014,0,0,0,0,0,10.42422,9.903014,0,0,1.33614,317.5557,0,10.42422,-10.42422,407.7452,97.08199,0.1855699,10.89332,0,0,317.5557
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.44135,53.44135,0,0,0,53.44135,0,0,7.105427E-15,0,0,56.25405,53.44135,0,0,12.91861,307.1315,0,56.25405,-56.25405,348.4482,82.96369,0.1855699,58.78548,0,0,307.1315
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,97.6883,97.6883,81,0,22.761,97.6883,0,0,0,0,0,17.56663,16.6883,0,0,75.42311,250.8774,0,17.56663,-17.56663,329.9313,78.55492,0.1855699,107.4571,0,81,250.8774
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,44.35656,44.35656,81,0,22.761,44.35656,0,0,0,0,0,0,0,36.64344,34.81126,94.94159,233.3108,34.81126,0,34.81126,362.9562,86.41797,0.1856172,48.79222,0,81,233.3108
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.62629,48.62629,0,0,0,48.62629,0,0,7.105427E-15,0,0,51.18557,48.62629,0,0,60.13033,264.6409,0,51.18557,-51.18557,309.0019,73.57173,0.1856172,53.48892,0,0,264.6409
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.24723,48.24723,0,0,0,48.24723,0,0,7.105427E-15,0,0,50.78656,48.24723,0,0,117.0032,213.4554,0,50.78656,-50.78656,255.4681,60.82563,0.1856172,53.07196,0,0,213.4554
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,51.56638,51.56638,0,0,0,51.56638,0,0,7.105427E-15,0,0,54.2804,51.56638,0,0,173.4327,162.6688,0,54.2804,-54.2804,198.2516,47.20266,0.1856172,56.72302,0,0,162.6688
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.7442,108.3884,0,0,0,198.2516,47.20266,0.1856172,0,0,0,108.3884
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.7442,108.3884,0,0,0,198.2516,47.20266,0.1856172,0,0,0,108.3884
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,15.22327,15.22327,0,0,0,15.22327,0,0,3.552714E-15,0,0,16.02449,15.22327,0,0,233.7442,108.3884,0,16.02449,-16.02449,181.3603,43.18093,0.1856172,16.74559,0,0,108.3884
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,58.54801,58.54801,0,0,0,58.54801,0,0,7.105427E-15,0,0,61.62949,58.54801,0,0,251.5492,92.36391,0,61.62949,-61.62949,116.3971,27.71354,0.1856172,64.40282,0,0,92.36391
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,19.01881,19.01881,0,0,0,19.01881,4.746028,0,3.552714E-15,0,0.9026381,20.0198,19.01881,0,0,320.0265,30.73442,0,19.11716,-19.11716,96.24583,22.91563,0.1856172,20.92069,0.7221105,0,31.63706
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,31.85044,31.85044,81,0,22.761,31.85044,60.85143,0,0,0,19.38145,0,0,49.14956,46.69209,341.2677,11.61726,66.07353,0,66.07353,158.9287,37.84009,0.1856766,35.03548,15.50516,81,30.99871
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,58.2278,58.2278,81,0,22.761,58.2278,55.58023,0,0,0,32.36314,0,0,22.7722,21.63359,275.1942,71.08344,53.99673,0,53.99673,210.1545,50.03668,0.1857384,64.05058,25.89052,81,103.4466
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,0,25.57681,0,0,72.31579,68.7,221.1975,119.6805,94.27681,0,94.27681,299.5933,71.3316,0.185703,0,20.46145,81,145.2573
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,45.0577,45.0577,81,0,22.761,45.0577,114.8795,0,0,0,51.76207,0,0,35.9423,34.14519,126.9207,204.5296,85.90726,0,85.90726,381.0921,90.73604,0.1857168,49.56347,41.40966,81,256.2917
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,17.92922,0,0,58.94262,0,0,0,0,41.0134,281.8462,41.0134,0,41.0134,420.0009,100,0.1856233,0,47.1541,0,340.7888
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,22.29542,22.29542,0,0,0,22.29542,278.1403,38.54368,0,0,62.01255,23.46886,22.29542,0,0,0,318.7582,0,0,0,420.0009,100,0.1856233,24.52496,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,34.02765,34.02765,0,0,0,34.02765,150.0665,15.24553,0,0,51.06411,35.81858,34.02765,0,0,0,318.7582,0,0,0,420.0009,100,0.1856233,37.43041,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,53.17001,53.17001,0,0,0,53.17001,39.96464,7.105427E-15,0,0,21.2492,55.96843,53.17001,0,0,0,318.7582,0,34.71923,-34.71923,383.4036,91.28638,0.1856233,58.48701,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,22.6119,22.6119,0,0,0,22.6119,86.67686,0,0,0,19.59928,23.802,22.6119,0,0,38.57692,284.039,0,4.202715,-4.202715,378.9735,90.23161,0.1856233,24.87309,15.67943,0,303.6383
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,73.78587,73.78587,81,0,22.761,73.78587,32.92763,0,0,0,24.29594,0,0,7.214135,6.853428,43.2466,279.8363,31.14936,0,31.14936,408.5244,97.26752,0.1856568,81.16445,19.43675,81,304.1322
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,73.8913,73.8913,80.25901,0,22.57353,73.8913,7.30044,0,0,0,5.39439,0,0,6.367707,6.049322,12.09724,307.8707,11.44371,0,11.44371,419.3809,99.85239,0.1856704,81.28043,4.315512,81,313.2651
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,11.11369,11.11369,0,0,0,11.11369,0,0,0,0,0,11.69862,11.11369,0,0,0.6535279,318.17,0,11.69862,-11.69862,407.0494,96.91634,0.1856704,12.22506,0,0,318.17
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.01399,31.01399,0,0,0,31.01399,0,0,3.552714E-15,0,0,32.64631,31.01399,0,0,13.65199,306.4714,0,32.64631,-32.64631,372.6372,88.72296,0.1856704,34.11539,0,0,306.4714
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,23.85335,23.85335,0,0,0,23.85335,0,0,3.552714E-15,0,0,25.10879,23.85335,0,0,49.92566,273.8251,0,25.10879,-25.10879,346.1702,82.42131,0.1856704,26.23868,0,0,273.8251
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,42.58372,42.58372,0,0,0,42.58372,0,0,0,0,0,44.82497,42.58372,0,0,77.82432,248.7163,0,44.82497,-44.82497,298.9205,71.17142,0.1856704,46.8421,0,0,248.7163
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.94252,41.94252,0,0,0,41.94252,0,0,0,0,0,44.15002,41.94252,0,0,127.6298,203.8914,0,44.15002,-44.15002,252.3823,60.09091,0.1856704,46.13678,0,0,203.8914
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,52.41523,52.41523,0,0,0,52.41523,0,0,0,0,0,55.17393,52.41523,0,0,176.6854,159.7413,0,55.17393,-55.17393,194.2239,46.24369,0.1856704,57.65675,0,0,159.7413
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.43641,40.43641,0,0,0,40.43641,0,0,7.105427E-15,0,0,42.56464,40.43641,0,0,237.9898,104.5674,0,42.56464,-42.56464,149.3568,35.56108,0.1856704,44.48005,0,0,104.5674
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,13.89309,13.89309,0,0,0,13.89309,0,0,1.776357E-15,0,0,14.62431,13.89309,0,0,285.2838,62.00278,0,14.62431,-14.62431,133.9415,31.89076,0.1856704,15.2824,0,0,62.00278
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.5331,47.37847,0,0,0,133.9415,31.89076,0.1856704,0,0,0,47.37847
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.58907,41.58907,81,0,22.761,41.58907,0,0,0,0,0,0,0,39.41093,37.44039,301.5331,47.37847,37.44039,0,37.44039,169.4605,40.34766,0.1857211,45.74797,0,81,47.37847
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,264.0927,81.07482,68.7,0,68.7,234.6351,55.86538,0.1857441,0,0,81,81.07482
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.972,37.972,81,0,22.761,37.972,0,0,0,0,0,0,0,43.028,40.8766,195.3927,142.9048,40.8766,0,40.8766,273.414,65.09845,0.1857992,41.7692,0,81,142.9048
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,19.90743,19.90743,81,0,22.761,19.90743,13.10027,0,0,0,2.607928,0,0,61.09256,58.03794,154.5161,179.6938,60.64586,0,60.64586,330.9478,78.79692,0.1858704,21.89818,2.086342,81,182.3017
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,31.63579,31.63579,81,0,22.761,31.63579,87.87231,0,0,0,27.7991,0,0,49.36421,46.896,93.87021,234.275,74.6951,0,74.6951,401.8097,95.66879,0.1859094,34.79937,22.23928,81,262.0741
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,41.76176,0,0,60.93687,0,0,0,0,19.17511,301.5006,19.17511,0,19.17511,420.0009,100,0.1858658,0,48.74949,0,362.4375
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,46.41436,46.41436,0,0,0,46.41436,161.171,25.94926,0,0,74.80648,48.85722,46.41436,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,51.0558,59.84519,0,393.5647
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,72.0853,72.0853,20.25,0,7.39125,72.0853,138.406,45.20693,0,0,99.7704,54.56347,51.8353,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,79.29383,79.81632,81,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,67.09706,67.09706,20.25,0,7.39125,67.09706,174.3895,67.69753,0,0,117.0102,49.3127,46.84706,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,73.80677,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,39.0616,39.0616,0,0,0,39.0616,301.1241,76.50644,0,0,117.6239,41.11748,39.0616,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,42.96776,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,50.69337,50.69337,0,0,0,50.69337,162.8712,29.20346,0,0,82.5649,53.36144,50.69337,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,55.76271,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,44.22688,44.22688,0,0,0,44.22688,166.6957,27.16971,0,0,73.72433,46.55462,44.22688,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,48.64957,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,16.11259,16.11259,0,0,0,16.11259,281.1118,28.33376,0,0,45.29437,16.96062,16.11259,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,17.72384,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,5.84001,5.84001,0,0,0,5.84001,255.5287,8.775522,0,0,14.9229,6.147378,5.84001,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,6.424011,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858658,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,34.19012,34.19012,0,0,0,34.19012,0,0,0,0,0,35.9896,34.19012,0,0,0,318.7582,0,35.9896,-35.9896,382.0645,90.96755,0.1858658,37.60913,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,65.53933,65.53933,81,0,22.761,65.53933,0,0,0,0,0,0,0,15.46067,14.68764,39.98845,282.7686,14.68764,0,14.68764,395.9984,94.28514,0.1858856,72.09326,0,81,282.7686
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,87.53748,87.53748,81,0,22.761,87.53748,0,0,0,0,0,6.88155,6.537473,0,0,25.30081,295.9875,0,6.88155,-6.88155,388.7446,92.55805,0.1858856,96.29122,0,81,295.9875
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01516936,0.01516936,0,0,0,0.01516936,0,0,1.734723E-18,0,0,0.01596775,0.01516936,0,0,32.94698,289.106,0,0.01596775,-0.01596775,388.7278,92.55405,0.1858856,0.0166863,0,0,289.106
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.96472,289.09,0,0,0,388.7278,92.55405,0.1858856,0,0,0,289.09
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,17.97698,17.97698,0,0,0,17.97698,0,0,3.552714E-15,0,0,18.92313,17.97698,0,0,32.96472,289.09,0,18.92313,-18.92313,368.781,87.80483,0.1858856,19.77468,0,0,289.09
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.66851,36.66851,0,0,0,36.66851,0,0,7.105427E-15,0,0,38.59843,36.66851,0,0,53.99042,270.1668,0,38.59843,-38.59843,328.0947,78.11763,0.1858856,40.33536,0,0,270.1668
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.87757,231.5684,0,0,0,328.0947,78.11763,0.1858856,0,0,0,231.5684
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,27.52489,27.52489,0,0,0,27.52489,0,0,3.552714E-15,0,0,28.97357,27.52489,0,0,96.87757,231.5684,0,28.97357,-28.97357,297.5539,70.84602,0.1858856,30.27738,0,0,231.5684
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,80.3642,80.3642,81,0,22.761,80.3642,0,0,0,0,0,0,0,0.6358002,0.6040102,129.0704,202.5948,0.6040102,0,0.6040102,298.1269,70.98245,0.1858864,88.40062,0,81,202.5948
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.3622,26.3622,81,0,22.761,26.3622,0,0,0,0,0,0,0,54.6378,51.90591,128.4664,203.1385,51.90591,0,51.90591,347.3692,82.70678,0.1859562,28.99842,0,81,203.1385
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,59.55096,59.55096,0,0,0,59.55096,5.51961,0,7.105427E-15,0,3.28698,62.68521,59.55096,0,0,76.5605,249.8538,0,59.39824,-59.39824,284.7579,67.79937,0.1859562,65.50605,2.629584,0,253.1407
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,9.031632,9.031632,0,0,0,9.031632,268.8958,0,0,0,24.28568,9.506982,9.031632,0,0,142.5585,190.4555,14.7787,0,14.7787,298.7782,71.13754,0.1859226,9.934796,19.42855,0,214.7412
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,44.20227,44.20227,0,0,0,44.20227,96.64072,0,0,0,42.7174,46.52871,44.20227,0,0,127.7798,203.7564,0,3.811312,-3.811312,294.7608,70.18099,0.1859226,48.6225,34.17392,0,246.4738
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,76.91212,76.91212,81,0,22.761,76.91212,76.45994,0,0,0,58.80696,0,0,4.087876,3.883482,132.0146,199.9451,62.69044,0,62.69044,354.2341,84.34129,0.1859861,84.60334,47.04557,81,258.752
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,39.96951,39.96951,0,0,0,39.96951,185.5946,0,0,0,74.18124,42.07317,39.96951,0,0,69.32419,256.3665,32.10807,0,32.10807,384.6945,91.59375,0.1859132,43.96646,59.34499,0,330.5477
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,42.05059,42.05059,0,0,0,42.05059,189.5121,0,0,0,79.69095,44.26377,42.05059,0,0,37.21612,285.2637,35.42717,0,35.42717,418.3037,99.59592,0.1858329,46.25564,63.75276,0,364.9547
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,15.64714,15.64714,0,0,0,15.64714,601.9905,75.93467,0,0,94.19429,16.47067,15.64714,0,0,1.788948,317.1482,1.788948,0,1.788948,420.0009,100,0.1858288,17.21185,75.35544,0,411.3425
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,21.48348,21.48348,0,0,0,21.48348,417.8531,67.15518,0,0,89.76936,22.61419,21.48348,0,0,0,318.7582,0,0,0,420.0009,100,0.1858288,23.63182,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,57.49992,57.49992,0,0,0,57.49992,160.0199,31.48509,0,0,92.01132,60.52623,57.49992,0,0,0,318.7582,0,0,0,420.0009,100,0.1858288,63.24991,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,91.53375,91.53375,22.83375,0,8.04494,91.53375,81.33334,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858288,100.6871,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858288,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,53.53906,53.53906,0,0,0,53.53906,39.59801,0,0,0,21.2004,56.3569,53.53906,0,0,0,318.7582,0,35.1565,-35.1565,382.9426,91.17664,0.1858288,58.89296,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,59.51066,59.51066,0,0,0,59.51066,0,0,7.105427E-15,0,0,62.6428,59.51066,0,0,39.06278,283.6017,0,62.6428,-62.6428,316.9113,75.45493,0.1858288,65.46172,0,0,283.6017
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,27.66291,27.66291,0,0,0,27.66291,0,0,3.552714E-15,0,0,29.11885,27.66291,0,0,108.6659,220.9589,0,29.11885,-29.11885,286.2173,68.14685,0.1858288,30.4292,0,0,220.9589
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.40596,37.40596,0,0,0,37.40596,0,0,0,0,0,39.37469,37.40596,0,0,141.0202,191.8401,0,39.37469,-39.37469,244.7128,58.26484,0.1858288,41.14655,0,0,191.8401
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7698,152.4654,0,0,0,244.7128,58.26484,0.1858288,0,0,0,152.4654
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,17.30545,17.30545,0,0,0,17.30545,0,0,3.552714E-15,0,0,18.21627,17.30545,0,0,184.7698,152.4654,0,18.21627,-18.21627,225.5112,53.69303,0.1858288,19.036,0,0,152.4654
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.21874,34.21874,0,0,0,34.21874,0,0,7.105427E-15,0,0,36.01973,34.21874,0,0,205.0101,134.2491,0,36.01973,-36.01973,187.543,44.65302,0.1858288,37.64061,0,0,134.2491
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.032,98.22939,0,0,0,187.543,44.65302,0.1858288,0,0,0,98.22939
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.89343,29.89343,0,0,0,29.89343,0,0,3.552714E-15,0,0,31.46677,29.89343,0,0,245.032,98.22939,0,31.46677,-31.46677,154.3741,36.75568,0.1858288,32.88277,0,0,98.22939
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,12.03823,12.03823,0,0,0,12.03823,0,0,1.776357E-15,0,0,12.67182,12.03823,0,0,279.9951,66.76262,0,12.67182,-12.67182,141.0169,33.57538,0.1858288,13.24205,0,0,66.76262
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,10.10802,10.10802,0,0,0,10.10802,0,0,1.776357E-15,0,0,10.64002,10.10802,0,0,294.0749,54.0908,0,10.64002,-10.64002,129.8013,30.90501,0.1858288,11.11882,0,0,54.0908
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.31857,31.31857,0,0,0,31.31857,0,0,3.552714E-15,0,0,32.96692,31.31857,0,0,305.8972,43.45078,0,32.96692,-32.96692,95.05112,22.63118,0.1858288,34.45043,0,0,43.45078
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.20929,26.20929,81,0,22.761,26.20929,0,0,0,0,0,0,0,54.79071,52.05117,342.5271,10.48386,52.05117,0,52.05117,144.4312,34.38831,0.1858987,28.83022,0,81,10.48386
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,26.05112,26.05112,81,0,22.761,26.05112,8.987018,0,0,0,2.341219,0,0,54.94888,52.20143,290.4759,57.32992,54.54265,0,54.54265,196.1749,46.70822,0.1859709,28.65624,1.872975,81,59.67113
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,57.90945,57.90945,81,0,22.761,57.90945,11.06463,0,0,0,6.407467,0,0,23.09054,21.93602,235.9332,106.4183,28.34348,0,28.34348,223.0639,53.11034,0.1860066,63.7004,5.125974,81,112.8258
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,20.59529,20.59529,81,0,22.761,20.59529,86.16534,0,0,0,17.74601,0,0,60.40471,57.38447,207.5898,131.9274,75.13048,0,75.13048,294.3389,70.08056,0.1860444,22.65482,14.1968,81,149.6734
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,51.24851,51.24851,81,0,22.761,51.24851,22.84186,0,0,0,11.70611,0,0,29.75149,28.26392,132.4593,199.5449,39.97003,0,39.97003,332.2578,79.10885,0.1860937,56.37336,9.364888,81,211.251
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,92.42444,92.42444,81,0,22.761,92.42444,28.50026,0,0,0,26.3412,12.02573,11.42444,0,0,92.48926,235.5179,14.31548,0,14.31548,345.8387,82.34238,0.1861078,101.6669,21.07296,81,261.8591
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,59.72194,59.72194,0,0,0,59.72194,52.968,0,0,0,31.63351,62.8652,59.72194,0,0,78.17378,248.4018,0,31.23168,-31.23168,312.9176,74.50404,0.1861078,65.69413,25.30681,0,280.0353
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,20.18332,20.18332,0,0,0,20.18332,428.5421,0,0,0,86.494,21.24559,20.18332,0,0,112.8756,217.1701,65.24841,0,65.24841,374.8177,89.24213,0.1859602,22.20165,69.19521,0,303.6642
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,104.6158,104.6158,81,0,22.761,104.6158,68.8448,0,0,0,72.02257,24.85878,23.61584,0,0,47.62724,275.8937,47.16378,0,47.16378,419.5612,99.89532,0.1860067,115.0774,57.61805,81,347.9163
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,57.49429,57.49429,0,0,0,57.49429,75.98596,0,7.105427E-15,0,43.68759,60.52031,57.49429,0,0,0.4634573,318.3411,0,16.83272,-16.83272,401.8179,95.67075,0.1860067,63.24372,34.95007,0,362.0287
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,24.73909,24.73909,0,0,0,24.73909,107.6999,0,0,0,26.64397,26.04115,24.73909,0,0,19.16648,301.5084,0.6028217,0,0.6028217,402.3898,95.80691,0.1860053,27.213,21.31518,0,328.1524
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,77.69598,77.69598,66.03443,0,18.97471,77.69598,39.69184,0,0,0,30.83897,12.27531,11.66154,0,0,18.56366,302.0509,18.56366,0,18.56366,420.0009,100,0.1860236,85.46558,24.67117,81,332.8899
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,58.48368,58.48368,0,0,0,58.48368,33.0791,0,0,0,19.34588,61.56177,58.48368,0,0,0,318.7582,0,42.21589,-42.21589,375.5014,89.40491,0.1860236,64.33205,15.4767,0,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,59.15283,59.15283,0,0,0,59.15283,0,0,7.105427E-15,0,0,62.26614,59.15283,0,0,46.90655,276.5423,0,62.26614,-62.26614,309.8671,73.77773,0.1860236,65.06812,0,0,276.5423
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,40.94836,40.94836,0,0,0,40.94836,0,0,0,0,0,43.10353,40.94836,0,0,116.0911,214.2762,0,43.10353,-43.10353,264.432,62.95987,0.1860236,45.04319,0,0,214.2762
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,25.59229,25.59229,0,0,0,25.59229,0,0,3.552714E-15,0,0,26.93926,25.59229,0,0,163.984,171.1727,0,26.93926,-26.93926,236.0355,56.19882,0.1860236,28.15153,0,0,171.1727
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,12.52864,12.52864,0,0,0,12.52864,0,0,1.776357E-15,0,0,13.18804,12.52864,0,0,193.9165,144.2334,0,13.18804,-13.18804,222.1341,52.88897,0.1860236,13.7815,0,0,144.2334
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,15.41117,15.41117,0,0,0,15.41117,0,0,1.776357E-15,0,0,16.22228,15.41117,0,0,208.5698,131.0454,0,16.22228,-16.22228,205.0343,48.8176,0.1860236,16.95229,0,0,131.0454
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,91.38634,91.38634,81,0,22.761,91.38634,0,0,0,0,0,10.933,10.38635,0,0,226.5946,114.8231,0,10.933,-10.933,193.5099,46.0737,0.1860236,100.525,0,81,114.8231
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,58.31196,58.31196,81,0,22.761,58.31196,0,0,0,0,0,0,0,22.68804,21.55364,238.7424,103.8901,21.55364,0,21.55364,213.9575,50.94216,0.1860523,64.14315,0,81,103.8901
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,51.83195,51.83195,81,0,22.761,51.83195,0,0,0,0,0,0,0,29.16805,27.70964,217.1887,123.2884,27.70964,0,27.70964,240.2452,57.20112,0.1860892,57.01515,0,81,123.2884
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,23.56695,23.56695,81,0,22.761,23.56695,0,0,0,0,0,0,0,57.43305,54.56139,189.4791,148.227,54.56139,0,54.56139,292.0067,69.52526,0.1861619,25.92365,0,81,148.227
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,41.92651,41.92651,81,0,22.761,41.92651,0,0,0,0,0,0,0,39.07349,37.11982,134.9177,197.3323,37.11982,0,37.11982,327.2216,77.90975,0.1862113,46.11916,0,81,197.3323
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,32.24043,32.24043,81,0,22.761,32.24043,0,0,0,0,0,0,0,48.75957,46.32159,97.79788,230.7401,46.32159,0,46.32159,371.1661,88.37272,0.1862728,35.46447,0,81,230.7401
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,18.16814,18.16814,0,0,0,18.16814,0,0,0,0,0,19.12436,18.16814,0,0,51.47629,272.4296,0,19.12436,-19.12436,351.0073,83.573,0.1862728,19.98495,0,0,272.4296
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,36.48158,36.48158,0,0,0,36.48158,11.02321,0,7.105427E-15,0,4.02144,38.40166,36.48158,0,0,72.72557,253.3052,0,34.38022,-34.38022,314.7674,74.94447,0.1862728,40.12973,3.217152,0,257.3267
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,84.02237,84.02237,81,0,22.761,84.02237,31.01227,0,0,0,26.05725,3.181445,3.022373,0,0,110.9258,218.925,22.8758,0,22.8758,336.4693,80.11157,0.1862952,92.42461,20.8458,81,244.9822
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,20.05853,20.05853,0,0,0,20.05853,284.1901,0,0,0,57.00435,21.11424,20.05853,0,0,88.05001,239.5132,35.89011,0,35.89011,370.5176,88.2183,0.1862143,22.06438,45.60349,0,296.5176
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,5.937675,5.937675,0,0,0,5.937675,1394.42,24.38602,0,0,82.7961,6.250184,5.937675,0,0,52.1599,271.8143,52.1599,0,52.1599,420.0009,100,0.1860968,6.531443,66.23689,0,354.6104
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,43.9707,43.9707,0,0,0,43.9707,201.7903,42.44366,0,0,88.72861,46.28495,43.9707,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,48.36777,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.232813,3.232813,0,0,0,3.232813,3372.978,105.6391,0,0,109.0421,3.402961,3.232813,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,3.556094,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.453292,6.453292,0,0,0,6.453292,1639.108,98.98345,0,0,105.7764,6.792939,6.453292,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,7.098621,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,27.53728,27.53728,0,0,0,27.53728,376.3246,74.64295,0,0,103.6296,28.98661,27.53728,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,30.29101,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,39.61621,39.61621,0,0,0,39.61621,221.6295,46.09993,0,0,87.8012,41.70127,39.61621,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,43.57783,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,50.24901,50.24901,0,0,0,50.24901,107.246,0.9963845,0,0,53.89008,52.8937,50.24901,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,55.27391,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860968,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.536925,1.536925,0,0,0,1.536925,0,0,0,0,0,1.617816,1.536925,0,0,0,318.7582,0,1.617816,-1.617816,418.2955,99.59397,0.1860968,1.690617,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,72.0358,72.0358,73.92799,0,20.97178,72.0358,0,1.776357E-15,0,0,0,0,0,1.892182,1.797573,1.797573,317.1404,1.797573,0,1.797573,420.0009,100,0.1860992,79.23939,0,81,317.1404
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860992,0,0,0,318.7582
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,21.78429,21.78429,0,0,0,21.78429,0,0,0,0,0,22.93083,21.78429,0,0,0,318.7582,0,22.93083,-22.93083,395.8296,94.24496,0.1860992,23.96272,0,0,318.7582
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.04058,37.04058,0,0,0,37.04058,0,0,7.105427E-15,0,0,38.99009,37.04058,0,0,25.4787,295.8274,0,38.99009,-38.99009,354.7305,84.45947,0.1860992,40.74464,0,0,295.8274
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.80103,256.8373,0,0,0,354.7305,84.45947,0.1860992,0,0,0,256.8373
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,54.0924,54.0924,0,0,0,54.0924,0,0,7.105427E-15,0,0,56.93937,54.0924,0,0,68.80103,256.8373,0,56.93937,-56.93937,294.7111,70.16917,0.1860992,59.50164,0,0,256.8373
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.067,199.8979,0,0,0,294.7111,70.16917,0.1860992,0,0,0,199.8979
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,34.64035,34.64035,0,0,0,34.64035,0,0,0,0,0,36.46353,34.64035,0,0,132.067,199.8979,0,36.46353,-36.46353,256.2752,61.01777,0.1860992,38.10439,0,0,199.8979
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,60.88771,60.88771,0,0,0,60.88771,0,0,0,0,0,64.09233,60.88771,0,0,172.582,163.4344,0,64.09233,-64.09233,188.7159,44.93227,0.1860992,66.97649,0,0,163.4344
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.28825,38.28825,0,0,0,38.28825,0,0,7.105427E-15,0,0,40.30342,38.28825,0,0,243.7957,99.34208,0,40.30342,-40.30342,146.2324,34.81716,0.1860992,42.11708,0,0,99.34208
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,21.30981,21.30981,0,0,0,21.30981,14.85524,0,3.552714E-15,0,3.165624,22.43138,21.30981,0,0,288.5773,59.03865,0,19.26575,-19.26575,125.9245,29.98196,0.1860992,23.44079,2.532499,0,62.20428
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,121.7478,121.7478,81,0,22.761,121.7478,16.03374,0,0,11.42942,19.52073,42.89245,40.74783,0,0,309.9837,39.7729,0,23.37172,-23.37172,101.2885,24.11627,0.1860992,133.9226,15.61658,81,59.29363
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,67.41279,67.41279,81,0,22.761,67.41279,65.85323,0,0,0,44.3935,0,0,13.58721,12.90785,335.9523,16.40118,57.30135,0,57.30135,155.6494,37.0593,0.1861597,74.15407,35.5148,81,60.79468
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,16.17739,16.17739,81,0,22.761,16.17739,489.3672,0,0,0,79.16683,0,0,64.82261,61.58148,278.6509,67.9724,140.7483,0,140.7483,289.175,68.85104,0.1860496,17.79513,63.33347,81,147.1392
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,65.66679,65.66679,81,0,22.761,65.66679,156.1071,0,0,0,102.5106,0,0,15.33321,14.56655,137.9026,194.6459,117.0771,0,117.0771,400.244,95.29601,0.1859929,72.23347,82.00845,81,297.1564
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,35.47088,35.47088,0,0,0,35.47088,255.7262,32.54507,0,0,90.70834,37.33777,35.47088,0,0,20.8255,300.0153,20.8255,0,20.8255,420.0009,100,0.1859463,39.01797,72.56667,0,390.7236
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,21.39545,21.39545,0,0,0,21.39545,413.6754,65.98619,0,0,88.50772,22.52153,21.39545,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,23.535,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,61.41371,61.41371,0,0,0,61.41371,171.8424,40.88877,0,0,105.5348,64.64601,61.41371,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,67.55508,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,111.5341,111.5341,42.8341,0,13.10503,111.5341,93.98035,32.50436,0,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,122.6875,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,65.39357,65.39357,20.25,0,7.39125,65.39357,122.1849,32.3815,0,0,79.90105,47.51955,45.14357,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,71.93293,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,68.78674,68.78674,23.63337,0,8.247243,68.78674,69.09741,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,75.66541,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,18.30174,18.30174,0,0,0,18.30174,144.3697,7.157185,0,0,26.42217,19.26499,18.30174,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,20.13191,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,80.89115,80.89115,80.89115,0,22.73346,80.89115,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859463,88.98026,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,23.29633,23.29633,0,0,0,23.29633,0,0,3.552714E-15,0,0,24.52245,23.29633,0,0,0,318.7582,0,24.52245,-24.52245,394.1519,93.8455,0.1859463,25.62596,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,10.28,10.28,0,0,0,10.28,0,0,1.776357E-15,0,0,10.82105,10.28,0,0,27.24717,294.2358,0,10.82105,-10.82105,382.7455,91.12971,0.1859463,11.30799,0,0,294.2358
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,26.73101,26.73101,0,0,0,26.73101,0,0,0,0,0,28.13791,26.73101,0,0,39.27055,283.4147,0,28.13791,-28.13791,353.0856,84.06783,0.1859463,29.40411,0,0,283.4147
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,62.8906,62.8906,81,0,22.761,62.8906,0,0,0,0,0,0,0,18.1094,17.20393,70.5349,255.2768,17.20393,0,17.20393,369.4066,87.95379,0.1859691,69.17966,0,81,255.2768
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,50.94322,50.94322,0,0,0,50.94322,0,0,0,0,0,53.62444,50.94322,0,0,53.33097,270.7603,0,53.62444,-53.62444,312.8815,74.49545,0.1859691,56.03754,0,0,270.7603
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,16.28159,16.28159,0,0,0,16.28159,0,0,0,0,0,17.13851,16.28159,0,0,112.9137,217.1359,0,17.13851,-17.13851,294.8159,70.19413,0.1859691,17.90975,0,0,217.1359
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,29.83056,29.83056,0,0,0,29.83056,0,0,3.552714E-15,0,0,31.40059,29.83056,0,0,131.9565,199.9974,0,31.40059,-31.40059,261.7168,62.3134,0.1859691,32.81362,0,0,199.9974
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.38914,28.38914,0,0,0,28.38914,0,0,3.552714E-15,0,0,29.88331,28.38914,0,0,166.846,168.5968,0,29.88331,-29.88331,230.217,54.81347,0.1859691,31.22806,0,0,168.5968
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,13.21426,13.21426,0,0,0,13.21426,0,0,1.776357E-15,0,0,13.90975,13.21426,0,0,200.0497,138.7135,0,13.90975,-13.90975,215.5549,51.32249,0.1859691,14.53569,0,0,138.7135
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,55.56133,55.56133,0,0,0,55.56133,0,0,7.105427E-15,0,0,58.48561,55.56133,0,0,215.505,124.8037,0,58.48561,-58.48561,153.9056,36.64412,0.1859691,61.11746,0,0,124.8037
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,24.81029,24.81029,0,0,0,24.81029,0,0,0,0,0,26.1161,24.81029,0,0,280.489,66.31815,0,26.1161,-26.1161,126.3768,30.08966,0.1859691,27.29132,0,0,66.31815
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,40.88958,40.88958,81,0,22.761,40.88958,8.154581,0,0,0,3.334373,0,0,40.11042,38.1049,309.5069,40.20205,41.43928,0,41.43928,165.6896,39.44983,0.1860228,44.97853,2.667499,81,43.53642
