Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,76.63181,76.63181,81,0,22.761,76.63181,20.22461,0,0,0,15.49849,0,0,4.368187,4.149778,268.0676,77.4974,19.64826,0,19.64826,184.3296,43.88791,0.1860434,84.29499,12.39879,81,92.99588
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,16.37749,16.37749,81,0,22.761,16.37749,292.2632,0,0,0,47.86538,0,0,64.62251,61.39138,248.4193,95.18083,109.2568,0,109.2568,287.9796,68.56644,0.1860043,18.01524,38.2923,81,143.0462
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,26.42333,26.42333,81,0,22.761,26.42333,181.3093,0,0,0,47.90796,0,0,54.57666,51.84783,139.1626,193.5119,99.75578,0,99.75578,382.6163,91.09893,0.1859866,29.06567,38.32636,81,241.4199
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,45.6222,45.6222,0,0,0,45.6222,183.3733,0,0,0,83.65891,48.02336,45.6222,0,0,39.40678,283.2921,35.63554,0,35.63554,416.4231,99.14816,0.185907,50.18441,66.92712,0,366.951
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,74.62329,74.62329,20.25,0,7.39125,74.62329,120.8255,29.15766,0,0,90.16394,57.23504,54.37329,0,0,3.771236,315.3641,3.771236,0,3.771236,420.0009,100,0.1858986,82.08562,72.13116,81,405.528
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,66.16999,66.16999,20.25,0,7.39125,66.16999,158.8959,56.80454,0,0,105.1414,48.33683,45.91999,0,0,0,318.7582,0,0,0,420.0009,100,0.1858986,72.78699,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,26.58577,26.58577,0,0,0,26.58577,314.83,55.71496,0,0,83.69998,27.98502,26.58577,0,0,0,318.7582,0,0,0,420.0009,100,0.1858986,29.24435,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,23.72606,23.72606,0,0,0,23.72606,222.9838,27.93048,0,0,52.90529,24.9748,23.72606,0,0,0,318.7582,0,0,0,420.0009,100,0.1858986,26.09867,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,42.25961,42.25961,0,0,0,42.25961,99.56972,7.105427E-15,0,0,42.07778,44.4838,42.25961,0,0,0,318.7582,0,2.406026,-2.406026,417.4647,99.39615,0.1858986,46.48557,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,77.90322,77.90322,69.41904,0,19.83102,77.90322,14.8955,2.664535E-15,0,0,11.60407,8.930709,8.484174,0,0,2.673363,316.3522,2.673363,0,2.673363,420.0009,100,0.1859012,85.69354,9.283257,81,327.9563
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,56.01345,56.01345,0,0,0,56.01345,9.306594,0,7.105427E-15,0,5.212944,58.96152,56.01345,0,0,0,318.7582,0,53.74858,-53.74858,363.3448,86.51051,0.1859012,61.61479,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,12.64614,12.64614,0,0,0,12.64614,0,0,1.776357E-15,0,0,13.31172,12.64614,0,0,59.72064,265.0096,0,13.31172,-13.31172,349.3131,83.16962,0.1859012,13.91075,0,0,265.0096
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,76.29013,76.29013,81,0,22.761,76.29013,0,0,0,0,0,0,0,4.709868,4.474375,74.51144,251.6979,4.474375,0,4.474375,353.5578,84.18027,0.1859071,83.91914,0,81,251.6979
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,94.29259,94.29259,81,0,22.761,94.29259,0,0,0,0,0,13.9922,13.29259,0,0,70.03707,255.7249,0,13.9922,-13.9922,338.8088,80.66859,0.1859071,103.7219,0,81,255.7249
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,132.4891,132.4891,81,0,22.761,132.4891,0,0,0,0,0,54.19905,51.4891,0,0,85.58396,241.7327,0,54.19905,-54.19905,281.6779,67.06604,0.1859071,145.738,0,81,241.7327
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,71.3712,71.3712,81,0,22.761,71.3712,0,0,0,0,0,0,0,9.628798,9.147359,145.8051,187.5336,9.147359,0,9.147359,290.3559,69.13222,0.1859192,78.50832,0,81,187.5336
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,55.85383,55.85383,81,0,22.761,55.85383,0,0,0,0,0,0,0,25.14617,23.88886,136.6578,195.7662,23.88886,0,23.88886,313.0189,74.52815,0.1859507,61.43921,0,81,195.7662
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.75471,50.75471,81,0,22.761,50.75471,0,0,0,0,0,0,0,30.24529,28.73302,112.7689,217.2662,28.73302,0,28.73302,340.2774,81.01826,0.1859886,55.83018,0,81,217.2662
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.90392,28.90392,0,0,0,28.90392,0,0,3.552714E-15,0,0,30.42518,28.90392,0,0,84.03589,243.1259,0,30.42518,-30.42518,308.2064,73.38234,0.1859886,31.79432,0,0,243.1259
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.13336,49.13336,0,0,0,49.13336,0,0,7.105427E-15,0,0,51.71933,49.13336,0,0,117.8417,212.7007,0,51.71933,-51.71933,253.6895,60.40213,0.1859886,54.0467,0,0,212.7007
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,13.86679,13.86679,0,0,0,13.86679,0,0,1.776357E-15,0,0,14.59662,13.86679,0,0,175.3076,160.9814,0,14.59662,-14.59662,238.3033,56.73877,0.1859886,15.25347,0,0,160.9814
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.93364,4.93364,0,0,0,4.93364,0,0,0,0,0,5.193305,4.93364,0,0,191.526,146.3848,0,5.193305,-5.193305,232.8291,55.43538,0.1859886,5.427004,0,0,146.3848
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,53.86432,53.86432,0,0,0,53.86432,0,0,0,0,0,56.69929,53.86432,0,0,197.2964,141.1915,0,56.69929,-56.69929,173.0628,41.20534,0.1859886,59.25076,0,0,141.1915
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,260.2956,84.4922,3.074563,0,3.074563,175.9796,41.89981,0.1859817,0,2.459651,0,87.56676
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,257.221,87.25931,15.73734,0,15.73734,190.9093,45.45451,0.1859467,0,12.58987,0,102.9966
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,241.4837,101.4229,35.59441,0,35.59441,224.6771,53.49445,0.1858674,0,28.47552,0,137.0173
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,19.22541,19.22541,0,0,0,19.22541,317.3291,0,0,0,61.00782,20.23727,19.22541,0,0,205.8893,133.4579,40.77055,0,40.77055,263.3555,62.70356,0.1857766,21.14795,48.80625,0,194.4657
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,12.18643,12.18643,0,0,0,12.18643,639.3192,0,0,0,77.91019,12.82782,12.18643,0,0,165.1187,170.1514,65.08237,0,65.08237,325.098,77.40414,0.1856319,13.40507,62.32815,0,248.0616
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,82.34574,82.34574,78.85029,0,22.21712,82.34574,125.9516,0,0,0,103.7158,3.679423,3.495452,0,0,100.0364,228.7255,100.0364,0,100.0364,420.0009,100,0.1856069,90.58031,82.97263,81,332.4413
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,85.38052,85.38052,20.25,0,7.39125,85.38052,95.48588,12.9679,0,0,81.52634,68.55844,65.13052,0,0,0,318.7582,0,0,0,420.0009,100,0.1856069,93.91857,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,110.0776,110.0776,76.99139,0,21.74682,110.0776,31.63913,0,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.1856069,121.0854,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,42.8989,42.8989,0,0,0,42.8989,131.8458,11.40366,0,0,56.5604,45.15674,42.8989,0,0,0,318.7582,0,0,0,420.0009,100,0.1856069,47.18879,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,21.4958,21.4958,0,0,0,21.4958,287.4262,39.15741,0,0,61.78457,22.62716,21.4958,0,0,0,318.7582,0,0,0,420.0009,100,0.1856069,23.64538,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,33.95998,33.95998,0,0,0,33.95998,164.4584,20.10269,0,0,55.85004,35.74734,33.95998,0,0,0,318.7582,0,0,0,420.0009,100,0.1856069,37.35598,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,54.43598,54.43598,0,0,0,54.43598,40.54868,0,7.105427E-15,0,22.07307,57.30103,54.43598,0,0,0,318.7582,0,35.22796,-35.22796,382.8673,91.1587,0.1856069,59.87958,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,12.96566,12.96566,0,0,0,12.96566,0,0,1.776357E-15,0,0,13.64806,12.96566,0,0,39.14218,283.5303,0,13.64806,-13.64806,368.481,87.73339,0.1856069,14.26223,0,0,283.5303
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,45.2248,45.2248,0,0,0,45.2248,0,0,7.105427E-15,0,0,47.60505,45.2248,0,0,54.30669,269.8822,0,47.60505,-47.60505,318.3009,75.78577,0.1856069,49.74728,0,0,269.8822
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.907932,4.907932,0,0,0,4.907932,0,0,8.881784E-16,0,0,5.166244,4.907932,0,0,107.2012,222.2771,0,5.166244,-5.166244,312.8552,74.48917,0.1856069,5.398725,0,0,222.2771
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.9415,217.1109,0,0,0,312.8552,74.48917,0.1856069,0,0,0,217.1109
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,13.69074,13.69074,0,0,0,13.69074,0,0,1.776357E-15,0,0,14.4113,13.69074,0,0,112.9415,217.1109,0,14.4113,-14.4113,297.6643,70.87231,0.1856069,15.05981,0,0,217.1109
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.83806,33.83806,0,0,0,33.83806,0,0,7.105427E-15,0,0,35.61901,33.83806,0,0,128.954,202.6996,0,35.61901,-35.61901,260.1186,61.93287,0.1856069,37.22187,0,0,202.6996
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5307,167.0806,0,0,0,260.1186,61.93287,0.1856069,0,0,0,167.0806
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,65.46002,65.46002,81,0,22.761,65.46002,0,0,0,0,0,0,0,15.53998,14.76298,168.5307,167.0806,14.76298,0,14.76298,274.124,65.26748,0.1856263,72.00603,0,81,167.0806
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.83605,49.83605,81,0,22.761,49.83605,0,0,0,0,0,0,0,31.16395,29.60575,153.7677,180.3673,29.60575,0,29.60575,302.2104,71.95473,0.1856653,54.81966,0,81,180.3673
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,87.17855,87.17855,81,0,22.761,87.17855,0,0,0,0,0,6.503737,6.17855,0,0,124.162,207.0125,0,6.503737,-6.503737,295.3549,70.32246,0.1856653,95.89641,0,81,207.0125
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,32.73312,32.73312,81,0,22.761,32.73312,0,0,0,0,0,0,0,48.26688,45.85353,131.3884,200.5087,45.85353,0,45.85353,338.8554,80.6797,0.1857257,36.00644,0,81,200.5087
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,62.78546,62.78546,81,0,22.761,62.78546,0,0,0,0,0,0,0,18.21454,17.30382,85.53482,241.7769,17.30382,0,17.30382,355.2712,84.58822,0.1857484,69.064,0,81,241.7769
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,60.49106,60.49106,0,0,0,60.49106,6.418949,0,0,0,3.88289,63.6748,60.49106,0,0,68.231,257.3503,0,59.79191,-59.79191,292.245,69.58201,0.1857484,66.54016,3.106312,0,261.2332
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,134.6665,197.5584,25.20177,0,25.20177,316.1535,75.2745,0.1856926,0,20.16142,0,222.7602
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,69.61897,69.61897,81,0,22.761,69.61897,70.95753,0,0,0,49.39991,0,0,11.38103,10.81198,109.4647,220.24,60.21188,0,60.21188,373.2755,88.87495,0.1857547,76.58086,39.51992,81,269.6399
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,55.40772,55.40772,0,0,0,55.40772,91.51464,0,7.105427E-15,0,50.70618,58.32392,55.40772,0,0,49.2528,274.4307,0,7.617742,-7.617742,365.2457,86.9631,0.1857547,60.94849,40.56494,0,325.1369
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,24.89325,0,0,82.61021,0,0,0,0,57.71696,266.813,57.71696,0,57.71696,420.0009,100,0.185627,0,66.08817,0,349.4232
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,49.40182,49.40182,0,0,0,49.40182,139.048,16.6903,0,0,68.69221,52.00191,49.40182,0,0,0,318.7582,0,0,0,420.0009,100,0.185627,54.342,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,25.08815,25.08815,0,0,0,25.08815,436.463,83.0919,0,0,109.5005,26.40858,25.08815,0,0,0,318.7582,0,0,0,420.0009,100,0.185627,27.59696,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185627,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185627,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,50.7639,50.7639,0,0,0,50.7639,139.1386,17.19652,0,0,70.6322,53.43568,50.7639,0,0,0,318.7582,0,0,0,420.0009,100,0.185627,55.84029,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,47.27261,47.27261,0,0,0,47.27261,72.20189,0,0,0,34.13172,49.76064,47.27261,0,0,0,318.7582,0,15.62893,-15.62893,403.5265,96.07755,0.185627,51.99987,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,17.36547,303.1293,16.58428,0,16.58428,419.2597,99.82355,0.1855903,0,13.26742,0,319.7136
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7811937,318.0551,0,0,0,419.2597,99.82355,0.1855903,0,0,0,318.0551
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7811937,318.0551,0,0,0,419.2597,99.82355,0.1855903,0,0,0,318.0551
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,75.42257,75.42257,76.24488,0,21.55795,75.42257,0,2.88658E-15,0,0,0,0,0,0.8223091,0.7811937,0.7811937,318.0551,0.7811937,0,0.7811937,420.0009,100,0.1855913,82.96483,0,81,318.0551
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,15.92805,15.92805,0,0,0,15.92805,0,0,1.776357E-15,0,0,16.76637,15.92805,0,0,0,318.7582,0,16.76637,-16.76637,402.3275,95.79208,0.1855913,17.52086,0,0,318.7582
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,22.33231,22.33231,0,0,0,22.33231,0,0,3.552714E-15,0,0,23.5077,22.33231,0,0,18.6293,301.9919,0,23.5077,-23.5077,377.5482,89.89226,0.1855913,24.56554,0,0,301.9919
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,9.385851,9.385851,0,0,0,9.385851,0,0,1.776357E-15,0,0,9.879844,9.385851,0,0,44.74897,278.4842,0,9.879844,-9.879844,367.134,87.41267,0.1855913,10.32444,0,0,278.4842
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.72657,268.6043,0,0,0,367.134,87.41267,0.1855913,0,0,0,268.6043
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,54.09548,54.09548,0,0,0,54.09548,0,0,7.105427E-15,0,0,56.94261,54.09548,0,0,55.72657,268.6043,0,56.94261,-56.94261,307.1112,73.12157,0.1855913,59.50502,0,0,268.6043
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,20.83746,20.83746,0,0,0,20.83746,0,0,3.552714E-15,0,0,21.93417,20.83746,0,0,118.9961,211.6617,0,21.93417,-21.93417,283.9905,67.61666,0.1855913,22.92121,0,0,211.6617
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,16.19445,16.19445,0,0,0,16.19445,0,0,0,0,0,17.04679,16.19445,0,0,143.3674,189.7275,0,17.04679,-17.04679,266.0216,63.33836,0.1855913,17.8139,0,0,189.7275
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.01709,29.01709,0,0,0,29.01709,0,0,0,0,0,30.54431,29.01709,0,0,162.3083,172.6807,0,30.54431,-30.54431,233.8251,55.67253,0.1855913,31.9188,0,0,172.6807
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,43.6792,43.6792,0,0,0,43.6792,0,0,7.105427E-15,0,0,45.97811,43.6792,0,0,196.2464,142.1364,0,45.97811,-45.97811,185.3599,44.13323,0.1855913,48.04713,0,0,142.1364
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,46.5324,46.5324,0,0,0,46.5324,0.6456627,0,7.105427E-15,0,0.3004423,48.98147,46.5324,0,0,247.3332,96.15832,0,48.68103,-48.68103,134.0456,31.91556,0.1855913,51.18564,0.2403539,0,96.45876
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,94.16596,94.16596,81,0,22.761,94.16596,2.69714,0,0,0,2.539788,13.85891,13.16597,0,0,301.4232,47.47729,0,11.31912,-11.31912,122.1142,29.07476,0.1855913,103.5826,2.03183,81,50.01708
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,84.59969,84.59969,81,0,22.761,84.59969,0.673362,0,0,0,0.5696621,3.789144,3.599687,0,0,314.0001,36.15817,0,3.219482,-3.219482,118.7206,28.26675,0.1855913,93.05965,0.4557297,81,36.72783
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,72.44106,72.44106,81,0,22.761,72.44106,6.449991,0,0,0,4.672442,0,0,8.558936,8.13099,317.5773,32.93869,12.80343,0,12.80343,130.867,31.15874,0.1856065,79.68517,3.737954,81,37.61113
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,304.7738,44.46177,86.34563,0,86.34563,212.7816,50.6622,0.18559,0,14.1165,81,62.1074
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,29.98102,29.98102,81,0,22.761,29.98102,42.63241,0,0,0,12.78163,0,0,51.01898,48.46803,218.4282,122.1728,61.24966,0,61.24966,270.8882,64.49706,0.1856579,32.97912,10.2253,81,134.9545
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,47.2346,47.2346,81,0,22.761,47.2346,42.53816,0,0,0,20.09273,0,0,33.7654,32.07713,157.1785,177.2975,52.16986,0,52.16986,320.3809,76.28101,0.1857194,51.95807,16.07419,81,197.3903
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,33.375,33.375,81,0,22.761,33.375,32.03472,0,0,0,10.69159,0,0,47.625,45.24375,105.0087,224.2504,55.93534,0,55.93534,373.4458,88.91548,0.1857889,36.7125,8.553269,81,234.942
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.084728,3.084728,0,0,0,3.084728,147.4221,0,0,0,4.54757,3.247082,3.084728,0,0,49.07335,274.5922,1.300488,0,1.300488,374.6795,89.20923,0.185786,3.393201,3.638056,0,279.1398
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,47.76986,47.76986,0,0,0,47.76986,36.54036,0,0,0,17.45528,50.28407,47.76986,0,0,47.77286,275.7627,0,32.82879,-32.82879,340.075,80.97006,0.185786,52.54685,13.96422,0,293.2179
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,46.77983,46.77983,0,0,0,46.77983,20.101,0,1.421085E-14,0,9.403215,49.24193,46.77983,0,0,84.24929,242.9339,0,39.83871,-39.83871,298.0812,70.97159,0.185786,51.45782,7.522572,0,252.3371
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,128.5145,203.0952,5.924233,0,5.924233,303.7015,72.30973,0.1857729,0,4.739387,0,209.0194
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,82.85065,82.85065,81,0,22.761,82.85065,0,0,0,0,0,1.948057,1.850654,0,0,122.5903,208.427,0,1.948057,-1.948057,301.648,71.82082,0.1857729,91.13572,0,81,208.427
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,118.2393,118.2393,81,0,22.761,118.2393,0,0,1.421085E-14,0,0,39.19922,37.23926,0,0,124.7548,206.4789,0,39.19922,-39.19922,260.3284,61.98284,0.1857729,130.0632,0,81,206.4789
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,42.78188,42.78188,81,0,22.761,42.78188,0,0,0,0,0,0,0,38.21812,36.30722,168.3095,167.2797,36.30722,0,36.30722,294.7725,70.18378,0.1858204,47.06006,0,81,167.2797
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.0023,199.9562,68.7,0,68.7,359.947,85.7015,0.1858426,0,0,81,199.9562
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,41.20045,41.20045,0,0,0,41.20045,0,0,7.105427E-15,0,0,43.36889,41.20045,0,0,63.30228,261.7862,0,43.36889,-43.36889,314.2322,74.81704,0.1858426,45.3205,0,0,261.7862
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.17981,49.17981,0,0,0,49.17981,0,0,7.105427E-15,0,0,51.76823,49.17981,0,0,111.4899,218.4173,0,51.76823,-51.76823,259.6637,61.82457,0.1858426,54.0978,0,0,218.4173
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,7.714872,7.714872,0,0,0,7.714872,0,0,8.881784E-16,0,0,8.120918,7.714872,0,0,169.0102,166.649,0,8.120918,-8.120918,251.1035,59.78643,0.1858426,8.48636,0,0,166.649
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,8.210238,8.210238,0,0,0,8.210238,0,0,1.776357E-15,0,0,8.642356,8.210238,0,0,178.0334,158.5281,0,8.642356,-8.642356,241.9937,57.61742,0.1858426,9.031261,0,0,158.5281
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.636,149.8858,0,0,0,241.9937,57.61742,0.1858426,0,0,0,149.8858
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.636,149.8858,0,0,0,241.9937,57.61742,0.1858426,0,0,0,149.8858
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,19.00507,19.00507,0,0,0,19.00507,0,0,3.552714E-15,0,0,20.00534,19.00507,0,0,187.636,149.8858,0,20.00534,-20.00534,220.9062,52.5966,0.1858426,20.90558,0,0,149.8858
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,12.56165,12.56165,0,0,0,12.56165,0,0,1.776357E-15,0,0,13.22279,12.56165,0,0,209.8642,129.8804,0,13.22279,-13.22279,206.9681,49.27803,0.1858426,13.81782,0,0,129.8804
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,75.04994,75.04994,81,0,22.761,75.04994,1.664518,-8.881784E-16,0,0,1.24922,0,0,5.950059,5.652556,224.5562,116.6576,6.901776,0,6.901776,213.5157,50.83698,0.1858512,82.55493,0.9993758,81,117.9069
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,57.31037,57.31037,81,0,22.761,57.31037,21.69928,0,0,0,12.43594,0,0,23.68963,22.50515,217.6544,122.8692,34.94109,0,34.94109,246.6637,58.72935,0.1858925,63.0414,9.948749,81,135.3052
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,182.7133,154.3162,99.748,0,99.748,341.293,81.26008,0.1858463,0,24.8384,81,185.3642
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,45.90456,45.90456,0,0,0,45.90456,83.07351,0,0,0,38.13453,48.32058,45.90456,0,0,82.96533,244.0894,0,10.18606,-10.18606,330.556,78.70364,0.1858463,50.49501,30.50762,0,282.2239
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,41.62098,41.62098,0,0,0,41.62098,153.5376,0,0,0,63.90385,43.81155,41.62098,0,0,94.28318,233.9034,20.09229,0,20.09229,349.6172,83.24202,0.185802,45.78307,51.12308,0,297.8072
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,70.14892,70.14892,81,0,22.761,70.14892,53.42307,0,0,0,37.4757,0,0,10.85108,10.30853,74.19088,251.9864,47.78423,0,47.78423,394.9493,94.03535,0.1858515,77.16381,29.98056,81,289.4621
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,99.73492,99.73492,55.84199,0,16.39602,99.73492,72.80272,3.552714E-15,0,0,72.60974,46.20309,43.89294,0,0,26.40665,294.9922,26.40665,0,26.40665,420.0009,100,0.1858759,109.7084,58.08779,81,367.602
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,82.53999,82.53999,22.57953,0,7.980622,82.53999,76.46751,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.1858759,90.794,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.331517,7.331517,0,0,0,7.331517,617.6849,37.56829,0,0,45.28567,7.717387,7.331517,0,0,0,318.7582,0,0,0,420.0009,100,0.1858759,8.064669,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,34.80333,34.80333,0,0,0,34.80333,67.28793,0,0,0,23.41844,36.63509,34.80333,0,0,0,318.7582,0,13.21665,-13.21665,406.0693,96.68297,0.1858759,38.28367,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,46.58652,46.58652,0,0,0,46.58652,45.72855,0,7.105427E-15,0,21.30334,49.03845,46.58652,0,0,14.68516,305.5416,0,27.73511,-27.73511,376.8339,89.72218,0.1858759,51.24518,17.04267,0,326.8449
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,33.82093,33.82093,0,0,0,33.82093,31.02627,0,0,0,10.49337,35.60098,33.82093,0,0,45.50195,277.8065,0,25.10761,-25.10761,350.3682,83.42082,0.1858759,37.20302,8.394697,0,288.2998
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,51.89805,51.89805,0,0,0,51.89805,0,0,7.105427E-15,0,0,54.62952,51.89805,0,0,73.39929,252.6989,0,54.62952,-54.62952,292.7836,69.71024,0.1858759,57.08785,0,0,252.6989
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,83.24131,83.24131,81,0,22.761,83.24131,0,0,0,0,0,2.359274,2.241311,0,0,134.0988,198.0693,0,2.359274,-2.359274,290.2967,69.11812,0.1858759,91.56544,0,81,198.0693
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.89853,55.89853,81,0,22.761,55.89853,0,0,0,0,0,0,0,25.10147,23.8464,136.7202,195.7101,23.8464,0,23.8464,312.9194,74.50446,0.1859069,61.48838,0,81,195.7101
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,40.28621,40.28621,81,0,22.761,40.28621,0,0,0,0,0,0,0,40.71379,38.6781,112.8738,217.1718,38.6781,0,38.6781,349.6126,83.24094,0.1859572,44.31483,0,81,217.1718
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,87.48235,87.48235,81,0,22.761,87.48235,0,0,0,0,0,6.823521,6.482345,0,0,74.19568,251.9821,0,6.823521,-6.823521,342.42,81.52841,0.1859572,96.23058,0,81,251.9821
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,34.95721,34.95721,0,0,0,34.95721,0,0,7.105427E-15,0,0,36.79706,34.95721,0,0,81.77737,245.1586,0,36.79706,-36.79706,303.6325,72.29331,0.1859572,38.45293,0,0,245.1586
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,36.4715,36.4715,0,0,0,36.4715,0,0,7.105427E-15,0,0,38.39105,36.4715,0,0,122.663,208.3615,0,38.39105,-38.39105,263.1648,62.65816,0.1859572,40.11865,0,0,208.3615
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,5.818859,5.818859,0,0,0,5.818859,0,0,8.881784E-16,0,0,6.125114,5.818859,0,0,165.3197,169.9705,0,6.125114,-6.125114,256.7083,61.12091,0.1859572,6.400744,0,0,169.9705
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,20.21654,20.21654,0,0,0,20.21654,0,0,0,0,0,21.28056,20.21654,0,0,172.1254,163.8454,0,21.28056,-21.28056,234.2767,55.78005,0.1859572,22.23819,0,0,163.8454
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,18.60713,18.60713,0,0,0,18.60713,0,0,0,0,0,19.58645,18.60713,0,0,195.7705,142.5648,0,19.58645,-19.58645,213.6307,50.86436,0.1859572,20.46784,0,0,142.5648
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,40.0374,40.0374,0,0,0,40.0374,0,0,7.105427E-15,0,0,42.14463,40.0374,0,0,217.5332,122.9784,0,42.14463,-42.14463,169.2064,40.28716,0.1859572,44.04114,0,0,122.9784
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,52.77741,52.77741,0,0,0,52.77741,0,0,0,0,0,55.55517,52.77741,0,0,264.3606,80.83372,0,55.55517,-55.55517,110.6461,26.34426,0.1859572,58.05515,0,0,80.83372
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,17.48872,17.48872,0,0,0,17.48872,1.26526,0,0,0,0.2212779,18.40918,17.48872,0,0,326.0885,25.27856,0,18.1879,-18.1879,91.47437,21.77957,0.1859572,19.2376,0.1770223,0,25.49984
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.575465,3.575465,0,0,0,3.575465,64.14103,4.440892E-16,0,0,2.29334,3.763647,3.575465,0,0,346.2973,7.090653,0,1.470307,-1.470307,89.92453,21.41056,0.1859572,3.933011,1.834672,0,9.383993
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,347.931,5.620346,4.822773,0,4.822773,94.49982,22.49991,0.1859466,0,3.858219,0,10.44312
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,77.26221,77.26221,81,0,22.761,77.26221,13.40468,0,0,0,10.35675,0,0,3.737786,3.550896,343.1082,9.960842,13.90765,0,13.90765,107.6938,25.64132,0.1859612,84.98843,8.285401,81,20.31759
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,39.01911,39.01911,81,0,22.761,39.01911,20.8847,7.105427E-15,0,0,8.149026,0,0,41.98089,39.88185,329.2006,22.47773,48.03087,0,48.03087,153.2599,36.49037,0.1860208,42.92102,6.51922,81,30.62675
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24484,0,0,72.31579,68.7,281.1697,65.70551,81.94484,0,81.94484,230.9996,54.99978,0.1860136,0,10.59587,81,78.95035
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,66.26357,66.26357,81,0,22.761,66.26357,9.838549,0,0,0,6.519373,0,0,14.73643,13.99961,199.2249,139.4559,20.51899,0,20.51899,250.4656,59.63454,0.186038,72.88992,5.215498,81,145.9752
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,59.91471,59.91471,81,0,22.761,59.91471,20.95904,0,0,0,12.55755,0,0,21.08529,20.03102,178.7059,157.923,32.58857,0,32.58857,281.3818,66.99554,0.1860759,65.90618,10.04604,81,170.4805
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,20.88966,20.88966,81,0,22.761,20.88966,115.826,-7.105427E-15,0,0,24.19565,0,0,60.11034,57.10482,146.1173,187.2527,81.30047,0,81.30047,358.5102,85.35941,0.1860989,22.97862,19.35652,81,211.4483
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,64.81682,260.4231,13.62853,0,13.62853,371.4394,88.43777,0.186069,0,10.90282,0,274.0516
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,51.18829,272.6888,8.626897,0,8.626897,379.6236,90.38638,0.1860501,0,6.901517,0,281.3157
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,68.36689,68.36689,81,0,22.761,68.36689,5.53333,1.776357E-15,0,0,3.782966,0,0,12.63311,12.00146,42.5614,280.453,15.78442,0,15.78442,394.598,93.95171,0.1860692,75.20358,3.026372,81,284.2359
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,95.49725,95.49725,81,0,22.761,95.49725,0,0,0,0,0,15.26027,14.49726,0,0,26.77698,294.6589,0,15.26027,-15.26027,378.5122,90.12178,0.1860692,105.047,0,81,294.6589
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,13.40403,13.40403,0,0,0,13.40403,0,0,1.776357E-15,0,0,14.1095,13.40403,0,0,43.73283,279.3987,0,14.1095,-14.1095,363.6395,86.58067,0.1860692,14.74443,0,0,279.3987
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.8113989,0.8113989,0,0,0,0.8113989,0,0,0,0,0,0.854104,0.8113989,0,0,59.41005,265.2892,0,0.854104,-0.854104,362.7392,86.3663,0.1860692,0.8925387,0,0,265.2892
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,15.28962,15.28962,0,0,0,15.28962,0,0,1.776357E-15,0,0,16.09433,15.28962,0,0,60.35906,264.4351,0,16.09433,-16.09433,345.7743,82.32705,0.1860692,16.81858,0,0,264.4351
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,59.34285,59.34285,0,0,0,59.34285,0,0,7.105427E-15,0,0,62.46615,59.34285,0,0,78.24165,248.3407,0,62.46615,-62.46615,279.9292,66.64967,0.1860692,65.27713,0,0,248.3407
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6485,185.8746,0,0,0,279.9292,66.64967,0.1860692,0,0,0,185.8746
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,24.06665,24.06665,0,0,0,24.06665,0,0,0,0,0,25.33332,24.06665,0,0,147.6485,185.8746,0,25.33332,-25.33332,253.2255,60.29167,0.1860692,26.47331,0,0,185.8746
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.7966,160.5413,0,0,0,253.2255,60.29167,0.1860692,0,0,0,160.5413
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,79.01321,79.01321,81,0,22.761,79.01321,0,0,0,0,0,0,0,1.986787,1.887448,175.7966,160.5413,1.887448,0,1.887448,255.0161,60.718,0.1860717,86.91454,0,81,160.5413
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,11.6636,11.6636,81,0,22.761,11.6636,0,0,0,0,0,0,0,69.3364,65.86958,173.9092,162.24,65.86958,0,65.86958,317.5055,75.59639,0.1861284,12.82996,0,81,162.24
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,50.68759,50.68759,81,0,22.761,50.68759,0,0,0,0,0,0,0,30.31241,28.79679,108.0396,221.5226,28.79679,0,28.79679,344.8245,82.10091,0.1861656,55.75634,0,81,221.5226
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,48.98214,48.98214,0,0,0,48.98214,0,0,7.105427E-15,0,0,51.56015,48.98214,0,0,79.2428,247.4397,0,51.56015,-51.56015,290.4753,69.16066,0.1861656,53.88035,0,0,247.4397
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,57.92882,57.92882,0,0,0,57.92882,8.062969,0,7.105427E-15,0,4.670783,60.97771,57.92882,0,0,136.5318,195.8796,0,56.30692,-56.30692,231.1227,55.02909,0.1861656,63.7217,3.736627,0,200.5503
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,85.04755,85.04755,81,0,22.761,85.04755,33.66818,0,0,0,28.63396,4.260574,4.047545,0,0,199.0951,139.5726,24.37339,0,24.37339,254.2453,60.53447,0.1861887,93.5523,22.90717,81,168.2066
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,59.79517,59.79517,81,0,22.761,59.79517,90.29738,0,0,0,53.99347,0,0,21.20483,20.14459,174.7217,161.5087,74.13806,0,74.13806,324.5788,77.28052,0.1862272,65.77469,43.19478,81,215.5022
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,84.02161,84.02161,81,0,22.761,84.02161,77.00906,0,0,0,64.70425,3.180641,3.021609,0,0,100.5836,228.2329,61.52361,0,61.52361,382.9452,91.17725,0.1862856,92.42377,51.7634,81,292.9372
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,67.44753,67.44753,34.84424,0,11.08359,67.44753,108.7946,0,0,0,73.37929,34.31924,32.60328,0,0,39.06005,283.6042,39.06005,0,39.06005,420.0009,100,0.1862483,74.19228,58.70343,81,356.9835
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,89.61932,89.61932,20.91932,0,7.560587,89.61932,102.092,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1862483,98.58125,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,74.91196,74.91196,20.25,0,7.39125,74.91196,130.9985,40.59462,0,0,98.13352,57.53891,54.66196,0,0,0,318.7582,0,0,0,420.0009,100,0.1862483,82.40316,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,23.28461,23.28461,0,0,0,23.28461,448.1399,79.83751,0,0,104.3476,24.51011,23.28461,0,0,0,318.7582,0,0,0,420.0009,100,0.1862483,25.61307,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,74.17276,74.17276,20.25,0,7.39125,74.17276,122.2792,33.93704,0,0,90.69784,56.7608,53.92276,0,0,0,318.7582,0,0,0,420.0009,100,0.1862483,81.59003,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,19.96167,19.96167,0,0,0,19.96167,345.1498,47.88538,0,0,68.89766,21.01229,19.96167,0,0,0,318.7582,0,0,0,420.0009,100,0.1862483,21.95784,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,57.78885,57.78885,0,0,0,57.78885,70.24437,0,7.105427E-15,0,40.59342,60.83037,57.78885,0,0,0,318.7582,0,20.23695,-20.23695,398.6692,94.92105,0.1862483,63.56774,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,82.52324,82.52324,81,0,22.761,82.52324,23.0409,0,0,0,19.0141,1.60341,1.52324,0,0,22.4855,298.5213,17.41069,0,17.41069,415.1864,98.85372,0.1862648,90.77557,15.21128,81,317.5354
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,138.7885,138.7885,81,0,22.761,138.7885,0,0,0,2.967322,0,60.82997,57.78848,0,0,5.074817,314.1909,0,60.82997,-60.82997,351.066,83.58698,0.1862648,152.6673,0,81,314.1909
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,33.70296,33.70296,0,0,0,33.70296,0,0,7.105427E-15,0,0,35.4768,33.70296,0,0,72.66367,253.3609,0,35.4768,-35.4768,313.6702,74.68323,0.1862648,37.07325,0,0,253.3609
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,8.495754,8.495754,0,0,0,8.495754,0,0,1.776357E-15,0,0,8.942899,8.495754,0,0,112.0823,217.8841,0,8.942899,-8.942899,304.2436,72.4388,0.1862648,9.345329,0,0,217.8841
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0189,208.9412,0,0,0,304.2436,72.4388,0.1862648,0,0,0,208.9412
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,9.320716,9.320716,0,0,0,9.320716,0,0,1.776357E-15,0,0,9.81128,9.320716,0,0,122.0189,208.9412,0,9.81128,-9.81128,293.9016,69.97642,0.1862648,10.25279,0,0,208.9412
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,62.9621,62.9621,81,0,22.761,62.9621,0,0,0,0,0,0,0,18.0379,17.136,132.9203,199.1299,17.136,0,17.136,310.1582,73.84704,0.1862869,69.25832,0,81,199.1299
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.969601,1.969601,74.28539,0,21.0622,1.969601,0,0,0,0,0,0,0,72.31579,68.7,115.7843,214.5523,68.7,0,68.7,375.3327,89.36476,0.1863149,2.166561,0,81,214.5523
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,30.35888,30.35888,0,0,0,30.35888,0,0,3.552714E-15,0,0,31.95672,30.35888,0,0,47.08431,276.3824,0,31.95672,-31.95672,341.6474,81.34445,0.1863149,33.39478,0,0,276.3824
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.82466,28.82466,0,0,0,28.82466,0,0,3.552714E-15,0,0,30.34175,28.82466,0,0,82.59178,244.4256,0,30.34175,-30.34175,309.6644,73.72947,0.1863149,31.70712,0,0,244.4256
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,19.52073,19.52073,0,0,0,19.52073,0,0,3.552714E-15,0,0,20.54813,19.52073,0,0,116.3048,214.0839,0,20.54813,-20.54813,288.0048,68.57243,0.1863149,21.4728,0,0,214.0839
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,9.00401,9.00401,0,0,0,9.00401,0,0,1.776357E-15,0,0,9.477905,9.00401,0,0,139.1361,193.5357,0,9.477905,-9.477905,278.0142,66.19372,0.1863149,9.904411,0,0,193.5357
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,11.98203,11.98203,0,0,0,11.98203,0,0,1.776357E-15,0,0,12.61267,11.98203,0,0,149.6671,184.0578,0,12.61267,-12.61267,264.7192,63.02827,0.1863149,13.18024,0,0,184.0578
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,11.33819,11.33819,0,0,0,11.33819,24.54084,0,0,0,2.782488,11.93494,11.33819,0,0,163.6812,171.4452,0,9.152453,-9.152453,255.0717,60.73124,0.1863149,12.47201,2.22599,0,174.2277
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,67.14515,67.14515,81,0,22.761,67.14515,40.6914,0,0,0,27.3223,0,0,13.85485,13.1621,173.8506,162.2927,40.48441,0,40.48441,293.4786,69.87572,0.1863576,73.85966,21.85784,81,189.615
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,37.6313,37.6313,81,0,22.761,37.6313,142.1474,0,0,0,53.49192,0,0,43.3687,41.20027,133.3662,198.7287,94.69218,0,94.69218,383.3115,91.26446,0.186351,41.39443,42.79353,81,252.2206
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,32.88542,32.88542,0,0,0,32.88542,242.2533,6.37583,0,0,79.66604,34.61623,32.88542,0,0,38.67397,283.9517,38.67397,0,38.67397,420.0009,100,0.1862667,36.17397,63.73283,0,363.6177
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,13.26782,13.26782,0,0,0,13.26782,565.2607,61.03164,0,0,74.99777,13.96613,13.26782,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,14.5946,59.99822,0,393.756
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,45.13306,45.13306,0,0,0,45.13306,197.024,41.41448,0,0,88.92297,47.50849,45.13306,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,49.64637,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,15.59306,15.59306,0,0,0,15.59306,746.0583,99.91956,0,0,116.3333,16.41375,15.59306,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,17.15236,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,70.44918,70.44918,20.25,0,7.39125,70.44918,113.8703,27.37945,0,0,80.2207,52.84124,50.19918,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,77.49409,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,108.248,108.248,39.54799,0,12.27364,108.248,84.25018,18.88334,0,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,119.0728,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,31.70935,31.70935,0,0,0,31.70935,214.1955,34.54173,0,0,67.91999,33.37826,31.70935,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,34.88028,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,35.8957,35.8957,0,0,0,35.8957,122.8007,6.295215,0,0,44.08016,37.78495,35.8957,0,0,0,318.7582,0,0,0,420.0009,100,0.1862667,39.48527,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,35.263,35.263,0,0,0,35.263,45.8818,0,0,0,16.1793,37.11895,35.263,0,0,0,318.7582,0,20.93965,-20.93965,397.9285,94.7447,0.1862667,38.7893,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26628,297.8186,0,0,0,397.9285,94.7447,0.1862667,0,0,0,297.8186
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,19.1068,19.1068,0,0,0,19.1068,0,0,3.552714E-15,0,0,20.11242,19.1068,0,0,23.26628,297.8186,0,20.11242,-20.11242,376.7281,89.697,0.1862667,21.01748,0,0,297.8186
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,103.7602,103.7602,81,0,22.761,103.7602,0,0,0,0,0,23.95807,22.76016,0,0,45.61341,277.7061,0,23.95807,-23.95807,351.4742,83.68415,0.1862667,114.1362,0,81,277.7061
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.20316,45.20316,0,0,0,45.20316,0,0,0,0,0,47.58228,45.20316,0,0,72.23349,253.7481,0,47.58228,-47.58228,301.318,71.74224,0.1862667,49.72348,0,0,253.7481
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.1027,206.1658,0,0,0,301.318,71.74224,0.1862667,0,0,0,206.1658
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.1027,206.1658,0,0,0,301.318,71.74224,0.1862667,0,0,0,206.1658
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,62.64703,62.64703,81,0,22.761,62.64703,0,0,0,0,0,0,0,18.35297,17.43532,125.1027,206.1658,17.43532,0,17.43532,317.8586,75.68047,0.186289,68.91174,0,81,206.1658
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,18.10771,18.10771,81,0,22.761,18.10771,0,0,0,0,0,0,0,62.89229,59.74767,107.6674,221.8576,59.74767,0,59.74767,374.5402,89.17607,0.1863585,19.91848,0,81,221.8576
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,22.50359,22.50359,0,0,0,22.50359,0,0,3.552714E-15,0,0,23.68798,22.50359,0,0,47.91969,275.6305,0,23.68798,-23.68798,349.5709,83.231,0.1863585,24.75394,0,0,275.6305
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,51.91222,51.91222,0,0,0,51.91222,0,0,7.105427E-15,0,0,54.64444,51.91222,0,0,74.23967,251.9425,0,54.64444,-54.64444,291.9706,69.51667,0.1863585,57.10344,0,0,251.9425
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.600981,5.600981,0,0,0,5.600981,0,0,0,0,0,5.89577,5.600981,0,0,134.9557,197.2981,0,5.89577,-5.89577,285.7559,68.03699,0.1863585,6.161079,0,0,197.2981
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.01753,40.01753,0,0,0,40.01753,0,0,7.105427E-15,0,0,42.12371,40.01753,0,0,141.5066,191.4023,0,42.12371,-42.12371,241.3536,57.46503,0.1863585,44.01928,0,0,191.4023
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,84.22465,84.22465,81,0,22.761,84.22465,6.664109,0,0,0,5.612823,3.394364,3.224646,0,0,188.3107,149.2786,2.218459,0,2.218459,243.4582,57.96613,0.1863606,92.64711,4.490258,81,154.8914
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,67.21126,67.21126,81,0,22.761,67.21126,41.50001,0,0,0,27.89268,0,0,13.78874,13.0993,186.0922,151.2752,40.99199,0,40.99199,282.3466,67.22526,0.1864037,73.93239,22.31414,81,179.1679
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,36.02298,36.02298,81,0,22.761,36.02298,157.3258,0,0,0,56.67342,0,0,44.97702,42.72817,145.1003,188.168,99.4016,0,99.4016,376.6473,89.67775,0.1863867,39.62527,45.33874,81,244.8414
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,63.54537,63.54537,41.89244,0,12.86679,63.54537,107.7832,0,0,0,68.49122,22.79256,21.65293,0,0,45.69866,277.6294,45.69866,0,45.69866,420.0009,100,0.1863584,69.8999,54.79297,81,346.1206
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,69.71226,0,0,69.71226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,0,55.76981,0,388.4705
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,20.16718,20.16718,0,0,0,20.16718,386.2656,56.67026,0,0,77.89887,21.22861,20.16718,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,22.18389,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,116.8837,116.8837,48.18372,0,14.45848,116.8837,68.68676,7.967852,0,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,128.5721,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,37.2365,37.2365,0,0,0,37.2365,209.7874,38.92117,0,0,78.11749,39.19632,37.2365,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,40.96016,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,7.494288,7.494288,0,0,0,7.494288,794.894,51.68293,0,0,59.57165,7.888724,7.494288,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,8.243717,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,63.0726,63.0726,25.96948,0,8.83828,63.0726,61.92215,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1863584,69.37986,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,44.85046,44.85046,0,0,0,44.85046,28.35633,0,0,0,12.71794,47.21101,44.85046,0,0,0,318.7582,0,34.49306,-34.49306,383.642,91.34314,0.1863584,49.3355,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,25.64536,25.64536,0,0,0,25.64536,0,0,3.552714E-15,0,0,26.99511,25.64536,0,0,38.32563,284.2652,0,26.99511,-26.99511,355.1866,84.56807,0.1863584,28.20989,0,0,284.2652
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,50.25167,50.25167,0,0,0,50.25167,0,0,7.105427E-15,0,0,52.89649,50.25167,0,0,68.3202,257.2701,0,52.89649,-52.89649,299.4288,71.29243,0.1863584,55.27683,0,0,257.2701
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0941,204.3736,0,0,0,299.4288,71.29243,0.1863584,0,0,0,204.3736
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0941,204.3736,0,0,0,299.4288,71.29243,0.1863584,0,0,0,204.3736
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.0941,204.3736,0,0,0,299.4288,71.29243,0.1863584,0,0,0,204.3736
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,46.73917,46.73917,0,0,0,46.73917,0,0,7.105427E-15,0,0,49.19913,46.73917,0,0,127.0941,204.3736,0,49.19913,-49.19913,247.5684,58.94473,0.1863584,51.41309,0,0,204.3736
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.43592,35.43592,0,0,0,35.43592,0,0,7.105427E-15,0,0,37.30096,35.43592,0,0,181.7598,155.1744,0,37.30096,-37.30096,208.2497,49.58316,0.1863584,38.97951,0,0,155.1744
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,30.16258,30.16258,0,0,0,30.16258,0,0,3.552714E-15,0,0,31.75009,30.16258,0,0,223.2053,117.8735,0,31.75009,-31.75009,174.7822,41.61472,0.1863584,33.17884,0,0,117.8735
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.4832,86.12338,0,0,0,174.7822,41.61472,0.1863584,0,0,0,86.12338
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.59668,46.59668,0,0,0,46.59668,0,0,7.105427E-15,0,0,49.04913,46.59668,0,0,258.4832,86.12338,0,49.04913,-49.04913,123.0799,29.30467,0.1863584,51.25634,0,0,86.12338
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,81.5369,81.5369,81,0,22.761,81.5369,0,0,0,0,0,0.5651609,0.5369029,0,0,312.9822,37.07425,0,0.5651609,-0.5651609,122.4841,29.16283,0.1863584,89.69059,0,81,37.07425
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,313.6102,36.50909,68.7,0,68.7,187.6587,44.68055,0.1863797,0,0,81,36.50909
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.33573,5.33573,77.65152,0,21.91383,5.33573,66.56646,0,0,0,3.551806,0,0,72.31579,68.7,244.9102,98.33909,72.25181,0,72.25181,256.2028,61.00053,0.1864108,5.869303,2.841445,81,101.8909
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,22.77812,22.77812,81,0,22.761,22.77812,104.2232,0,0,0,23.74008,0,0,58.22188,55.31078,172.6584,163.3657,79.05087,0,79.05087,331.197,78.85627,0.186438,25.05593,18.99207,81,187.1058
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,47.54408,0,14.29665,0,0,0,0,0,48.4406,0,0,47.54408,45.16688,93.60748,234.5115,93.60748,0,93.60748,420.0009,100,0.1863244,0,38.75248,81,282.9521
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,52.93656,52.93656,0,0,0,52.93656,132.3079,14.31657,0,0,70.03926,55.72269,52.93656,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,58.23021,56.03141,0,388.7975
