Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,11.28233,11.28233,0,0,0,11.28233,1020.245,103.2313,0,0,115.1074,11.87614,11.28233,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,12.41056,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,83.19172,83.19172,20.25,0,7.39125,83.19172,142.6537,52.42162,0,0,118.6761,66.25444,62.94172,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,91.51089,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,46.08633,46.08633,0,0,0,46.08633,176.0315,32.61452,0,0,81.12644,48.51192,46.08633,0,0,0,318.7582,0,0,0,420.0009,100,0.1863244,50.69496,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,49.2312,49.2312,0,0,0,49.2312,99.47714,0,0,0,48.97379,51.82232,49.2312,0,0,0,318.7582,0,2.848525,-2.848525,416.9982,99.2851,0.1863244,54.15432,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,7.054279,7.054279,0,0,0,7.054279,263.0534,7.965934,0,0,18.55652,7.425557,7.054279,0,0,3.165028,315.9097,3.165028,0,3.165028,420.0009,100,0.1863176,7.759707,14.84521,0,334.4662
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.86652,62.86652,62.86652,0,18.17323,62.86652,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863176,69.15317,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,19.48948,19.48948,0,0,0,19.48948,0,0,3.552714E-15,0,0,20.51525,19.48948,0,0,0,318.7582,0,20.51525,-20.51525,398.3759,94.85121,0.1863176,21.43843,0,0,318.7582
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,13.18705,13.18705,0,0,0,13.18705,0,0,1.776357E-15,0,0,13.8811,13.18705,0,0,22.79472,298.243,0,13.8811,-13.8811,383.7439,91.36742,0.1863176,14.50575,0,0,298.243
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.21816,284.3619,0,0,0,383.7439,91.36742,0.1863176,0,0,0,284.3619
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.73315,47.73315,0,0,0,47.73315,0,0,0,0,0,50.24542,47.73315,0,0,38.21816,284.3619,0,50.24542,-50.24542,330.7806,78.75713,0.1863176,52.50647,0,0,284.3619
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,21.47119,21.47119,0,0,0,21.47119,0,0,0,0,0,22.60125,21.47119,0,0,94.04641,234.1165,0,22.60125,-22.60125,306.9568,73.0848,0.1863176,23.6183,0,0,234.1165
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,17.35293,17.35293,0,0,0,17.35293,0,0,3.552714E-15,0,0,18.26624,17.35293,0,0,119.1589,211.5152,0,18.26624,-18.26624,287.7025,68.50045,0.1863176,19.08822,0,0,211.5152
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.4547,193.249,0,0,0,287.7025,68.50045,0.1863176,0,0,0,193.249
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,87.57039,87.57039,81,0,22.761,87.57039,0,0,0,0,0,6.916198,6.570389,0,0,139.4547,193.249,0,6.916198,-6.916198,280.4121,66.76466,0.1863176,96.32743,0,81,193.249
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,34.43007,34.43007,81,0,22.761,34.43007,0,0,0,0,0,0,0,46.56993,44.24144,147.1394,186.3328,44.24144,0,44.24144,322.3833,76.75777,0.1863739,37.87307,0,81,186.3328
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,40.41285,40.41285,81,0,22.761,40.41285,0,0,0,0,0,0,0,40.58715,38.55779,102.898,226.1501,38.55779,0,38.55779,358.9624,85.46706,0.1864229,44.45413,0,81,226.1501
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.15121,37.15121,0,0,0,37.15121,0,0,7.105427E-15,0,0,39.10654,37.15121,0,0,64.34017,260.8521,0,39.10654,-39.10654,317.7405,75.65234,0.1864229,40.86633,0,0,260.8521
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,53.33611,53.33611,0,0,0,53.33611,2.369705,0,7.105427E-15,0,1.263909,56.14328,53.33611,0,0,107.7919,221.7455,0,54.87937,-54.87937,259.8925,61.87906,0.1864229,58.66972,1.011127,0,223.0094
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,60.23639,60.23639,0,0,0,60.23639,34.4175,0,0,0,20.73186,63.40673,60.23639,0,0,168.769,166.8662,0,42.67487,-42.67487,214.9093,51.16878,0.1864229,66.26003,16.58549,0,187.598
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,216.1855,124.1913,45.62053,0,45.62053,258.1887,61.47338,0.1863242,0,36.49642,0,169.8118
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,0,0,0,81.34233,0,0,0,0,170.5649,165.2498,81.34233,0,81.34233,335.3568,79.8467,0.1861486,0,65.07387,0,246.5921
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,39.92129,39.92129,0,0,0,39.92129,199.0692,0,0,0,79.47099,42.02241,39.92129,0,0,89.22262,238.4579,37.44857,0,37.44857,370.8837,88.30546,0.1860679,43.91342,63.57679,0,317.9289
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,55.42877,55.42877,0,0,0,55.42877,199.2035,0.2959132,0,0,110.416,58.34608,55.42877,0,0,51.77404,272.1616,51.77404,0,51.77404,420.0009,100,0.1859564,60.97165,88.33282,0,382.5776
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,64.71859,64.71859,20.25,0,7.39125,64.71859,175.4311,66.72752,0,0,113.5366,46.80904,44.46859,0,0,0,318.7582,0,0,0,420.0009,100,0.1859564,71.19045,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,37.11698,37.11698,0,0,0,37.11698,251.7735,54.3802,0,0,93.4507,39.0705,37.11698,0,0,0,318.7582,0,0,0,420.0009,100,0.1859564,40.82868,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859564,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,81.24535,81.24535,32.3948,0,10.46389,81.24535,63.29178,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1859564,89.36989,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859564,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,40.30954,40.30954,0,0,0,40.30954,36.61426,0,0,0,14.75904,42.4311,40.30954,0,0,0,318.7582,0,27.67205,-27.67205,390.8319,93.05504,0.1859564,44.3405,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,96.5769,96.5769,81,0,22.761,96.5769,0,0,0,0,0,16.39674,15.5769,0,0,30.74673,291.0862,0,16.39674,-16.39674,373.5482,88.93988,0.1859564,106.2346,0,81,291.0862
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,79.94881,79.94881,81,0,22.761,79.94881,0,0,0,0,0,0,0,1.051191,0.9986312,48.96532,274.6894,0.9986312,0,0.9986312,374.4956,89.16545,0.1859576,87.94369,0,81,274.6894
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,90.46648,90.46648,81,0,22.761,90.46648,0,0,0,0,0,9.96472,9.466484,0,0,47.96669,275.5882,0,9.96472,-9.96472,363.9919,86.66457,0.1859576,99.51313,0,81,275.5882
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,75.37062,75.37062,81,0,22.761,75.37062,0,0,0,0,0,0,0,5.629381,5.347912,59.0386,265.6235,5.347912,0,5.347912,369.0654,87.87254,0.1859645,82.90768,0,81,265.6235
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,24.50493,24.50493,0,0,0,24.50493,0,0,3.552714E-15,0,0,25.79466,24.50493,0,0,53.69069,270.4366,0,25.79466,-25.79466,341.8754,81.39874,0.1859645,26.95543,0,0,270.4366
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,14.31201,14.31201,0,0,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,82.35143,244.6419,0,15.06527,-15.06527,325.9952,77.61775,0.1859645,15.74321,0,0,244.6419
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,32.50456,32.50456,0,0,0,32.50456,0,0,7.105427E-15,0,0,34.21532,32.50456,0,0,99.09063,229.5767,0,34.21532,-34.21532,289.9291,69.0306,0.1859645,35.75502,0,0,229.5767
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,18.18168,18.18168,0,0,0,18.18168,0,0,0,0,0,19.13861,18.18168,0,0,137.1077,195.3613,0,19.13861,-19.13861,269.7552,64.22731,0.1859645,19.99985,0,0,195.3613
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.5419,38.5419,0,0,0,38.5419,0,0,7.105427E-15,0,0,40.57042,38.5419,0,0,158.3728,176.2227,0,40.57042,-40.57042,226.9902,54.04519,0.1859645,42.39609,0,0,176.2227
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.6292,29.6292,0,0,0,29.6292,0,0,3.552714E-15,0,0,31.18863,29.6292,0,0,203.451,135.6523,0,31.18863,-31.18863,194.1145,46.21766,0.1859645,32.59212,0,0,135.6523
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,39.63913,39.63913,0,0,0,39.63913,0,0,7.105427E-15,0,0,41.7254,39.63913,0,0,238.1051,104.4637,0,41.7254,-41.7254,150.1321,35.74567,0.1859645,43.60304,0,0,104.4637
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,14.3942,14.3942,0,0,0,14.3942,0,0,1.776357E-15,0,0,15.15179,14.3942,0,0,284.4666,62.73828,0,15.15179,-15.15179,134.1607,31.94297,0.1859645,15.83362,0,0,62.73828
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,39.71229,39.71229,0,0,0,39.71229,4.558043,0,0,0,1.810103,41.80241,39.71229,0,0,301.3019,47.58649,0,39.99231,-39.99231,92.00514,21.90594,0.1859645,43.68352,1.448083,0,49.39659
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,49.32731,49.32731,81,0,22.761,49.32731,24.13172,0,0,0,11.90353,0,0,31.67269,30.08906,345.7378,7.594182,41.99258,0,41.99258,131.8428,31.39108,0.1860139,54.26004,9.522821,81,19.49771
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,45.93809,45.93809,81,0,22.761,45.93809,77.51797,0,0,0,35.61027,0,0,35.06191,33.30882,303.7452,45.38751,68.91909,0,68.91909,197.2252,46.95829,0.1860631,50.5319,28.48822,81,80.99778
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,36.23446,36.23446,81,0,22.761,36.23446,226.8242,0,0,0,82.18851,0,0,44.76554,42.52726,234.8262,107.4147,124.7158,0,124.7158,315.541,75.12865,0.1859924,39.85791,65.7508,81,189.6032
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,50.44122,50.44122,81,0,22.761,50.44122,150.1244,0,0,0,75.7246,0,0,30.55878,29.03084,110.1104,219.6589,104.7554,0,104.7554,414.9207,98.79044,0.1859646,55.48534,60.57968,81,295.3835
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,44.61702,44.61702,0,0,0,44.61702,193.8549,34.17205,0,0,86.49228,46.96528,44.61702,0,0,5.354946,313.9388,5.354946,0,5.354946,420.0009,100,0.1859532,49.07872,69.19382,0,400.4311
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,39.7453,39.7453,0,0,0,39.7453,231.1958,50.05232,0,0,91.88948,41.83716,39.7453,0,0,0,318.7582,0,0,0,420.0009,100,0.1859532,43.71983,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,24.19956,24.19956,0,0,0,24.19956,446.8447,82.66124,0,0,108.1345,25.47322,24.19956,0,0,0,318.7582,0,0,0,420.0009,100,0.1859532,26.61952,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,45.86974,45.86974,0,0,0,45.86974,112.8782,3.492979,0,0,51.77692,48.28394,45.86974,0,0,0,318.7582,0,0,0,420.0009,100,0.1859532,50.45672,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,18.14184,18.14184,0,0,0,18.14184,289.7243,33.46466,0,0,52.56133,19.09668,18.14184,0,0,0,318.7582,0,0,0,420.0009,100,0.1859532,19.95603,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,25.0835,25.0835,0,0,0,25.0835,87.08218,3.552714E-15,0,0,21.84326,26.40368,25.0835,0,0,0,318.7582,0,4.560423,-4.560423,415.1937,98.85545,0.1859532,27.59185,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,5.393647,0,0,10.46078,0,0,0,0,5.067137,314.1978,5.067137,0,5.067137,420.0009,100,0.1859423,0,8.368628,0,324.6586
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,11.15292,11.15292,0,0,0,11.15292,0,0,1.776357E-15,0,0,11.73991,11.15292,0,0,0,318.7582,0,11.73991,-11.73991,407.6259,97.05359,0.1859423,12.26821,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.05338,42.05338,0,0,0,42.05338,0,0,0,0,0,44.26672,42.05338,0,0,13.04435,307.0183,0,44.26672,-44.26672,360.9647,85.94379,0.1859423,46.25872,0,0,307.0183
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.22959,262.7516,0,0,0,360.9647,85.94379,0.1859423,0,0,0,262.7516
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,65.22497,65.22497,81,0,22.761,65.22497,0,0,0,0,0,0,0,15.77503,14.98628,62.22959,262.7516,14.98628,0,14.98628,375.1819,89.32885,0.1859613,71.74746,0,81,262.7516
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.24331,276.2393,0,0,0,375.1819,89.32885,0.1859613,0,0,0,276.2393
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.02316,28.02316,0,0,0,28.02316,0,0,3.552714E-15,0,0,29.49806,28.02316,0,0,47.24331,276.2393,0,29.49806,-29.49806,344.0882,81.92561,0.1859613,30.82548,0,0,276.2393
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,14.60649,14.60649,0,0,0,14.60649,0,0,1.776357E-15,0,0,15.37525,14.60649,0,0,80.01893,246.7412,0,15.37525,-15.37525,327.8813,78.06681,0.1859613,16.06714,0,0,246.7412
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.24511,31.24511,0,0,0,31.24511,0,0,0,0,0,32.88959,31.24511,0,0,97.10255,231.3659,0,32.88959,-32.88959,293.2126,69.81239,0.1859613,34.36963,0,0,231.3659
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,63.28814,63.28814,81,0,22.761,63.28814,0,0,0,0,0,0,0,17.71186,16.82626,133.6465,198.4763,16.82626,0,16.82626,309.1754,73.61304,0.1859826,69.61696,0,81,198.4763
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.01728,33.01728,81,0,22.761,33.01728,0,0,0,0,0,0,0,47.98272,45.58358,116.8203,213.62,45.58358,0,45.58358,352.4198,83.9093,0.1860403,36.31901,0,81,213.62
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.8398116,0.8398116,0,0,0,0.8398116,0,0,1.110223E-16,0,0,0.8840123,0.8398116,0,0,71.23669,254.6452,0,0.8840123,-0.8840123,351.4879,83.68744,0.1860403,0.9237928,0,0,254.6452
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,78.31218,78.31218,81,0,22.761,78.31218,0,0,0,0,0,0,0,2.687818,2.553427,72.21893,253.7612,2.553427,0,2.553427,353.9103,84.2642,0.1860435,86.1434,0,81,253.7612
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,69.6655,256.0593,2.720808,0,2.720808,356.4915,84.87876,0.1860377,0,2.176647,0,258.7801
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,51.58173,51.58173,0,0,0,51.58173,33.6903,0,0,0,17.37804,54.29656,51.58173,0,0,66.94469,258.508,0,36.91852,-36.91852,317.576,75.61318,0.1860377,56.73991,13.90243,0,275.886
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,107.9653,221.5895,28.87415,0,28.87415,344.9684,82.13517,0.1859759,0,23.09932,0,250.4636
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,96.71223,96.71223,81,0,22.761,96.71223,68.44659,0,0,0,66.19623,16.53919,15.71223,0,0,79.09113,247.5762,49.65704,0,49.65704,392.0772,93.35153,0.1860222,106.3835,52.95698,81,313.7724
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,25.07583,25.07583,0,0,0,25.07583,308.0624,21.41951,0,0,77.24921,26.39561,25.07583,0,0,29.43409,292.2675,29.43409,0,29.43409,420.0009,100,0.1859592,27.58342,61.79937,0,369.5168
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,86.76846,86.76846,54.31142,0,16.00879,86.76846,39.37525,0,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1859592,95.4453,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,126.5495,126.5495,62.02803,0,17.96109,126.5495,53.6686,0,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1859592,139.2045,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,62.0336,62.0336,0,0,0,62.0336,121.7254,10.21214,0,0,75.51067,65.29852,62.0336,0,0,0,318.7582,0,0,0,420.0009,100,0.1859592,68.23696,60.40854,0,394.2689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,74.16568,74.16568,29.72195,0,9.787654,74.16568,63.07887,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.1859592,81.58225,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,42.87929,42.87929,0,0,0,42.87929,88.30698,0,0,0,37.86541,45.1361,42.87929,0,0,0,318.7582,0,7.270687,-7.270687,412.3369,98.17525,0.1859592,47.16722,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,64.4994,64.4994,36.31321,0,11.45524,64.4994,58.52492,1.776357E-15,0,0,37.74822,29.66968,28.1862,0,0,8.078541,311.4875,8.078541,0,8.078541,420.0009,100,0.1859668,70.94934,30.19858,81,349.2357
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859668,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.2622,55.2622,0,0,0,55.2622,0,0,7.105427E-15,0,0,58.17074,55.2622,0,0,0,318.7582,0,58.17074,-58.17074,358.6835,85.40067,0.1859668,60.78842,0,0,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,50.3832,50.3832,0,0,0,50.3832,0,0,7.105427E-15,0,0,53.03495,50.3832,0,0,64.63416,260.5875,0,53.03495,-53.03495,302.7798,72.09027,0.1859668,55.42152,0,0,260.5875
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,48.1073,48.1073,0,0,0,48.1073,0,0,7.105427E-15,0,0,50.63927,48.1073,0,0,123.5619,207.5525,0,50.63927,-50.63927,249.4013,59.38114,0.1859668,52.91803,0,0,207.5525
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,80.96082,80.96082,81,0,22.761,80.96082,0,0,0,0,0,0,0,0.03918742,0.03722805,179.8277,156.9133,0.03722805,0,0.03722805,249.4366,59.38955,0.1859668,89.05689,0,81,156.9133
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,22.2716,22.2716,81,0,22.761,22.2716,0,0,0,0,0,0,0,58.7284,55.79198,179.7905,156.9468,55.79198,0,55.79198,302.3655,71.99165,0.1860373,24.49876,0,81,156.9468
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,21.16235,21.16235,81,0,22.761,21.16235,0,0,0,0,0,0,0,59.83765,56.84576,123.9985,207.1596,56.84576,0,56.84576,356.2941,84.83177,0.186109,23.27859,0,81,207.1596
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,96.49859,96.49859,81,0,22.761,96.49859,0,0,0,0,0,16.3143,15.49859,0,0,67.15276,258.3207,0,16.3143,-16.3143,339.0974,80.7373,0.186109,106.1484,0,81,258.3207
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.27976,242.0064,0,0,0,339.0974,80.7373,0.186109,0,0,0,242.0064
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.27976,242.0064,0,0,0,339.0974,80.7373,0.186109,0,0,0,242.0064
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,6.157025,6.157025,0,0,0,6.157025,0,0,8.881784E-16,0,0,6.481079,6.157025,0,0,85.27976,242.0064,0,6.481079,-6.481079,332.2657,79.11073,0.186109,6.772727,0,0,242.0064
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,55.98743,55.98743,0,0,0,55.98743,0,0,7.105427E-15,0,0,58.93414,55.98743,0,0,92.48096,235.5254,0,58.93414,-58.93414,270.1437,64.31979,0.186109,61.58617,0,0,235.5254
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.9633,176.5912,0,0,0,270.1437,64.31979,0.186109,0,0,0,176.5912
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,157.9633,176.5912,6.486854,0,6.486854,276.2976,65.78502,0.1860952,0,5.189483,0,183.0781
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,151.4765,182.4294,28.54176,0,28.54176,303.3747,72.23193,0.1860342,0,22.83341,0,210.9712
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,53.82929,53.82929,0,0,0,53.82929,84.42133,7.105427E-15,0,0,45.4434,56.66241,53.82929,0,0,122.9347,208.117,0,11.21901,-11.21901,291.5489,69.41626,0.1860342,59.21222,36.35472,0,253.5604
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,62.61226,62.61226,81,0,22.761,62.61226,122.9728,0,0,0,76.99603,0,0,18.38774,17.46835,135.4003,196.898,94.46438,0,94.46438,381.1656,90.75354,0.1860285,68.87349,61.59682,81,273.894
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,87.31905,87.31905,69.73867,0,19.91188,87.31905,68.07399,0,0,0,59.44156,18.50566,17.58038,0,0,40.9359,281.9159,40.9359,0,40.9359,420.0009,100,0.1860665,96.05095,47.55325,81,341.3575
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,85.22231,85.22231,20.25,0,7.39125,85.22231,85.26936,4.27662,0,0,72.66852,68.3919,64.97231,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,93.74453,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,51.90444,51.90444,0,0,0,51.90444,186.5597,42.1965,0,0,96.83275,54.63625,51.90444,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,57.09488,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,57.23959,57.23959,0,0,0,57.23959,158.5951,30.52696,0,0,90.77916,60.25219,57.23959,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,62.96354,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,25.22972,25.22972,0,0,0,25.22972,394.9197,73.07953,0,0,99.63712,26.5576,25.22972,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,27.75269,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,72.9986,72.9986,24.7038,0,8.518063,72.9986,69.64055,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1860665,80.29846,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,40.0345,40.0345,0,0,0,40.0345,51.69944,0,0,0,20.69761,42.14158,40.0345,0,0,0,318.7582,0,21.44397,-21.44397,397.3969,94.61813,0.1860665,44.03795,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.82663,297.3143,0,0,0,397.3969,94.61813,0.1860665,0,0,0,297.3143
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,13.9571,13.9571,0,0,0,13.9571,0,0,1.776357E-15,0,0,14.69168,13.9571,0,0,23.82663,297.3143,0,14.69168,-14.69168,381.9105,90.93089,0.1860665,15.35281,0,0,297.3143
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,18.37708,18.37708,0,0,0,18.37708,0,0,0,0,0,19.3443,18.37708,0,0,40.15072,282.6226,0,19.3443,-19.3443,361.5198,86.07598,0.1860665,20.21479,0,0,282.6226
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,68.78202,68.78202,81,0,22.761,68.78202,0,0,0,0,0,0,0,12.21798,11.60708,61.64438,263.2783,11.60708,0,11.60708,372.5313,88.69775,0.1860811,75.66022,0,81,263.2783
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,63.11778,63.11778,81,0,22.761,63.11778,0,0,0,0,0,0,0,17.88222,16.98811,50.0373,273.7247,16.98811,0,16.98811,388.6476,92.53497,0.1861025,69.42956,0,81,273.7247
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.11227,32.11227,0,0,0,32.11227,0,0,7.105427E-15,0,0,33.80239,32.11227,0,0,33.04919,289.0139,0,33.80239,-33.80239,353.0168,84.05145,0.1861025,35.3235,0,0,289.0139
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.58268,41.58268,0,0,0,41.58268,0,0,7.105427E-15,0,0,43.77124,41.58268,0,0,70.60741,255.2116,0,43.77124,-43.77124,306.8778,73.066,0.1861025,45.74095,0,0,255.2116
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,30.93278,30.93278,0,0,0,30.93278,0,0,7.105427E-15,0,0,32.56082,30.93278,0,0,119.2421,211.4403,0,32.56082,-32.56082,272.5557,64.89409,0.1861025,34.02605,0,0,211.4403
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,8.16025,8.16025,0,0,0,8.16025,0,0,1.776357E-15,0,0,8.589736,8.16025,0,0,155.4208,178.8795,0,8.589736,-8.589736,263.5013,62.73829,0.1861025,8.976274,0,0,178.8795
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,21.98185,21.98185,0,0,0,21.98185,0,0,3.552714E-15,0,0,23.13879,21.98185,0,0,164.965,170.2898,0,23.13879,-23.13879,239.1109,56.93106,0.1861025,24.18003,0,0,170.2898
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,23.38291,23.38291,0,0,0,23.38291,0,0,0,0,0,24.61359,23.38291,0,0,190.6747,147.151,0,24.61359,-24.61359,213.1659,50.75369,0.1861025,25.7212,0,0,147.151
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,22.32623,22.32623,0,0,0,22.32623,0,0,0,0,0,23.50129,22.32623,0,0,218.0232,122.5374,0,23.50129,-23.50129,188.3934,44.85548,0.1861025,24.55885,0,0,122.5374
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,15.08161,15.08161,0,0,0,15.08161,12.27982,0,1.776357E-15,0,1.851994,15.87537,15.08161,0,0,244.1357,99.03609,0,14.02338,-14.02338,173.6114,41.33597,0.1861025,16.58977,1.481595,0,100.8881
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,10.13197,10.13197,0,0,0,10.13197,163.0677,0,0,0,16.52196,10.66523,10.13197,0,0,259.7172,85.01271,5.856733,0,5.856733,179.1676,42.65887,0.18609,11.14516,13.21757,0,101.5347
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,76.98721,76.98721,81,0,22.761,76.98721,57.86518,0,0,0,44.54879,0,0,4.012784,3.812145,253.8605,90.28378,48.36093,0,48.36093,225.0468,53.58247,0.1861361,84.68594,35.63903,81,134.8326
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,49.82839,49.82839,81,0,22.761,49.82839,146.3041,0,0,0,72.90099,0,0,31.17161,29.61303,205.4996,133.8086,102.514,0,102.514,322.3002,76.73798,0.1861132,54.81123,58.32079,81,206.7096
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,63.34847,63.34847,77.48015,0,21.87048,63.34847,139.088,0,0,0,88.1101,0,0,14.13168,13.42509,102.9855,226.0712,101.5352,0,101.5352,418.6249,99.6724,0.1860811,69.68332,70.48808,81,314.1813
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,23.1295,23.1295,0,0,0,23.1295,454.3948,79.30205,0,0,105.0993,24.34684,23.1295,0,0,1.450356,317.4529,1.450356,0,1.450356,420.0009,100,0.186078,25.44245,84.0794,0,422.5522
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,23.47983,23.47983,0,0,0,23.47983,430.4903,76.36278,0,0,101.0784,24.71561,23.47983,0,0,0,318.7582,0,0,0,420.0009,100,0.186078,25.82781,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.186078,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,8.14207,8.14207,0,0,0,8.14207,997.214,72.62326,0,0,81.19386,8.5706,8.14207,0,0,0,318.7582,0,0,0,420.0009,100,0.186078,8.956277,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,56.89607,56.89607,0,0,0,56.89607,95.53124,0,0,0,54.35352,59.8906,56.89607,0,0,0,318.7582,0,5.537077,-5.537077,414.1642,98.61034,0.186078,62.58568,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,26.48483,26.48483,0,0,0,26.48483,83.5975,0,0,0,22.14066,27.87877,26.48483,0,0,6.152308,313.2212,0,5.738115,-5.738115,408.1158,97.17022,0.186078,29.13332,17.71252,0,335.3618
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,29.18301,29.18301,0,0,0,29.18301,52.62125,0,3.552714E-15,0,15.35646,30.71896,29.18301,0,0,12.52799,307.483,0,15.3625,-15.3625,391.9222,93.31464,0.186078,32.10131,12.28517,0,322.8395
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,16.23826,16.23826,0,0,0,16.23826,0,0,0,0,0,17.09291,16.23826,0,0,29.59743,292.1205,0,17.09291,-17.09291,373.9048,89.02477,0.186078,17.86209,0,0,292.1205
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,8.845197,8.845197,0,0,0,8.845197,0,0,0,0,0,9.310733,8.845197,0,0,48.58955,275.0276,0,9.310733,-9.310733,364.0904,86.68801,0.186078,9.729716,0,0,275.0276
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.93481,265.7169,0,0,0,364.0904,86.68801,0.186078,0,0,0,265.7169
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,13.65314,13.65314,0,0,0,13.65314,0,0,1.776357E-15,0,0,14.37173,13.65314,0,0,58.93481,265.7169,0,14.37173,-14.37173,348.9413,83.08108,0.186078,15.01846,0,0,265.7169
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,27.47655,27.47655,0,0,0,27.47655,0,0,3.552714E-15,0,0,28.92269,27.47655,0,0,74.9034,251.3452,0,28.92269,-28.92269,318.454,75.82224,0.186078,30.22421,0,0,251.3452
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,15.65149,15.65149,0,0,0,15.65149,0,0,1.776357E-15,0,0,16.47526,15.65149,0,0,107.0397,222.4225,0,16.47526,-16.47526,301.0876,71.68738,0.186078,17.21664,0,0,222.4225
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.44891,46.44891,0,0,0,46.44891,0,0,0,0,0,48.89359,46.44891,0,0,125.3456,205.9472,0,48.89359,-48.89359,249.5492,59.41637,0.186078,51.0938,0,0,205.9472
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,16.83988,16.83988,0,0,0,16.83988,0,0,3.552714E-15,0,0,17.72619,16.83988,0,0,179.6718,157.0536,0,17.72619,-17.72619,230.8642,54.96756,0.186078,18.52387,0,0,157.0536
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.84748,26.84748,0,0,0,26.84748,0,0,3.552714E-15,0,0,28.2605,26.84748,0,0,199.3675,139.3274,0,28.2605,-28.2605,201.075,47.8749,0.186078,29.53222,0,0,139.3274
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,6.862192,6.862192,0,0,0,6.862192,0,0,8.881784E-16,0,0,7.22336,6.862192,0,0,230.7681,111.0669,0,7.22336,-7.22336,193.4609,46.06203,0.186078,7.548411,0,0,111.0669
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,62.73249,62.73249,81,0,22.761,62.73249,0,0,0,0,0,0,0,18.26751,17.35413,238.794,103.8436,17.35413,0,17.35413,209.9245,49.98192,0.1860998,69.00574,0,81,103.8436
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.58287,26.58287,81,0,22.761,26.58287,0,0,0,0,0,0,0,54.41713,51.69627,221.4399,119.4623,51.69627,0,51.69627,258.9679,61.6589,0.1861646,29.24116,0,81,119.4623
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,20.21561,20.21561,81,0,22.761,20.21561,13.95165,0,0,0,2.820412,0,0,60.78439,57.74517,169.7436,165.989,60.56558,0,60.56558,316.4254,75.33924,0.1862308,22.23717,2.25633,81,168.8094
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,31.63218,31.63218,81,0,22.761,31.63218,71.67894,0,0,0,22.67361,0,0,49.36782,46.89943,109.1781,220.498,69.57304,0,69.57304,382.4282,91.05415,0.1862778,34.7954,18.13889,81,243.1716
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,61.60404,61.60404,0,0,0,61.60404,84.95393,0,7.105427E-15,0,52.33505,64.84636,61.60404,0,0,39.60502,283.1137,0,12.51131,-12.51131,369.2401,87.91415,0.1862778,67.76445,41.86804,0,335.4488
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,60.24053,60.24053,0,0,0,60.24053,120.5767,0,0,0,72.63604,63.41108,60.24053,0,0,53.50647,270.6024,9.224957,0,9.224957,377.9917,89.99785,0.1862582,66.26458,58.10883,0,343.2384
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,51.46971,51.46971,0,0,0,51.46971,154.7359,0,0,0,79.64214,54.17864,51.46971,0,0,44.28151,278.9049,25.46349,0,25.46349,402.1485,95.74945,0.1862042,56.61668,63.71371,0,358.547
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,116.3059,116.3059,56.33771,0,16.52144,116.3059,70.45423,0,0,0,81.94241,63.12439,59.96817,0,0,18.81802,301.822,18.81802,0,18.81802,420.0009,100,0.1861922,127.9365,65.55393,81,383.7644
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,45.39256,45.39256,0,0,0,45.39256,167.0863,28.06311,0,0,75.84475,47.78165,45.39256,0,0,0,318.7582,0,0,0,420.0009,100,0.1861922,49.93182,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861922,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861922,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861922,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,88.56783,88.56783,57.54383,0,16.82659,88.56783,36.87212,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1861922,97.42461,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,59.07724,59.07724,0,0,0,59.07724,30.63798,0,0,0,18.10007,62.18657,59.07724,0,0,0,318.7582,0,44.08649,-44.08649,373.5296,88.93544,0.1861922,64.98496,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.98499,274.6717,0,0,0,373.5296,88.93544,0.1861922,0,0,0,274.6717
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,15.24685,15.24685,0,0,0,15.24685,0,0,1.776357E-15,0,0,16.04931,15.24685,0,0,48.98499,274.6717,0,16.04931,-16.04931,356.6121,84.90748,0.1861922,16.77153,0,0,274.6717
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,64.6993,64.6993,81,0,22.761,64.6993,0,0,0,0,0,0,0,16.3007,15.48566,66.81756,258.6224,15.48566,0,15.48566,371.3031,88.40533,0.1862115,71.16924,0,81,258.6224
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,42.46118,42.46118,0,0,0,42.46118,0,0,7.105427E-15,0,0,44.69598,42.46118,0,0,51.3319,272.5595,0,44.69598,-44.69598,324.1894,77.18781,0.1862115,46.7073,0,0,272.5595
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,11.36115,11.36115,0,0,0,11.36115,0,0,1.776357E-15,0,0,11.95911,11.36115,0,0,100.9941,227.8635,0,11.95911,-11.95911,311.5834,74.18638,0.1862115,12.49727,0,0,227.8635
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.897746,1.897746,0,0,0,1.897746,0,0,2.220446E-16,0,0,1.997627,1.897746,0,0,114.282,215.9044,0,1.997627,-1.997627,309.4777,73.68503,0.1862115,2.08752,0,0,215.9044
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,16.96242,16.96242,0,0,0,16.96242,0,0,0,0,0,17.85518,16.96242,0,0,116.5016,213.9068,0,17.85518,-17.85518,290.6567,69.20384,0.1862115,18.65866,0,0,213.9068
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.96577,34.96577,0,0,0,34.96577,0,0,0,0,0,36.80608,34.96577,0,0,136.3407,196.0516,0,36.80608,-36.80608,251.8597,59.96648,0.1862115,38.46235,0,0,196.0516
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,40.57804,40.57804,0,0,0,40.57804,0,0,7.105427E-15,0,0,42.71373,40.57804,0,0,177.2363,159.2455,0,42.71373,-42.71373,206.8355,49.24644,0.1862115,44.63585,0,0,159.2455
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,67.33812,67.33812,81,0,22.761,67.33812,0,0,0,0,0,0,0,13.66188,12.97879,224.696,116.5318,12.97879,0,12.97879,219.1483,52.17805,0.1862278,74.07193,0,81,116.5318
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.36783,25.36783,81,0,22.761,25.36783,0,0,0,0,0,0,0,55.63218,52.85057,211.7172,128.2127,52.85057,0,52.85057,269.2867,64.11575,0.1862937,27.90461,0,81,128.2127
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,79.92081,79.92081,81,0,22.761,79.92081,0,0,0,0,0,0,0,1.079194,1.025234,158.8667,175.7782,1.025234,0,1.025234,270.2593,64.34733,0.186295,87.91289,0,81,175.7782
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,24.5936,24.5936,81,0,22.761,24.5936,11.11345,7.105427E-15,0,0,2.733196,0,0,56.40641,53.58609,157.8414,176.7009,56.31928,0,56.31928,323.6885,77.06853,0.1863644,27.05295,2.186557,81,179.4341
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,17.47942,17.47942,81,0,22.761,17.47942,155.9712,0,0,0,27.26286,0,0,63.52058,60.34455,101.5221,227.3883,87.60741,0,87.60741,406.8002,96.85699,0.1863729,19.22736,21.81029,81,254.6512
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,49.54855,49.54855,0,0,0,49.54855,96.93339,0,7.105427E-15,0,48.02908,52.15636,49.54855,0,0,13.91472,306.235,0,4.12728,-4.12728,402.4496,95.82115,0.1863729,54.5034,38.42327,0,354.2641
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,29.64788,0,0,48.14847,0,0,0,0,18.50059,302.1077,18.50059,0,18.50059,420.0009,100,0.1863337,0,38.51878,0,350.2562
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,43.11249,43.11249,0,0,0,43.11249,169.7795,27.8146,0,0,73.19617,45.38157,43.11249,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,47.42374,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,40.29406,40.29406,0,0,0,40.29406,287.7298,73.5232,0,0,115.938,42.41479,40.29406,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,44.32346,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,46.47405,46.47405,0,0,0,46.47405,221.6171,54.07441,0,0,102.9945,48.92005,46.47405,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,51.12145,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,46.56921,46.56921,0,0,0,46.56921,218.0773,52.53665,0,0,101.5569,49.02022,46.56921,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,51.22613,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,64.93126,64.93126,29.96856,0,9.850044,64.93126,56.67971,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,71.42439,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,5.004356,5.004356,0,0,0,5.004356,311.8499,10.33834,0,0,15.60608,5.267744,5.004356,0,0,0,318.7582,0,0,0,420.0009,100,0.1863337,5.504792,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,116.1392,116.1392,81,0,22.761,116.1392,0,0,0,0,0,36.98859,35.13916,0,0,0,318.7582,0,36.98859,-36.98859,381.0114,90.71683,0.1863337,127.7531,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.46936,58.46936,0,0,0,58.46936,0,0,7.105427E-15,0,0,61.5467,58.46936,0,0,41.09843,281.7696,0,61.5467,-61.5467,316.1355,75.27021,0.1863337,64.3163,0,0,281.7696
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,109.3091,109.3091,81,0,22.761,109.3091,0,0,0,0,0,29.799,28.30905,0,0,109.4837,220.2229,0,29.799,-29.799,284.7246,67.79144,0.1863337,120.24,0,81,220.2229
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,17.23155,17.23155,81,0,22.761,17.23155,0,0,0,0,0,0,0,63.76844,60.58002,142.5937,190.4239,60.58002,0,60.58002,342.1959,81.47504,0.1863994,18.95471,0,81,190.4239
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.01363,244.946,0,0,0,342.1959,81.47504,0.1863994,0,0,0,244.946
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,61.67065,61.67065,0,0,0,61.67065,0,0,1.421085E-14,0,0,64.91648,61.67065,0,0,82.01363,244.946,0,64.91648,-64.91648,273.7679,65.1827,0.1863994,67.83772,0,0,244.946
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,14.78829,14.78829,0,0,0,14.78829,0,0,1.776357E-15,0,0,15.56662,14.78829,0,0,154.1431,180.0295,0,15.56662,-15.56662,257.3593,61.27589,0.1863994,16.26712,0,0,180.0295
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,25.89752,25.89752,0,0,0,25.89752,0,0,3.552714E-15,0,0,27.26055,25.89752,0,0,171.4393,164.4629,0,27.26055,-27.26055,228.6241,54.4342,0.1863994,28.48727,0,0,164.4629
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.933699,2.933699,0,0,0,2.933699,0,0,0,0,0,3.088104,2.933699,0,0,201.7288,137.2023,0,3.088104,-3.088104,225.369,53.65917,0.1863994,3.227069,0,0,137.2023
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.13526,35.13526,0,0,0,35.13526,0,0,0,0,0,36.98448,35.13526,0,0,205.16,134.1142,0,36.98448,-36.98448,186.3839,44.37703,0.1863994,38.64878,0,0,134.1142
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.35596,30.35596,0,0,0,30.35596,0,0,3.552714E-15,0,0,31.95364,30.35596,0,0,246.2539,97.12973,0,31.95364,-31.95364,152.7018,36.3575,0.1863994,33.39156,0,0,97.12973
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,21.10646,21.10646,0,0,0,21.10646,0,0,3.552714E-15,0,0,22.21733,21.10646,0,0,281.7579,65.17609,0,22.21733,-22.21733,129.2827,30.78153,0.1863994,23.2171,0,0,65.17609
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,46.93277,46.93277,81,0,22.761,46.93277,2.424297,0,0,0,1.13779,0,0,34.06723,32.36387,306.4438,42.95876,33.50166,0,33.50166,161.0651,38.34877,0.1864407,51.62604,0.9102318,81,44.09655
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.440777,0.440777,72.75657,0,20.67541,0.440777,2154.601,0,0,0,9.496987,0,0,72.31579,68.7,272.9422,73.11026,78.19699,0,78.19699,235.2493,56.01163,0.1864427,0.4848547,7.59759,81,82.60725
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,98.94592,98.94592,81,0,22.761,98.94592,7.205246,0,0,0,7.129298,18.89044,17.94592,0,0,194.7452,143.4875,0,11.76115,-11.76115,222.852,53.05989,0.1864427,108.8405,5.703438,81,150.6169
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,8.756171,8.756171,81,0,22.761,8.756171,288.3087,0,0,0,25.2448,0,0,72.24383,68.63164,207.8131,131.7264,93.87643,0,93.87643,311.911,74.26437,0.1864379,9.631788,20.19584,81,156.9712
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,113.9367,216.2152,85.47672,0,85.47672,393.0013,93.57156,0.1864232,0,13.42137,81,232.9919
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,53.09167,53.09167,0,0,0,53.09167,54.5095,0,7.105427E-15,0,28.94001,55.88597,53.09167,0,0,28.45999,293.1442,0,26.94597,-26.94597,364.5978,86.80882,0.1864232,58.40084,23.152,0,322.0842
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,58.39996,266.1983,12.77452,0,12.77452,376.7167,89.69428,0.1863963,0,10.21961,0,278.9728
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,11.40442,11.40442,0,0,0,11.40442,212.4774,0,0,0,24.23182,12.00465,11.40442,0,0,45.62543,277.6953,12.22716,0,12.22716,388.3165,92.45612,0.1863705,12.54486,19.38545,0,301.9272
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,33.39828,288.6998,23.50245,0,23.50245,410.6128,97.76476,0.186321,0,18.80196,0,312.2022
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.28089,6.28089,0,0,0,6.28089,252.0849,0,0,0,15.83317,6.611463,6.28089,0,0,9.895828,309.852,9.22171,0,9.22171,419.3613,99.84773,0.1863015,6.908978,12.66654,0,325.6852
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,70.67321,70.67321,53.41104,0,15.78099,70.67321,26.66473,0,0,0,18.84482,18.1707,17.26217,0,0,0.6741179,318.1515,0.6741179,0,0.6741179,420.0009,100,0.1863021,77.74053,15.07586,81,336.9963
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,51.41087,51.41087,0,0,0,51.41087,21.77269,0,7.105427E-15,0,11.19353,54.1167,51.41087,0,0,0,318.7582,0,42.92318,-42.92318,374.7558,89.2274,0.1863021,56.55196,8.954822,0,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.69242,275.8351,0,0,0,374.7558,89.2274,0.1863021,0,0,0,275.8351
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,21.61876,21.61876,0,0,0,21.61876,0,0,0,0,0,22.75659,21.61876,0,0,47.69242,275.8351,0,22.75659,-22.75659,350.7683,83.51609,0.1863021,23.78063,0,0,275.8351
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,108.3526,108.3526,81,0,22.761,108.3526,0,0,0,0,0,28.79225,27.35263,0,0,72.97752,253.0785,0,28.79225,-28.79225,320.4186,76.28999,0.1863021,119.1879,0,81,253.0785
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,68.09792,68.09792,81,0,22.761,68.09792,0,0,0,0,0,0,0,12.90209,12.25698,104.9689,224.2862,12.25698,0,12.25698,332.0466,79.05856,0.1863173,74.90771,0,81,224.2862
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.59714,29.59714,81,0,22.761,29.59714,0,0,0,0,0,0,0,51.40285,48.83271,92.71191,235.3175,48.83271,0,48.83271,378.3734,90.08871,0.1863778,32.55686,0,81,235.3175
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,37.76136,37.76136,0,0,0,37.76136,0,0,0,0,0,39.7488,37.76136,0,0,43.8792,279.2669,0,39.7488,-39.7488,336.4745,80.11281,0.1863778,41.5375,0,0,279.2669
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,78.94038,78.94038,81,0,22.761,78.94038,0,0,0,0,0,0,0,2.059626,1.956644,88.04454,239.5181,1.956644,0,1.956644,338.3307,80.55476,0.1863802,86.83441,0,81,239.5181
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,44.11536,44.11536,0,0,0,44.11536,0,0,7.105427E-15,0,0,46.43722,44.11536,0,0,86.08789,241.2791,0,46.43722,-46.43722,289.3816,68.90024,0.1863802,48.52689,0,0,241.2791
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,53.5267,53.5267,0,0,0,53.5267,0,0,7.105427E-15,0,0,56.34389,53.5267,0,0,137.6848,194.8419,0,56.34389,-56.34389,229.9899,54.75939,0.1863802,58.87936,0,0,194.8419
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,62.07711,62.07711,0,0,0,62.07711,0,0,0,0,0,65.34433,62.07711,0,0,200.2891,138.498,0,65.34433,-65.34433,161.1109,38.35966,0.1863802,68.28482,0,0,138.498
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,49.42061,49.42061,0,0,0,49.42061,0,0,7.105427E-15,0,0,52.0217,49.42061,0,0,272.8939,73.15369,0,52.0217,-52.0217,106.2752,25.30358,0.1863802,54.36267,0,0,73.15369
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,59.55411,59.55411,81,0,22.761,59.55411,0,0,0,0,0,0,0,21.44589,20.3736,330.6958,21.13199,20.3736,0,20.3736,125.6033,29.90549,0.1864054,65.50952,0,81,21.13199
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,36.95255,36.95255,81,0,22.761,36.95255,4.179694,-7.105427E-15,0,0,1.544503,0,0,44.04745,41.84508,310.3222,39.46822,43.38958,0,43.38958,166.7663,39.70618,0.1864586,40.6478,1.235603,81,41.01273
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,45.71613,45.71613,81,0,22.761,45.71613,26.66788,0,0,0,12.19153,0,0,35.28387,33.51967,266.9326,78.51884,45.7112,0,45.7112,210.1318,50.03127,0.1865111,50.28775,9.753221,81,90.71037
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3638071,0.3638071,72.6796,0,20.65594,0.3638071,5433.86,0,0,0,19.76877,0,0,72.31579,68.7,221.2214,119.6589,88.46877,0,88.46877,294.0606,70.01429,0.1864912,0.4001878,15.81501,81,139.4277
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,52.30796,52.30796,81,0,22.761,52.30796,84.2164,0,0,0,44.05188,0,0,28.69203,27.25743,132.7527,199.2808,71.30932,0,71.30932,361.7105,86.12139,0.1865338,57.53876,35.24151,81,243.3327
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,68.75087,68.75087,71.6211,0,20.38814,68.75087,84.97646,-4.440892E-16,0,0,58.42206,0,0,2.870232,2.726721,61.44336,263.4592,61.14878,0,61.14878,419.7214,99.93346,0.186568,75.62596,46.73765,81,321.8813
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.42959,0,0,63.72417,0,0,0,0,0.2945765,318.4931,0.2945765,0,0.2945765,420.0009,100,0.1865674,0,50.97934,0,382.2173
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865674,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,91.29919,91.29919,22.59919,0,7.985594,91.29919,84.43031,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1865674,100.4291,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,31.24472,31.24472,0,0,0,31.24472,108.1998,0.9175432,0,0,33.80673,32.88918,31.24472,0,0,0,318.7582,0,0,0,420.0009,100,0.1865674,34.3692,27.04538,0,352.5649
