Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865674,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865674,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,27.13708,27.13708,0,0,0,27.13708,70.97405,0,0,0,19.26028,28.56535,27.13708,0,0,0,318.7582,0,9.305061,-9.305061,410.1924,97.66467,0.1865674,29.85079,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,31.26824,31.26824,0,0,0,31.26824,0,0,0,0,0,32.91394,31.26824,0,0,10.33896,309.4532,0,32.91394,-32.91394,375.4981,89.40413,0.1865674,34.39507,0,0,309.4532
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,94.03799,94.03799,81,0,22.761,94.03799,0,0,0,0,0,13.7242,13.03799,0,0,46.91,276.5392,0,13.7242,-13.7242,361.0315,85.95972,0.1865674,103.4418,0,81,276.5392
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,18.09034,18.09034,0,0,0,18.09034,0,0,0,0,0,19.04246,18.09034,0,0,62.15911,262.815,0,19.04246,-19.04246,340.959,81.18056,0.1865674,19.89937,0,0,262.815
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.3174,243.7726,0,0,0,340.959,81.18056,0.1865674,0,0,0,243.7726
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,52.305,52.305,0,0,0,52.305,0,0,7.105427E-15,0,0,55.05789,52.305,0,0,83.3174,243.7726,0,55.05789,-55.05789,282.9229,67.36246,0.1865674,57.5355,0,0,243.7726
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,27.0274,27.0274,0,0,0,27.0274,0,0,3.552714E-15,0,0,28.44989,27.0274,0,0,144.4928,188.7147,0,28.44989,-28.44989,252.9341,60.22228,0.1865674,29.73013,0,0,188.7147
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,23.88363,23.88363,0,0,0,23.88363,0,0,3.552714E-15,0,0,25.14066,23.88363,0,0,176.1038,160.2648,0,25.14066,-25.14066,226.4335,53.91263,0.1865674,26.27199,0,0,160.2648
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,38.90305,38.90305,0,0,0,38.90305,0,0,7.105427E-15,0,0,40.95057,38.90305,0,0,204.0379,135.1241,0,40.95057,-40.95057,183.2678,43.63511,0.1865674,42.79335,0,0,135.1241
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.66651,31.66651,0,0,0,31.66651,0,0,3.552714E-15,0,0,33.33317,31.66651,0,0,249.5385,94.17355,0,33.33317,-33.33317,148.1316,35.26935,0.1865674,34.83316,0,0,94.17355
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,17.53686,17.53686,0,0,0,17.53686,0,0,0,0,0,18.45985,17.53686,0,0,286.5754,60.84038,0,18.45985,-18.45985,128.6732,30.63641,0.1865674,19.29055,0,0,60.84038
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.0863,42.38052,0,0,0,128.6732,30.63641,0.1865674,0,0,0,42.38052
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.74955,38.74955,81,0,22.761,38.74955,0,0,0,0,0,0,0,42.25045,40.13792,307.0863,42.38052,40.13792,0,40.13792,166.7513,39.70262,0.1866167,42.62451,0,81,42.38052
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,8.375215,8.375215,80.691,0,22.68282,8.375215,87.4324,0,0,0,7.32265,0,0,72.31579,68.7,266.9484,78.50465,76.02265,0,76.02265,238.8728,56.87435,0.1866482,9.212736,5.85812,81,85.82731
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,35.91014,35.91014,81,0,22.761,35.91014,89.97985,0,0,0,32.31189,0,0,45.08986,42.83537,190.9258,146.925,75.14725,0,75.14725,310.1637,73.84836,0.1866825,39.50116,25.84951,81,179.2369
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,45.24433,45.24433,81,0,22.761,45.24433,130.9618,0,0,0,59.25277,0,0,35.75567,33.96788,115.7785,214.5576,93.22066,0,93.22066,398.6006,94.90472,0.1866789,49.76876,47.40222,81,273.8103
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,61.69104,61.69104,0,0,0,61.69104,146.4248,2.835227,0,0,90.33101,64.93794,61.69104,0,0,22.55784,298.4562,22.55784,0,22.55784,420.0009,100,0.1866316,67.86015,72.26481,0,388.7872
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,92.59407,0,0,92.59407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,0,74.07526,0,411.3523
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,100.6068,100.6068,31.9068,0,10.34042,100.6068,112.7305,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,110.6675,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,18.19112,18.19112,0,0,0,18.19112,646.8365,98.51826,0,0,117.6668,19.14855,18.19112,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,20.01023,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,63.49154,63.49154,20.25,0,7.39125,63.49154,172.8043,64.19872,0,0,109.7161,45.51741,43.24154,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,69.8407,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,82.46517,82.46517,20.25,0,7.39125,82.46517,100.5163,17.40129,0,0,82.89095,65.48965,62.21517,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,90.71169,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,40.43159,40.43159,0,0,0,40.43159,174.1581,27.85532,0,0,70.41489,42.55957,40.43159,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,44.47475,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,38.29775,38.29775,0,0,0,38.29775,127.8518,8.65094,0,0,48.96436,40.31342,38.29775,0,0,0,318.7582,0,0,0,420.0009,100,0.1866316,42.12752,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,132.7287,132.7287,81,0,22.761,132.7287,13.48224,0,0,0,17.8948,54.45123,51.72867,0,0,0,318.7582,0,36.55643,-36.55643,381.467,90.82529,0.1866316,146.0015,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.23064,51.23064,0,0,0,51.23064,0,0,7.105427E-15,0,0,53.92699,51.23064,0,0,40.61826,282.2018,0,53.92699,-53.92699,324.623,77.29102,0.1866316,56.3537,0,0,282.2018
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,25.63935,25.63935,0,0,0,25.63935,0,0,0,0,0,26.98879,25.63935,0,0,100.5371,228.2748,0,26.98879,-26.98879,296.1743,70.51754,0.1866316,28.20329,0,0,228.2748
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,114.0029,114.0029,81,0,22.761,114.0029,0,0,0,0,0,34.73989,33.0029,0,0,130.5247,201.286,0,34.73989,-34.73989,259.5552,61.79873,0.1866316,125.4032,0,81,201.286
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.1246,166.5461,68.7,0,68.7,324.7297,77.31645,0.186652,0,0,81,166.5461
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,19.31838,19.31838,81,0,22.761,19.31838,0,0,0,0,0,0,0,61.68162,58.59753,100.4246,228.3761,58.59753,0,58.59753,380.3203,90.55225,0.1867208,21.25022,0,81,228.3761
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,49.3306,49.3306,0,0,0,49.3306,0,0,0,0,0,51.92695,49.3306,0,0,41.82702,281.1139,0,51.92695,-51.92695,325.5844,77.51995,0.1867208,54.26366,0,0,281.1139
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.02652,31.02652,0,0,0,31.02652,0,0,0,0,0,32.6595,31.02652,0,0,99.52364,229.187,0,32.6595,-32.6595,291.1583,69.32327,0.1867208,34.12917,0,0,229.187
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,16.01036,16.01036,0,0,0,16.01036,0,0,3.552714E-15,0,0,16.85301,16.01036,0,0,135.812,196.5275,0,16.85301,-16.85301,273.3937,65.0936,0.1867208,17.61139,0,0,196.5275
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.12947,39.12947,0,0,0,39.12947,0,0,7.105427E-15,0,0,41.18892,39.12947,0,0,154.5375,179.6745,0,41.18892,-41.18892,229.9767,54.75626,0.1867208,43.04242,0,0,179.6745
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,51.26213,51.26213,0,0,0,51.26213,0,0,7.105427E-15,0,0,53.96014,51.26213,0,0,200.303,138.4855,0,53.96014,-53.96014,173.0978,41.21367,0.1867208,56.38835,0,0,138.4855
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,33.49745,33.49745,0,0,0,33.49745,0,0,7.105427E-15,0,0,35.26047,33.49745,0,0,260.2587,84.52539,0,35.26047,-35.26047,135.93,32.36421,0.1867208,36.84719,0,0,84.52539
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,42.81257,42.81257,81,0,22.761,42.81257,0,0,0,0,0,0,0,38.18743,36.27805,299.437,49.26492,36.27805,0,36.27805,170.3463,40.55857,0.1867651,47.09383,0,81,49.26492
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,41.19478,41.19478,81,0,22.761,41.19478,13.63473,-7.105427E-15,0,0,5.616798,0,0,39.80522,37.81496,263.1589,81.91517,43.43176,0,43.43176,211.5493,50.36879,0.1868164,45.31426,4.493439,81,87.53197
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,219.7272,121.0038,92.14769,0,92.14769,298.9683,71.18279,0.1867875,0,18.75815,81,144.4514
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,11.06285,11.06285,81,0,22.761,11.06285,267.8696,1.421085E-14,0,0,29.63402,0,0,69.93715,66.44029,127.5795,203.9367,96.07431,0,96.07431,390.1124,92.88372,0.1867779,12.16914,23.70722,81,233.5707
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,5.106921,0,0,36.61211,0,0,0,0,31.50519,290.4036,31.50519,0,31.50519,420.0009,100,0.1867121,0,29.28969,0,327.0157
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,50.75461,50.75461,0,0,0,50.75461,105.6804,0.2117666,0,0,53.63767,53.4259,50.75461,0,0,0,318.7582,0,0,0,420.0009,100,0.1867121,55.83007,42.91014,0,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,68.01776,68.01776,32.94614,0,10.60337,68.01776,54.27626,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.1867121,74.81954,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867121,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,31.20839,31.20839,0,0,0,31.20839,124.5739,6.026575,0,0,38.87751,32.85093,31.20839,0,0,0,318.7582,0,0,0,420.0009,100,0.1867121,34.32922,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,51.9593,51.9593,0,0,0,51.9593,96.90222,0,0,0,50.34971,54.694,51.9593,0,0,0,318.7582,0,4.344285,-4.344285,415.4216,98.9097,0.1867121,57.15522,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,19.02242,19.02242,0,0,0,19.02242,244.1622,21.59498,0,0,46.44556,20.0236,19.02242,0,0,4.826983,314.4139,4.826983,0,4.826983,420.0009,100,0.1867021,20.92466,37.15645,0,360.8595
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,71.8963,71.8963,71.8963,0,20.45777,71.8963,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,79.08594,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,76.80048,76.80048,76.80048,0,21.69852,76.80048,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,84.48052,0,81,318.7582
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,0,0,0,318.7582
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867021,0,0,0,318.7582
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,59.59876,59.59876,0,0,0,59.59876,0,0,7.105427E-15,0,0,62.73554,59.59876,0,0,0,318.7582,0,62.73554,-62.73554,353.8718,84.25501,0.1867021,65.55864,0,0,318.7582
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,56.15263,56.15263,0,0,0,56.15263,0,0,0,0,0,59.10803,56.15263,0,0,69.70615,256.0227,0,59.10803,-59.10803,291.5664,69.42044,0.1867021,61.76789,0,0,256.0227
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,16.97441,16.97441,0,0,0,16.97441,0,0,0,0,0,17.8678,16.97441,0,0,135.3817,196.9147,0,17.8678,-17.8678,272.7321,64.93609,0.1867021,18.67185,0,0,196.9147
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,10.31658,10.31658,0,0,0,10.31658,0,0,0,0,0,10.85956,10.31658,0,0,155.2349,179.0468,0,10.85956,-10.85956,261.2851,62.21062,0.1867021,11.34824,0,0,179.0468
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,67.97448,67.97448,81,0,22.761,67.97448,0,0,0,0,0,0,0,13.02552,12.37424,167.301,168.1873,12.37424,0,12.37424,273.0244,65.00568,0.1867172,74.77193,0,81,168.1873
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3900535,0.3900535,72.70584,0,20.66258,0.3900535,0,0,0,0,0,0,0,72.31579,68.7,154.9268,179.3241,68.7,0,68.7,338.1989,80.52339,0.1867386,0.4290589,0,81,179.3241
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,8.094918,8.094918,0,0,0,8.094918,0,0,1.776357E-15,0,0,8.520967,8.094918,0,0,86.2268,241.1541,0,8.520967,-8.520967,329.217,78.38485,0.1867386,8.90441,0,0,241.1541
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.03906,26.03906,0,0,0,26.03906,0,0,3.552714E-15,0,0,27.40953,26.03906,0,0,95.69454,232.6331,0,27.40953,-27.40953,300.3248,71.50577,0.1867386,28.64296,0,0,232.6331
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,41.04936,41.04936,0,0,0,41.04936,6.336389,0,0,0,2.601047,43.20986,41.04936,0,0,126.1496,205.2236,0,40.60881,-40.60881,257.5194,61.31402,0.1867386,45.1543,2.080838,0,207.8246
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,16.66009,16.66009,0,0,0,16.66009,80.02856,0,0,0,13.33283,17.53694,16.66009,0,0,171.2705,164.6148,0,4.204108,-4.204108,253.0879,60.2589,0.1867386,18.3261,10.66627,0,177.9476
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,55.2174,55.2174,0,0,0,55.2174,47.10732,0,7.105427E-15,0,26.01144,58.12358,55.2174,0,0,175.9417,160.4107,0,32.11214,-32.11214,219.2387,52.19959,0.1867386,60.73914,20.80915,0,186.4221
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,16.83117,16.83117,0,0,0,16.83117,275.5207,0,0,0,46.37336,17.71702,16.83117,0,0,211.6219,128.2986,28.65634,0,28.65634,246.4245,58.67238,0.1866789,18.51429,37.09869,0,174.6719
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,66.36531,66.36531,81,0,22.761,66.36531,80.83376,0,0,0,53.64557,0,0,14.63469,13.90295,182.9655,154.0892,67.54852,0,67.54852,310.5067,73.93001,0.1867287,73.00185,42.91646,81,207.7348
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,62.26301,62.26301,81,0,22.761,62.26301,109.9192,0,0,0,68.439,0,0,18.73699,17.80014,115.417,214.8829,86.23914,0,86.23914,392.3203,93.40941,0.1867395,68.48931,54.7512,81,283.3219
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,22.42501,0,0,51.60287,0,0,0,0,29.17786,292.4981,29.17786,0,29.17786,420.0009,100,0.1866789,0,41.2823,0,344.101
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,74.37729,74.37729,20.25,0,7.39125,74.37729,89.94831,9.92502,0,0,66.90112,56.97609,54.12729,0,0,0,318.7582,0,0,0,420.0009,100,0.1866789,81.81502,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,61.21027,61.21027,0,0,0,61.21027,94.03249,1.421085E-14,0,0,57.55754,64.43186,61.21027,0,0,0,318.7582,0,6.874326,-6.874326,412.7547,98.27473,0.1866789,67.3313,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,55.79607,55.79607,0,0,0,55.79607,119.2564,0.169524,0,0,66.54037,58.73271,55.79607,0,0,7.63814,311.8839,7.63814,0,7.63814,420.0009,100,0.186663,61.37568,53.2323,0,378.4243
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.186663,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.186663,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.186663,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,36.89487,36.89487,0,0,0,36.89487,0,0,7.105427E-15,0,0,38.8367,36.89487,0,0,0,318.7582,0,38.8367,-38.8367,379.0634,90.253,0.186663,40.58436,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,26.67252,26.67252,0,0,0,26.67252,0,0,3.552714E-15,0,0,28.07633,26.67252,0,0,43.15189,279.9215,0,28.07633,-28.07633,349.4683,83.20657,0.186663,29.33977,0,0,279.9215
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.15074,37.15074,0,0,0,37.15074,0,0,7.105427E-15,0,0,39.10604,37.15074,0,0,74.34782,251.8452,0,39.10604,-39.10604,308.2469,73.39198,0.186663,40.86581,0,0,251.8452
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.5896,42.5896,0,0,0,42.5896,0,0,0,0,0,44.83116,42.5896,0,0,117.799,212.7392,0,44.83116,-44.83116,260.9907,62.14053,0.186663,46.84856,0,0,212.7392
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.88209,38.88209,0,0,0,38.88209,0,0,0,0,0,40.92852,38.88209,0,0,167.6114,167.908,0,40.92852,-40.92852,217.8483,51.86853,0.186663,42.7703,0,0,167.908
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,68.8074,68.8074,81,0,22.761,68.8074,0,1.776357E-15,0,0,0,0,0,12.19261,11.58298,213.0875,126.9795,11.58298,0,11.58298,228.8369,54.48486,0.1866771,75.68813,0,81,126.9795
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.269462,5.269462,77.58525,0,21.89707,5.269462,0,0,0,0,0,0,0,72.31579,68.7,201.5045,137.4041,68.7,0,68.7,294.0114,70.00257,0.1867137,5.796408,0,81,137.4041
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.01088,35.01088,81,0,22.761,35.01088,0,0,0,0,0,0,0,45.98912,43.68967,132.8045,199.2341,43.68967,0,43.68967,335.459,79.87105,0.1867667,38.51197,0,81,199.2341
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,78.07764,78.07764,81,0,22.761,78.07764,0,0,0,0,0,0,0,2.922353,2.776236,89.11486,238.5549,2.776236,0,2.776236,338.0928,80.49813,0.1867701,85.88541,0,81,238.5549
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.30622,30.30622,0,0,0,30.30622,0,0,3.552714E-15,0,0,31.90128,30.30622,0,0,86.33863,241.0535,0,31.90128,-31.90128,304.4659,72.49174,0.1867701,33.33684,0,0,241.0535
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.7455,24.7455,0,0,0,24.7455,0,0,3.552714E-15,0,0,26.04789,24.7455,0,0,121.7845,209.1522,0,26.04789,-26.04789,277.009,65.9544,0.1867701,27.22005,0,0,209.1522
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,32.74066,32.74066,0,0,0,32.74066,20.82711,0,7.105427E-15,0,6.818934,34.46386,32.74066,0,0,150.7266,183.1043,0,27.64492,-27.64492,247.8687,59.01625,0.1867701,36.01473,5.455148,0,189.9232
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,35.39712,35.39712,0,0,0,35.39712,83.93285,0,0,0,29.70981,37.26013,35.39712,0,0,181.4432,155.4594,0,7.550315,-7.550315,239.91,57.12132,0.1867701,38.93683,23.76785,0,185.1692
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,57.08175,57.08175,0,0,0,57.08175,99.90557,0,0,0,57.02785,60.08605,57.08175,0,0,189.8324,147.9091,0,3.058202,-3.058202,236.6864,56.35379,0.1867701,62.78992,45.62228,0,204.9369
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,61.73709,61.73709,0,0,0,61.73709,135.9052,0,0,0,83.90392,64.98641,61.73709,0,0,193.2304,144.8508,18.91751,0,18.91751,254.6331,60.6268,0.1867308,67.9108,67.12314,0,228.7548
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,64.69601,64.69601,81,0,22.761,64.69601,147.3302,0,0,0,95.31676,0,0,16.30399,15.48879,174.3129,161.8766,110.8055,0,110.8055,359.7525,85.65517,0.1866907,71.16561,76.2534,81,257.1934
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,25.12612,25.12612,0,0,0,25.12612,455.3679,24.46039,0,0,114.4163,26.44855,25.12612,0,0,63.50737,261.6016,63.50737,0,63.50737,420.0009,100,0.1865593,27.63874,91.53304,0,376.0179
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,43.22581,43.22581,0,0,0,43.22581,263.0594,68.2087,0,0,113.7096,45.50086,43.22581,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,47.5484,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,78.52666,78.52666,20.25,0,7.39125,78.52666,91.04236,10.14867,0,0,71.49253,61.34386,58.27666,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,86.37933,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,12.6593,12.6593,0,0,0,12.6593,543.8229,55.51861,0,0,68.84419,13.32558,12.6593,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,13.92523,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,40.97258,40.97258,0,0,0,40.97258,113.655,3.43835,0,0,46.56738,43.12903,40.97258,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,45.06983,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,82.37695,82.37695,63.80513,0,18.4107,82.37695,23.73149,0,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,90.61464,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,73.85329,73.85329,73.85329,0,20.95288,73.85329,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865593,81.23862,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,90.16592,90.16592,81,0,22.761,90.16592,0,0,0,0,0,9.648343,9.165926,0,0,0,318.7582,0,9.648343,-9.648343,409.8306,97.57851,0.1865593,99.18252,0,81,318.7582
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,29.80056,29.80056,0,0,0,29.80056,0,0,3.552714E-15,0,0,31.36901,29.80056,0,0,10.72038,309.1099,0,31.36901,-31.36901,376.7648,89.70572,0.1865593,32.78061,0,0,309.1099
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.57483,277.7409,0,0,0,376.7648,89.70572,0.1865593,0,0,0,277.7409
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.57483,277.7409,0,0,0,376.7648,89.70572,0.1865593,0,0,0,277.7409
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,31.54503,31.54503,0,0,0,31.54503,0,0,7.105427E-15,0,0,33.2053,31.54503,0,0,45.57483,277.7409,0,33.2053,-33.2053,341.7633,81.37206,0.1865593,34.69953,0,0,277.7409
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,24.93322,24.93322,0,0,0,24.93322,0,0,3.552714E-15,0,0,26.24549,24.93322,0,0,82.4696,244.5356,0,26.24549,-26.24549,314.0981,74.78512,0.1865593,27.42654,0,0,244.5356
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.12084,29.12084,0,0,0,29.12084,0,0,3.552714E-15,0,0,30.65351,29.12084,0,0,111.6313,218.2901,0,30.65351,-30.65351,281.7865,67.09189,0.1865593,32.03292,0,0,218.2901
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,22.33403,22.33403,0,0,0,22.33403,0,0,0,0,0,23.50951,22.33403,0,0,145.6907,187.6366,0,23.50951,-23.50951,257.0053,61.19161,0.1865593,24.56743,0,0,187.6366
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.48843,25.48843,0,0,0,25.48843,0,0,3.552714E-15,0,0,26.82993,25.48843,0,0,171.8124,164.1271,0,26.82993,-26.82993,228.7241,54.458,0.1865593,28.03728,0,0,164.1271
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,62.1794,62.1794,0,0,0,62.1794,0,0,7.105427E-15,0,0,65.452,62.1794,0,0,201.6234,137.2971,0,65.452,-65.452,159.7316,38.03126,0.1865593,68.39734,0,0,137.2971
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,26.35085,26.35085,0,0,0,26.35085,0,0,0,0,0,27.73773,26.35085,0,0,274.3479,71.84515,0,27.73773,-27.73773,130.4935,31.06981,0.1865593,28.98593,0,0,71.84515
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,40.34787,40.34787,81,0,22.761,40.34787,5.265769,0,0,0,2.124625,0,0,40.65213,38.61953,305.1676,44.10741,40.74415,0,40.74415,169.1468,40.27296,0.186608,44.38266,1.6997,81,46.23204
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,56.56112,56.56112,81,0,22.761,56.56112,16.52445,0,0,0,9.346415,0,0,24.43888,23.21694,264.4234,80.77715,32.56335,0,32.56335,200.0391,47.62825,0.1866444,62.21723,7.477131,81,90.12357
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,47.02671,47.02671,81,0,22.761,47.02671,15.11003,0,0,0,7.105748,0,0,33.97329,32.27463,231.8601,110.0842,39.38037,0,39.38037,237.3986,56.52336,0.1866898,51.72938,5.684598,81,117.1899
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,73.6349,73.6349,81,0,22.761,73.6349,40.87026,0,0,0,30.09478,0,0,7.365096,6.996841,192.4797,145.5265,37.09162,0,37.09162,272.5868,64.90148,0.186725,80.9984,24.07582,81,175.6213
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,21.12028,21.12028,81,0,22.761,21.12028,100.2312,0,0,0,21.1691,0,0,59.87972,56.88574,155.3881,178.909,78.05484,0,78.05484,346.6361,82.53223,0.1867527,23.2323,16.93528,81,200.0781
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,77.33324,249.1583,16.06211,0,16.06211,361.874,86.16029,0.1867196,0,12.84969,0,265.2204
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,76.01008,76.01008,77.71049,0,21.92875,76.01008,78.25437,0,0,0,59.48121,0,0,1.700418,1.615397,61.27112,263.6142,61.0966,0,61.0966,419.8353,99.96058,0.186772,83.61108,47.58496,81,323.0954
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,16.40623,16.40623,0,0,0,16.40623,491.8913,63.2566,0,0,80.70084,17.26972,16.40623,0,0,0.1745165,318.6012,0.1745165,0,0.1745165,420.0009,100,0.1867716,18.04686,64.56067,0,399.302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,72.81981,72.81981,24.79253,0,8.540511,72.81981,69.42483,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.1867716,80.10179,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,142.9662,142.9662,81,0,22.761,142.9662,36.07655,0,0,7.562809,51.57727,65.22757,61.96619,0,0,0,318.7582,0,13.6503,-13.6503,405.6122,96.57413,0.1867716,157.2628,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,62.24556,62.24556,0,0,0,62.24556,58.82631,0,0,0,36.61677,65.52164,62.24556,0,0,15.167,305.1079,0,28.90488,-28.90488,375.1437,89.31976,0.1867716,68.47012,29.29342,0,341.7247
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,81.68356,81.68356,81,0,22.761,81.68356,20.57558,0,0,0,16.80687,0.7195323,0.6835557,0,0,47.28353,276.2031,16.08734,0,16.08734,390.4055,92.95351,0.1867859,89.85191,13.44549,81,293.0099
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.19619,290.6816,0,0,0,390.4055,92.95351,0.1867859,0,0,0,290.6816
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.31619,32.31619,0,0,0,32.31619,0,0,0,0,0,34.01704,32.31619,0,0,31.19619,290.6816,0,34.01704,-34.01704,354.5484,84.41612,0.1867859,35.54781,0,0,290.6816
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,74.32805,74.32805,81,0,22.761,74.32805,0,0,0,0,0,0,0,6.671952,6.338354,68.9929,256.6646,6.338354,0,6.338354,360.5615,85.84781,0.1867935,81.76086,0,81,256.6646
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.06387,4.06387,0,0,0,4.06387,0,0,0,0,0,4.277758,4.06387,0,0,62.65455,262.3691,0,4.277758,-4.277758,356.0524,84.7742,0.1867935,4.470257,0,0,262.3691
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.89127,43.89127,0,0,0,43.89127,0,0,0,0,0,46.20134,43.89127,0,0,67.40762,258.0914,0,46.20134,-46.20134,307.3519,73.17887,0.1867935,48.2804,0,0,258.0914
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,12.4764,12.4764,0,0,0,12.4764,0,0,0,0,0,13.13305,12.4764,0,0,118.7424,211.89,0,13.13305,-13.13305,293.5084,69.88282,0.1867935,13.72404,0,0,211.89
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.3347,198.757,0,0,0,293.5084,69.88282,0.1867935,0,0,0,198.757
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.31921,49.31921,0,0,0,49.31921,0,0,7.105427E-15,0,0,51.91495,49.31921,0,0,133.3347,198.757,0,51.91495,-51.91495,238.7853,56.85352,0.1867935,54.25113,0,0,198.757
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,14.79466,14.79466,0,0,0,14.79466,0,0,1.776357E-15,0,0,15.57332,14.79466,0,0,191.018,146.842,0,15.57332,-15.57332,222.3695,52.94502,0.1867935,16.27412,0,0,146.842
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,6.931027,6.931027,0,0,0,6.931027,0,0,8.881784E-16,0,0,7.295818,6.931027,0,0,208.3217,131.2687,0,7.295818,-7.295818,214.6791,51.11396,0.1867935,7.62413,0,0,131.2687
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,73.92699,73.92699,81,0,22.761,73.92699,0,0,0,0,0,0,0,7.073013,6.719362,216.4281,123.9729,6.719362,0,6.719362,221.0536,52.63171,0.1868016,81.31969,0,81,123.9729
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,19.63541,19.63541,81,0,22.761,19.63541,0,0,0,0,0,0,0,61.36459,58.29636,209.7088,130.0203,58.29636,0,58.29636,276.3584,65.79948,0.1868699,21.59895,0,81,130.0203
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,18.07993,18.07993,81,0,22.761,18.07993,42.707,0,0,0,7.721393,0,0,62.92007,59.77407,151.4124,182.487,67.49546,0,67.49546,340.3902,81.04513,0.1869192,19.88792,6.177114,81,190.2084
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,42.25376,42.25376,0,0,0,42.25376,47.20135,0,0,0,19.94435,44.47764,42.25376,0,0,83.91696,243.233,0,24.53329,-24.53329,314.5298,74.88791,0.1869192,46.47913,15.95548,0,263.1773
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,67.39276,67.39276,81,0,22.761,67.39276,31.83213,0,0,0,21.45255,0,0,13.60724,12.92688,111.1762,218.6997,34.37943,0,34.37943,347.1451,82.65342,0.1869537,74.13203,17.16204,81,240.1522
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,59.40424,59.40424,0,0,0,59.40424,76.00429,0,0,0,45.14977,62.53077,59.40424,0,0,76.79675,249.6412,0,17.38101,-17.38101,328.8239,78.29124,0.1869537,65.34466,36.11981,0,294.7909
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,21.92874,21.92874,0,0,0,21.92874,315.1743,0,0,0,69.11375,23.08289,21.92874,0,0,96.10899,232.2601,46.03087,0,46.03087,372.4926,88.68853,0.1868588,24.12162,55.291,0,301.3739
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,39.27362,39.27362,0,0,0,39.27362,238.9412,2.422091,0,0,93.84087,41.34066,39.27362,0,0,50.07811,273.6879,50.07811,0,50.07811,420.0009,100,0.1867558,43.20098,75.07269,0,367.5288
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.29906,7.29906,0,0,0,7.29906,1278.221,85.6149,0,0,93.29812,7.683221,7.29906,0,0,0,318.7582,0,0,0,420.0009,100,0.1867558,8.028966,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,19.78013,19.78013,0,0,0,19.78013,361.0788,50.60067,0,0,71.42187,20.82119,19.78013,0,0,0,318.7582,0,0,0,420.0009,100,0.1867558,21.75814,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,9.468523,9.468523,0,0,0,9.468523,821.0334,67.77287,0,0,77.73974,9.966866,9.468523,0,0,0,318.7582,0,0,0,420.0009,100,0.1867558,10.41538,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,24.10525,24.10525,0,0,0,24.10525,208.7363,24.94246,0,0,50.3164,25.37394,24.10525,0,0,0,318.7582,0,0,0,420.0009,100,0.1867558,26.51577,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,8.745571,8.745571,0,0,0,8.745571,450.7523,30.21499,0,0,39.42086,9.205864,8.745571,0,0,0,318.7582,0,0,0,420.0009,100,0.1867558,9.620128,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,30.64687,30.64687,0,0,0,30.64687,43.20172,0,0,0,13.23997,32.25986,30.64687,0,0,0,318.7582,0,19.01989,-19.01989,399.9521,95.2265,0.1867558,33.71156,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.13321,299.7383,0,0,0,399.9521,95.2265,0.1867558,0,0,0,299.7383
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.83234,50.83234,0,0,0,50.83234,0,0,7.105427E-15,0,0,53.50772,50.83234,0,0,21.13321,299.7383,0,53.50772,-53.50772,343.55,81.79746,0.1867558,55.91557,0,0,299.7383
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.58624,246.2306,0,0,0,343.55,81.79746,0.1867558,0,0,0,246.2306
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,126.6415,126.6415,81,0,22.761,126.6415,0,0,0,0,0,48.04372,45.64154,0,0,80.58624,246.2306,0,48.04372,-48.04372,292.9075,69.73974,0.1867558,139.3057,0,81,246.2306
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,8.434185,8.434185,80.74998,0,22.69774,8.434185,0,0,0,0,0,0,0,72.31579,68.7,133.9682,198.1869,68.7,0,68.7,358.082,85.25745,0.1868017,9.277603,0,81,198.1869
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.65874,49.65874,0,0,0,49.65874,0,0,0,0,0,52.27235,49.65874,0,0,65.26815,260.0169,0,52.27235,-52.27235,302.9821,72.13846,0.1868017,54.62461,0,0,260.0169
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,61.9657,61.9657,0,0,0,61.9657,0,0,0,0,0,65.22705,61.9657,0,0,123.3485,207.7445,0,65.22705,-65.22705,234.2268,55.76817,0.1868017,68.16227,0,0,207.7445
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.3469,32.3469,0,0,0,32.3469,0,0,7.105427E-15,0,0,34.04937,32.3469,0,0,195.823,142.5175,0,34.04937,-34.04937,198.3356,47.22267,0.1868017,35.58159,0,0,142.5175
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,82.28951,82.28951,81,0,22.761,82.28951,0,0,0,0,0,1.357375,1.289507,0,0,233.6557,108.4681,0,1.357375,-1.357375,196.9048,46.882,0.1868017,90.51846,0,81,108.4681
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.71701,42.71701,81,0,22.761,42.71701,0,0,0,0,0,0,0,38.28299,36.36884,235.1639,107.1107,36.36884,0,36.36884,231.4073,55.09687,0.1868454,46.98871,0,81,107.1107
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,74.2,74.2,81,0,22.761,74.2,0,0,0,0,0,0,0,6.800005,6.460005,198.795,139.8427,6.460005,0,6.460005,237.5358,56.55603,0.1868532,81.62,0,81,139.8427
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.741505,1.741505,74.0573,0,21.0045,1.741505,0,0,0,0,0,0,0,72.31579,68.7,192.335,145.6567,68.7,0,68.7,302.7104,72.07375,0.1868783,1.915655,0,81,145.6567
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,40.78121,40.78121,81,0,22.761,40.78121,13.62627,0,0,0,5.556959,0,0,40.21879,38.20786,123.635,207.4867,43.76481,0,43.76481,344.2293,81.95919,0.186929,44.85933,4.445567,81,213.0437
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,79.87021,246.875,32.95744,0,32.95744,375.4955,89.4035,0.1868613,0,26.36595,0,279.8325
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,63.29578,63.29578,52.27887,0,15.49455,63.29578,92.43828,0,0,0,58.50953,11.59676,11.01692,0,0,46.91277,276.5367,46.91277,0,46.91277,420.0009,100,0.1868639,69.62536,46.80762,81,335.0463
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,62.04631,62.04631,0,0,0,62.04631,128.7795,14.591,0,0,79.90291,65.3119,62.04631,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,68.25095,63.92233,0,398.6611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,102.3008,102.3008,33.60083,0,10.76901,102.3008,86.61633,16.29343,0,0,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,112.5309,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,92.85569,92.85569,24.15569,0,8.379389,92.85569,111.4346,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,102.1413,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,18.53013,18.53013,0,0,0,18.53013,433.779,60.87441,0,0,80.37981,19.5054,18.53013,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,20.38314,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,94.85477,94.85477,27.81732,0,9.305781,94.85477,74.39346,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,104.3402,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.291448,1.291448,0,0,0,1.291448,4552.875,57.43858,0,0,58.79799,1.359419,1.291448,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,1.420592,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,78.22529,78.22529,68.28359,0,19.54375,78.22529,13.37795,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,86.04782,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,64.675,64.675,64.675,0,18.63077,64.675,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1868639,71.14249,0,81,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,62.05993,62.05993,0,0,0,62.05993,0,0,7.105427E-15,0,0,65.32624,62.05993,0,0,0,318.7582,0,65.32624,-65.32624,351.1409,83.60482,0.1868639,68.26592,0,0,318.7582
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,22.70518,22.70518,0,0,0,22.70518,0,0,3.552714E-15,0,0,23.90019,22.70518,0,0,72.58471,253.432,0,23.90019,-23.90019,325.9479,77.60649,0.1868639,24.9757,0,0,253.432
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,34.69149,34.69149,0,0,0,34.69149,0,0,0,0,0,36.51736,34.69149,0,0,99.14048,229.5318,0,36.51736,-36.51736,287.4552,68.44159,0.1868639,38.16064,0,0,229.5318
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.7153,193.0144,0,0,0,287.4552,68.44159,0.1868639,0,0,0,193.0144
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.7153,193.0144,0,0,0,287.4552,68.44159,0.1868639,0,0,0,193.0144
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,37.8358,37.8358,0,0,0,37.8358,0,0,0,0,0,39.82716,37.8358,0,0,139.7153,193.0144,0,39.82716,-39.82716,245.4737,58.44601,0.1868639,41.61938,0,0,193.0144
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,27.16086,27.16086,0,0,0,27.16086,0,0,3.552714E-15,0,0,28.59038,27.16086,0,0,183.9677,153.1873,0,28.59038,-28.59038,215.3368,51.27057,0.1868639,29.87694,0,0,153.1873
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,20.77069,20.77069,0,0,0,20.77069,0,0,0,0,0,21.86388,20.77069,0,0,215.7348,124.5969,0,21.86388,-21.86388,192.2903,45.78331,0.1868639,22.84776,0,0,124.5969
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,15.8388,15.8388,0,0,0,15.8388,0,0,1.776357E-15,0,0,16.67242,15.8388,0,0,240.028,102.733,0,16.67242,-16.67242,174.716,41.59896,0.1868639,17.42268,0,0,102.733
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,15.16141,15.16141,0,0,0,15.16141,0,0,1.776357E-15,0,0,15.95938,15.16141,0,0,258.5529,86.06059,0,15.95938,-15.95938,157.8933,37.59357,0.1868639,16.67755,0,0,86.06059
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,7.815537,7.815537,0,0,0,7.815537,0,0,8.881784E-16,0,0,8.226881,7.815537,0,0,276.2856,70.1012,0,8.226881,-8.226881,149.2214,35.52884,0.1868639,8.597091,0,0,70.1012
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,13.60785,13.60785,0,0,0,13.60785,37.12653,0,1.776357E-15,0,5.052122,14.32405,13.60785,0,0,285.4265,61.87432,0,9.271929,-9.271929,139.448,33.20183,0.1868639,14.96863,4.041698,0,66.92645
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,74.51585,74.51585,81,0,22.761,74.51585,37.42408,0,0,0,27.88687,0,0,6.484143,6.159936,295.7287,52.6024,34.04681,0,34.04681,171.7476,40.8922,0.1868958,81.96745,22.3095,81,80.48927
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,261.6819,83.24452,124.7492,0,124.7492,290.0951,69.07012,0.1868007,0,44.83938,81,139.2937
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,20.56866,20.56866,69.75871,0,19.91695,20.56866,413.9972,0,0,0,85.15367,0,0,49.19004,46.73054,136.9327,195.5188,131.8842,0,131.8842,415.2115,98.85967,0.1866834,22.62553,68.12294,81,280.6725
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,79.0046,79.0046,20.25,0,7.39125,79.0046,125.8275,32.51408,0,0,99.40947,61.84694,58.7546,0,0,5.048452,314.2146,5.048452,0,5.048452,420.0009,100,0.1866731,86.90506,79.52758,81,413.6241
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,63.19009,63.19009,20.25,0,7.39125,63.19009,161.2518,56.69505,0,0,101.8951,45.2001,42.94009,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,69.5091,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,17.71607,17.71607,0,0,0,17.71607,583.3202,84.69292,0,0,103.3414,18.64849,17.71607,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,19.48768,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,132.7819,132.7819,64.08189,0,18.48072,132.7819,72.03022,23.32729,0,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,146.0601,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,55.77163,55.77163,0,0,0,55.77163,155.5333,28.03648,0,0,86.74346,58.70698,55.77163,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,61.34879,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,48.3531,48.3531,0,0,0,48.3531,155.5154,24.29851,0,0,75.1965,50.89799,48.3531,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,53.1884,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,88.06059,88.06059,39.74035,0,12.32231,88.06059,57.75957,0,1.421085E-14,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,96.86665,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866731,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,19.00877,19.00877,0,0,0,19.00877,0,0,3.552714E-15,0,0,20.00923,19.00877,0,0,0,318.7582,0,20.00923,-20.00923,398.9093,94.9782,0.1866731,20.90964,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,20.15179,20.15179,0,0,0,20.15179,0,0,0,0,0,21.21242,20.15179,0,0,22.23248,298.749,0,21.21242,-21.21242,376.5494,89.65444,0.1866731,22.16698,0,0,298.749
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,32.18304,32.18304,0,0,0,32.18304,0,0,0,0,0,33.87689,32.18304,0,0,45.80183,277.5366,0,33.87689,-33.87689,340.84,81.15223,0.1866731,35.40135,0,0,277.5366
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,17.22719,17.22719,0,0,0,17.22719,0,0,0,0,0,18.13388,17.22719,0,0,83.44281,243.6597,0,18.13388,-18.13388,321.7253,76.6011,0.1866731,18.94991,0,0,243.6597
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5916,225.5258,0,0,0,321.7253,76.6011,0.1866731,0,0,0,225.5258
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.333921,1.333921,0,0,0,1.333921,0,0,0,0,0,1.404127,1.333921,0,0,103.5916,225.5258,0,1.404127,-1.404127,320.2452,76.2487,0.1866731,1.467313,0,0,225.5258
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,30.27471,30.27471,0,0,0,30.27471,0,0,3.552714E-15,0,0,31.86811,30.27471,0,0,105.1517,224.1217,0,31.86811,-31.86811,286.6532,68.25063,0.1866731,33.30218,0,0,224.1217
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,21.63323,21.63323,0,0,0,21.63323,0,0,0,0,0,22.77182,21.63323,0,0,140.5607,192.2536,0,22.77182,-22.77182,262.6496,62.5355,0.1866731,23.79655,0,0,192.2536
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,57.75072,57.75072,0,0,0,57.75072,0,0,7.105427E-15,0,0,60.79023,57.75072,0,0,165.8627,169.4818,0,60.79023,-60.79023,198.5711,47.27874,0.1866731,63.52579,0,0,169.4818
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.141227,2.141227,0,0,0,2.141227,0,0,4.440892E-16,0,0,2.253924,2.141227,0,0,233.4074,108.6915,0,2.253924,-2.253924,196.1953,46.71306,0.1866731,2.35535,0,0,108.6915
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.01623,1.01623,0,0,0,1.01623,0,0,2.220446E-16,0,0,1.069716,1.01623,0,0,235.9118,106.4376,0,1.069716,-1.069716,195.0677,46.44459,0.1866731,1.117853,0,0,106.4376
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,48.57619,48.57619,0,0,0,48.57619,11.90858,0,7.105427E-15,0,5.784734,51.13284,48.57619,0,0,237.1004,105.3679,0,45.3481,-45.3481,147.2666,35.0634,0.1866731,53.43382,4.627788,0,111.1526
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,52.42392,52.42392,0,0,0,52.42392,53.93919,0,0,0,28.27704,55.18307,52.42392,0,0,287.4872,60.01978,0,26.90603,-26.90603,118.9051,28.31069,0.1866731,57.66632,22.62163,0,88.29682
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,317.3828,33.11375,46.18267,0,46.18267,162.7178,38.74227,0.1865788,0,36.94614,0,79.29642
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,44.07794,44.07794,0,0,0,44.07794,147.5392,0,0,0,65.03223,46.39783,44.07794,0,0,271.2001,74.67815,18.6344,0,18.6344,180.396,42.95134,0.1865408,48.48574,52.02578,0,139.7104
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,53.2361,53.2361,0,0,0,53.2361,154.0987,0,0,0,82.03616,56.03799,53.2361,0,0,252.5657,91.4491,25.99816,0,25.99816,205.06,48.82372,0.1864877,58.5597,65.62892,0,173.4853
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,24.18608,24.18608,0,0,0,24.18608,395.5509,0,0,0,95.66824,25.45903,24.18608,0,0,226.5675,114.8475,70.20921,0,70.20921,271.6663,64.68233,0.1863447,26.60469,76.5346,0,210.5157
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,38.9096,38.9096,0,0,0,38.9096,185.3158,0,0,0,72.10563,40.95747,38.9096,0,0,156.3583,178.0357,31.14816,0,31.14816,301.2161,71.71796,0.1862813,42.80056,57.68451,0,250.1414
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1257735,0.1257735,0,0,0,0.1257735,50883.45,0,0,0,63.99792,0.1323932,0.1257735,0,0,125.2102,206.0691,63.86553,0,63.86553,361.8042,86.14369,0.1861515,0.1383509,51.19834,0,270.067
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,84.16205,84.16205,75.98953,0,21.49335,84.16205,83.11024,0,0,0,69.94727,8.602647,8.172514,0,0,61.34463,263.5481,61.34463,0,61.34463,420.0009,100,0.1861978,92.57825,55.95782,81,333.4953
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,20.19245,20.19245,0,0,0,20.19245,284.0253,36.09646,0,0,57.35168,21.25521,20.19245,0,0,0,318.7582,0,0,0,420.0009,100,0.1861978,22.2117,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,54.77965,54.77965,0,0,0,54.77965,58.19518,0,7.105427E-15,0,31.87911,57.66278,54.77965,0,0,0,318.7582,0,25.78367,-25.78367,392.8224,93.52897,0.1861978,60.25761,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,41.13539,41.13539,0,0,0,41.13539,28.92432,0,0,0,11.89813,43.30041,41.13539,0,0,28.64853,292.9745,0,31.40228,-31.40228,359.7216,85.64782,0.1861978,45.24893,9.518507,0,304.8727
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.53994,261.5723,0,0,0,359.7216,85.64782,0.1861978,0,0,0,261.5723
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,24.05708,24.05708,0,0,0,24.05708,0,0,3.552714E-15,0,0,25.32325,24.05708,0,0,63.53994,261.5723,0,25.32325,-25.32325,333.0285,79.29234,0.1861978,26.46279,0,0,261.5723
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,64.66017,64.66017,81,0,22.761,64.66017,0,0,0,0,0,0,0,16.33983,15.52284,91.67689,236.249,15.52284,0,15.52284,347.7548,82.79859,0.1862164,71.12619,0,81,236.249
