Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,30.46118,30.46118,0,0,0,30.46118,0,0,3.552714E-15,0,0,32.0644,30.46118,0,0,76.15405,250.2196,0,32.0644,-32.0644,313.9559,74.75126,0.1862164,33.5073,0,0,250.2196
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.13573,52.13573,0,0,0,52.13573,0,0,7.105427E-15,0,0,54.87971,52.13573,0,0,111.7812,218.1552,0,54.87971,-54.87971,256.1076,60.97788,0.1862164,57.3493,0,0,218.1552
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,59.5685,59.5685,0,0,0,59.5685,0,0,7.105427E-15,0,0,62.70369,59.5685,0,0,172.7586,163.2755,0,62.70369,-62.70369,190.0121,45.24089,0.1862164,65.52535,0,0,163.2755
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,12.40871,12.40871,0,0,0,12.40871,0,0,1.776357E-15,0,0,13.0618,12.40871,0,0,242.4294,100.5718,0,13.0618,-13.0618,176.2438,41.96272,0.1862164,13.64958,0,0,100.5718
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.96917,42.96917,0,0,0,42.96917,0,0,0,0,0,45.2307,42.96917,0,0,256.9425,87.50999,0,45.2307,-45.2307,128.5665,30.611,0.1862164,47.26608,0,0,87.50999
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,80.61231,80.61231,81,0,22.761,80.61231,0,0,0,0,0,0,0,0.3876864,0.368302,307.1988,42.27929,0.368302,0,0.368302,128.9158,30.69419,0.1862168,88.67355,0,81,42.27929
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.04798,44.04798,81,0,22.761,44.04798,0,0,0,0,0,0,0,36.95202,35.10442,306.8305,42.61076,35.10442,0,35.10442,162.2188,38.62346,0.1862588,48.45277,0,81,42.61076
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,65.65778,65.65778,81,0,22.761,65.65778,0,0,0,0,0,0,0,15.34221,14.5751,271.7261,74.20474,14.5751,0,14.5751,176.046,41.91563,0.1862762,72.22356,0,81,74.20474
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.84178,36.84178,81,0,22.761,36.84178,0,0,0,0,0,0,0,44.15822,41.95031,257.151,87.32233,41.95031,0,41.95031,215.8436,51.39122,0.1863263,40.52596,0,81,87.32233
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,11.64789,11.64789,81,0,22.761,11.64789,61.20865,0,0,0,7.129519,0,0,69.3521,65.8845,215.2007,125.0776,73.01402,0,73.01402,285.1107,67.88337,0.1863641,12.81269,5.703615,81,132.2071
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,142.1867,190.7902,89.60389,0,89.60389,370.1165,88.12279,0.1863417,0,16.72311,81,211.6941
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,101.207,101.207,81,0,22.761,101.207,37.3408,0,0,0,37.7915,21.27055,20.20702,0,0,52.58277,271.4337,16.52096,0,16.52096,385.7896,91.85448,0.1863562,111.3277,30.2332,81,309.2253
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,90.66876,90.66876,60.54462,0,17.58579,90.66876,74.74618,0,0,0,67.77143,31.70962,30.12414,0,0,36.06181,286.3026,36.06181,0,36.06181,420.0009,100,0.1863878,99.73564,54.21714,81,354.074
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,77.65695,77.65695,20.25,0,7.39125,77.65695,121.4006,33.84763,0,0,94.276,60.42837,57.40696,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,85.42265,75.42081,81,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,52.70855,52.70855,0,0,0,52.70855,188.1889,43.70895,0,0,99.19164,55.48269,52.70855,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,57.97941,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.660044,7.660044,0,0,0,7.660044,910.8535,61.70857,0,0,69.77177,8.063204,7.660044,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,8.426048,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,8.932875,8.932875,0,0,0,8.932875,1130.234,91.55933,0,0,100.9624,9.403026,8.932875,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,9.826162,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,80.75778,80.75778,20.25,0,7.39125,80.75778,95.06211,13.07765,0,0,76.77005,63.6924,60.50778,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,88.83356,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,111.7757,111.7757,66.6517,0,19.13088,111.7757,42.49487,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,122.9533,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,69.36134,69.36134,69.36134,0,19.81642,69.36134,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863878,76.29748,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,5.856964,5.856964,0,0,0,5.856964,0,0,8.881784E-16,0,0,6.165226,5.856964,0,0,0,318.7582,0,6.165226,-6.165226,413.5021,98.45269,0.1863878,6.442661,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.0157,39.0157,0,0,0,39.0157,0,0,0,0,0,41.06916,39.0157,0,0,6.850251,312.593,0,41.06916,-41.06916,370.2114,88.1454,0.1863878,42.91727,0,0,312.593
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.16078,43.16078,0,0,0,43.16078,0,0,0,0,0,45.4324,43.16078,0,0,52.48265,271.5238,0,45.4324,-45.4324,322.3215,76.74306,0.1863878,47.47686,0,0,271.5238
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,6.185248,6.185248,0,0,0,6.185248,0,0,8.881784E-16,0,0,6.510787,6.185248,0,0,102.9631,226.0914,0,6.510787,-6.510787,315.4585,75.10902,0.1863878,6.803773,0,0,226.0914
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,28.06033,28.06033,0,0,0,28.06033,0,0,3.552714E-15,0,0,29.53719,28.06033,0,0,110.1973,219.5807,0,29.53719,-29.53719,284.3236,67.69595,0.1863878,30.86636,0,0,219.5807
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,21.35833,21.35833,0,0,0,21.35833,0,0,0,0,0,22.48245,21.35833,0,0,143.0164,190.0435,0,22.48245,-22.48245,260.625,62.05344,0.1863878,23.49417,0,0,190.0435
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.9969,167.561,0,0,0,260.625,62.05344,0.1863878,0,0,0,167.561
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.15827,32.15827,0,0,0,32.15827,0,0,7.105427E-15,0,0,33.85081,32.15827,0,0,167.9969,167.561,0,33.85081,-33.85081,224.9431,53.55777,0.1863878,35.37409,0,0,167.561
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.370639,1.370639,0,0,0,1.370639,0,0,2.220446E-16,0,0,1.442777,1.370639,0,0,205.6089,133.7102,0,1.442777,-1.442777,223.4223,53.19567,0.1863878,1.507702,0,0,133.7102
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.30136,40.30136,0,0,0,40.30136,0,0,7.105427E-15,0,0,42.42249,40.30136,0,0,207.212,132.2674,0,42.42249,-42.42249,178.705,42.54874,0.1863878,44.3315,0,0,132.2674
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.3481,89.84493,0,0,0,178.705,42.54874,0.1863878,0,0,0,89.84493
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,40.00377,40.00377,0,0,0,40.00377,12.88205,0,0,0,5.153305,42.10923,40.00377,0,0,254.3481,89.84493,0,36.95593,-36.95593,139.7501,33.27376,0.1863878,44.00415,4.122644,0,94.99824
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,39.43959,39.43959,0,0,0,39.43959,60.50419,0,0,0,23.8626,41.51535,39.43959,0,0,295.4102,52.88901,0,17.65275,-17.65275,121.1424,28.84338,0.1863878,43.38354,19.09008,0,76.75161
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,60.21936,60.21936,81,0,22.761,60.21936,86.57246,0,0,0,52.13338,0,0,20.78064,19.74161,315.0244,35.23626,71.87498,0,71.87498,189.329,45.07825,0.1864278,66.2413,41.7067,81,87.36964
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,243.1494,99.92374,154.6681,0,154.6681,336.0601,80.01414,0.1862739,0,68.77447,81,185.8918
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,5.698837,0,0,94.18018,0,0,0,0,88.48134,239.125,88.48134,0,88.48134,420.0009,100,0.1860953,0,75.34414,0,333.3052
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,73.02859,73.02859,20.25,0,7.39125,73.02859,142.7196,48.66973,0,0,104.2261,55.5564,52.77859,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,80.33144,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,78.52624,78.52624,20.25,0,7.39125,78.52624,131.8368,42.18309,0,0,103.5265,61.34341,58.27624,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,86.37886,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,52.84119,52.84119,0,0,0,52.84119,136.254,16.37592,0,0,71.99823,55.62231,52.84119,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,58.12531,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,51.5327,51.5327,0,0,0,51.5327,105.7827,0.2677352,0,0,54.51268,54.24495,51.5327,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,56.68597,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860953,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,28.19771,28.19771,0,0,0,28.19771,55.16771,0,0,0,15.55604,29.6818,28.19771,0,0,0,318.7582,0,14.12577,-14.12577,405.111,96.4548,0.1860953,31.01749,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.64759,55.64759,0,0,0,55.64759,0,0,7.105427E-15,0,0,58.5764,55.64759,0,0,15.6953,304.6324,0,58.5764,-58.5764,343.366,81.75365,0.1860953,61.21235,0,0,304.6324
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.354562,6.354562,0,0,0,6.354562,0,0,8.881784E-16,0,0,6.689013,6.354562,0,0,80.7802,246.056,0,6.689013,-6.689013,336.3152,80.07488,0.1860953,6.990018,0,0,246.056
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.21243,239.367,0,0,0,336.3152,80.07488,0.1860953,0,0,0,239.367
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,30.00245,30.00245,0,0,0,30.00245,0,0,3.552714E-15,0,0,31.58153,30.00245,0,0,88.21243,239.367,0,31.58153,-31.58153,303.0253,72.14874,0.1860953,33.0027,0,0,239.367
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,54.55312,54.55312,0,0,0,54.55312,0,0,7.105427E-15,0,0,57.42433,54.55312,0,0,123.303,207.7855,0,57.42433,-57.42433,242.4948,57.73673,0.1860953,60.00843,0,0,207.7855
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.1078,150.3612,0,0,0,242.4948,57.73673,0.1860953,0,0,0,150.3612
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,74.58626,74.58626,81,0,22.761,74.58626,0,0,0,0,0,0,0,6.413742,6.093055,187.1078,150.3612,6.093055,0,6.093055,248.2751,59.11301,0.1861026,82.04488,0,81,150.3612
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,25.68465,25.68465,81,0,22.761,25.68465,0,0,0,0,0,0,0,55.31535,52.54958,181.0148,155.8449,52.54958,0,52.54958,298.1281,70.98273,0.186165,28.25312,0,81,155.8449
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.09713,40.09713,81,0,22.761,40.09713,0,7.105427E-15,0,0,0,0,0,40.90287,38.85773,128.4652,203.1396,38.85773,0,38.85773,334.9917,79.75977,0.1862112,44.10684,0,81,203.1396
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,29.78663,29.78663,81,0,22.761,29.78663,0,0,0,0,0,0,0,51.21337,48.6527,89.60747,238.1115,48.6527,0,48.6527,381.1477,90.74928,0.1862689,32.7653,0,81,238.1115
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.95477,281.8989,0,0,0,381.1477,90.74928,0.1862689,0,0,0,281.8989
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,51.47284,51.47284,0,0,0,51.47284,0,0,7.105427E-15,0,0,54.18193,51.47284,0,0,40.95477,281.8989,0,54.18193,-54.18193,324.035,77.15102,0.1862689,56.62012,0,0,281.8989
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,46.40388,46.40388,0,0,0,46.40388,16.41865,7.105427E-15,0,0,7.618889,48.84619,46.40388,0,0,101.1569,227.717,0,41.2273,-41.2273,280.5776,66.80405,0.1862689,51.04427,6.095111,0,235.3359
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,25.1538,25.1538,0,0,0,25.1538,107.192,0,0,0,26.96287,26.47768,25.1538,0,0,146.965,186.4897,0.485188,0,0.485188,281.0379,66.91364,0.1862679,27.66918,21.5703,0,213.4526
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,40.26503,40.26503,0,0,0,40.26503,154.124,0,0,0,62.05809,42.38424,40.26503,0,0,146.4798,186.9264,19.67384,0,19.67384,299.7021,71.35751,0.1862283,44.29153,49.64647,0,248.9845
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,48.01569,48.01569,0,0,0,48.01569,182.3723,0,0,0,87.56732,50.54283,48.01569,0,0,126.806,204.6328,37.02449,0,37.02449,334.8266,79.72047,0.1861538,52.81725,70.05386,0,292.2002
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,20.10491,20.10491,0,0,0,20.10491,422.5682,0,0,0,84.95695,21.16306,20.10491,0,0,89.7815,237.9549,63.79389,0,63.79389,395.3468,94.13001,0.1860255,22.1154,67.96556,0,322.9118
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,23.87474,23.87474,0,0,0,23.87474,312.0435,23.38067,0,0,74.49958,25.1313,23.87474,0,0,25.98761,295.3694,25.98761,0,25.98761,420.0009,100,0.1859733,26.26221,59.59967,0,369.869
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,82.41863,82.41863,20.25,0,7.39125,82.41863,88.29094,7.327517,0,0,72.76818,65.44067,62.16863,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,90.66049,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,36.68148,36.68148,0,0,0,36.68148,228.9011,45.35224,0,0,83.96432,38.61209,36.68148,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,40.34963,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,75.70831,75.70831,20.25,0,7.39125,75.70831,110.0862,24.96727,0,0,83.34444,58.37717,55.45831,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,83.27914,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,75.98138,75.98138,20.25,0,7.39125,75.98138,88.94302,8.915519,0,0,67.58013,58.66461,55.73138,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,83.57952,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,34.69606,34.69606,0,0,0,34.69606,108.7549,1.211505,0,0,37.73368,36.52217,34.69606,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,38.16567,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859733,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,31.45204,31.45204,0,0,0,31.45204,0,0,3.552714E-15,0,0,33.10741,31.45204,0,0,0,318.7582,0,33.10741,-33.10741,385.1026,91.6909,0.1859733,34.59724,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,70.03315,70.03315,81,0,22.761,70.03315,0,0,0,0,0,0,0,10.96685,10.41851,36.78601,285.6508,10.41851,0,10.41851,394.9864,94.0442,0.1859857,77.03646,0,81,285.6508
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,20.9155,20.9155,0,0,0,20.9155,0,0,0,0,0,22.01632,20.9155,0,0,26.3675,295.0275,0,22.01632,-22.01632,371.7792,88.51868,0.1859857,23.00706,0,0,295.0275
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,17.08359,17.08359,0,0,0,17.08359,0,0,0,0,0,17.98273,17.08359,0,0,50.83008,273.0112,0,17.98273,-17.98273,352.8237,84.00549,0.1859857,18.79195,0,0,273.0112
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81088,255.0284,0,0,0,352.8237,84.00549,0.1859857,0,0,0,255.0284
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81088,255.0284,0,0,0,352.8237,84.00549,0.1859857,0,0,0,255.0284
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81088,255.0284,0,0,0,352.8237,84.00549,0.1859857,0,0,0,255.0284
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.81088,255.0284,0,0,0,352.8237,84.00549,0.1859857,0,0,0,255.0284
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,7.254049,7.254049,0,0,0,7.254049,0,0,0,0,0,7.635841,7.254049,0,0,70.81088,255.0284,0,7.635841,-7.635841,344.7748,82.08909,0.1859857,7.979454,0,0,255.0284
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.708043,5.708043,0,0,0,5.708043,0,0,0,0,0,6.008467,5.708043,0,0,79.29515,247.3926,0,6.008467,-6.008467,338.4414,80.58112,0.1859857,6.278848,0,0,247.3926
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,39.20441,39.20441,0,0,0,39.20441,0,0,7.105427E-15,0,0,41.2678,39.20441,0,0,85.97122,241.3841,0,41.2678,-41.2678,294.9413,70.22398,0.1859857,43.12485,0,0,241.3841
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,11.87675,11.87675,0,0,0,11.87675,0,0,0,0,0,12.50184,11.87675,0,0,131.8243,200.1163,0,12.50184,-12.50184,281.7632,67.08634,0.1859857,13.06443,0,0,200.1163
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,145.7153,187.6145,3.871095,0,3.871095,285.4356,67.96073,0.1859779,0,3.096876,0,191.4856
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,141.8442,191.0985,21.55213,0,21.55213,305.8818,72.82885,0.1859347,0,17.2417,0,212.6506
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,37.75764,37.75764,0,0,0,37.75764,112.3795,0,0,0,42.43186,39.74488,37.75764,0,0,120.2921,210.4954,2.686974,0,2.686974,308.4309,73.43578,0.1859293,41.5334,33.94548,0,252.9272
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,40.00301,40.00301,0,0,0,40.00301,209.0655,0,0,0,83.63251,42.10843,40.00301,0,0,117.6051,212.9137,41.52407,0,41.52407,347.8241,82.81509,0.185846,44.00331,66.90601,0,296.5462
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,27.14868,0,0,103.2297,0,0,0,0,76.081,250.2853,76.081,0,76.081,420.0009,100,0.1856936,0,82.58375,0,353.515
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,60.76539,60.76539,0,0,0,60.76539,125.4075,12.2408,0,0,76.20437,63.96357,60.76539,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,66.84193,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,55.09768,55.09768,0,0,0,55.09768,139.1146,18.65136,0,0,76.64891,57.99755,55.09768,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,60.60744,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,22.39867,22.39867,0,0,0,22.39867,387.6674,63.25479,0,0,86.83234,23.57754,22.39867,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,24.63853,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,24.55806,24.55806,0,0,0,24.55806,268.5197,40.09262,0,0,65.94321,25.85059,24.55806,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,27.01386,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,10.99889,10.99889,0,0,0,10.99889,594.5994,53.82156,0,0,65.39933,11.57778,10.99889,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,12.09878,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856936,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,58.23642,58.23642,0,0,0,58.23642,27.47108,0,7.105427E-15,0,15.99817,61.30149,58.23642,0,0,0,318.7582,0,45.30332,-45.30332,372.2469,88.63005,0.1856936,64.06006,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,25.07318,25.07318,0,0,0,25.07318,0,0,3.552714E-15,0,0,26.39282,25.07318,0,0,50.33702,273.4549,0,26.39282,-26.39282,344.4265,82.00614,0.1856936,27.5805,0,0,273.4549
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.79473,59.79473,0,0,0,59.79473,0,0,7.105427E-15,0,0,62.94182,59.79473,0,0,79.66238,247.0621,0,62.94182,-62.94182,278.08,66.20938,0.1856936,65.7742,0,0,247.0621
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,43.41161,43.41161,0,0,0,43.41161,0,0,0,0,0,45.69643,43.41161,0,0,149.5977,184.1203,0,45.69643,-45.69643,229.9117,54.74077,0.1856936,47.75277,0,0,184.1203
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,12.72853,12.72853,0,0,0,12.72853,0,0,1.776357E-15,0,0,13.39846,12.72853,0,0,200.3716,138.4238,0,13.39846,-13.39846,215.7885,51.37811,0.1856936,14.00139,0,0,138.4238
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.623374,4.623374,0,0,0,4.623374,0,0,0,0,0,4.866709,4.623374,0,0,215.2587,125.0254,0,4.866709,-4.866709,210.6585,50.15669,0.1856936,5.085711,0,0,125.0254
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,15.44289,15.44289,0,0,0,15.44289,0,0,1.776357E-15,0,0,16.25567,15.44289,0,0,220.6662,120.1587,0,16.25567,-16.25567,193.5235,46.07694,0.1856936,16.98718,0,0,120.1587
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.206,36.206,0,0,0,36.206,0,0,7.105427E-15,0,0,38.11158,36.206,0,0,238.728,103.903,0,38.11158,-38.11158,153.3504,36.51193,0.1856936,39.8266,0,0,103.903
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,21.64687,21.64687,0,0,0,21.64687,0,0,3.552714E-15,0,0,22.78618,21.64687,0,0,281.0742,65.79142,0,22.78618,-22.78618,129.3317,30.79319,0.1856936,23.81156,0,0,65.79142
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,5.152386,5.152386,0,0,0,5.152386,0,0,0,0,0,5.423564,5.152386,0,0,306.3922,43.00524,0,5.423564,-5.423564,123.6147,29.43202,0.1856936,5.667625,0,0,43.00524
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.4184,37.58168,0,0,0,123.6147,29.43202,0.1856936,0,0,0,37.58168
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,47.96946,47.96946,81,0,22.761,47.96946,0,0,0,0,0,0,0,33.03054,31.37901,312.4184,37.58168,31.37901,0,31.37901,153.3835,36.5198,0.1857308,52.76641,0,81,37.58168
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,39.87559,39.87559,81,0,22.761,39.87559,0,0,0,0,0,0,0,41.12441,39.06819,281.0394,65.82278,39.06819,0,39.06819,190.4468,45.34439,0.1857772,43.86315,0,81,65.82278
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,241.9712,100.9842,77.71215,0,77.71215,264.1711,62.89774,0.1857793,0,7.20972,81,109.9963
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,49.3796,49.3796,81,0,22.761,49.3796,69.59106,0,0,0,34.36378,0,0,31.6204,30.03938,164.259,170.9251,64.40317,0,64.40317,325.2693,77.4449,0.1858343,54.31756,27.49103,81,205.2889
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,61.69351,61.69351,81,0,22.761,61.69351,100.1072,0,0,0,61.75967,0,0,19.30649,18.34117,99.85587,228.8879,80.10083,0,80.10083,401.2596,95.5378,0.1858579,67.86285,49.40773,81,290.6476
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,45.80468,45.80468,0,0,0,45.80468,170.3444,10.05523,0,0,78.02571,48.21545,45.80468,0,0,19.75504,300.9787,19.75504,0,19.75504,420.0009,100,0.1858184,50.38514,62.42057,0,379.0044
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,8.998332,8.998332,0,0,0,8.998332,1106.37,90.08293,0,0,99.55486,9.471929,8.998332,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,9.898166,79.64389,0,418.3131
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,98.60857,98.60857,29.90858,0,9.834869,98.60857,116.5424,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,108.4694,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,32.36792,32.36792,0,0,0,32.36792,350.7734,79.46657,0,0,113.5381,34.0715,32.36792,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,35.60471,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,31.48872,31.48872,0,0,0,31.48872,332.4781,71.54709,0,0,104.6931,33.14602,31.48872,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,34.63759,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,51.98331,51.98331,0,0,0,51.98331,158.0893,27.46077,0,0,82.18005,54.71928,51.98331,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,57.18164,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,40.01365,40.01365,0,0,0,40.01365,176.3678,28.45157,0,0,70.57121,42.11963,40.01365,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,44.01502,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,66.75364,66.75364,22.93507,0,8.070574,66.75364,69.09706,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,73.429,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.329789,6.329789,0,0,0,6.329789,316.0984,13.34542,0,0,20.00836,6.662936,6.329789,0,0,0,318.7582,0,0,0,420.0009,100,0.1858184,6.962768,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,91.06488,91.06488,81,0,22.761,91.06488,0,0,0,0,0,10.59461,10.06488,0,0,0,318.7582,0,10.59461,-10.59461,408.8331,97.34103,0.1858184,100.1714,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,46.98039,46.98039,0,0,0,46.98039,0,0,0,0,0,49.45304,46.98039,0,0,11.77179,308.1636,0,49.45304,-49.45304,356.705,84.9296,0.1858184,51.67843,0,0,308.1636
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,40.91422,40.91422,0,0,0,40.91422,0,0,0,0,0,43.0676,40.91422,0,0,66.71962,258.7106,0,43.0676,-43.0676,311.3078,74.12076,0.1858184,45.00564,0,0,258.7106
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.0724,43.0724,0,0,0,43.0724,0,0,7.105427E-15,0,0,45.33937,43.0724,0,0,114.5725,215.643,0,45.33937,-45.33937,263.5159,62.74176,0.1858184,47.37964,0,0,215.643
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,33.41039,33.41039,0,0,0,33.41039,0,0,7.105427E-15,0,0,35.16883,33.41039,0,0,164.9496,170.3036,0,35.16883,-35.16883,226.4447,53.9153,0.1858184,36.75143,0,0,170.3036
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.0261,135.1348,0,0,0,226.4447,53.9153,0.1858184,0,0,0,135.1348
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.8951,39.8951,0,0,0,39.8951,0,0,7.105427E-15,0,0,41.99485,39.8951,0,0,204.0261,135.1348,0,41.99485,-41.99485,182.1783,43.37569,0.1858184,43.88461,0,0,135.1348
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,12.65189,12.65189,0,0,0,12.65189,0,0,0,0,0,13.31777,12.65189,0,0,250.687,93.13992,0,13.31777,-13.31777,168.1401,40.03328,0.1858184,13.91708,0,0,93.13992
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,59.66514,59.66514,0,0,0,59.66514,0,0,7.105427E-15,0,0,62.80541,59.66514,0,0,265.4845,79.82215,0,62.80541,-62.80541,101.9374,24.27076,0.1858184,65.63165,0,0,79.82215
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.03655,31.03655,81,0,22.761,31.03655,0,0,0,0,0,0,0,49.96345,47.46528,335.2683,17.01674,47.46528,0,47.46528,146.9669,34.99205,0.1858745,34.14021,0,81,17.01674
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.29112,38.29112,81,0,22.761,38.29112,0,0,0,0,0,0,0,42.70888,40.57343,287.803,59.73549,40.57343,0,40.57343,185.4582,44.15664,0.1859225,42.12024,0,81,59.73549
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,45.01186,45.01186,81,0,22.761,45.01186,0,0,0,0,0,0,0,35.98814,34.18873,247.2296,96.25157,34.18873,0,34.18873,217.8925,51.87907,0.1859628,49.51305,0,81,96.25157
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,52.742,52.742,81,0,22.761,52.742,2.212103,0,0,0,1.166707,0,0,28.258,26.8451,213.0409,127.0214,28.01181,0,28.01181,244.4668,58.20628,0.1859955,58.0162,0.9333659,81,128.1881
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,185.0291,152.2321,82.5927,0,82.5927,322.8212,76.86203,0.1859877,0,11.11416,81,166.1248
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,82.69451,82.69451,81,0,22.761,82.69451,41.73536,0,0,0,34.51286,1.783695,1.69451,0,0,102.4364,226.5655,32.72916,0,32.72916,353.8708,84.25478,0.1860161,90.96396,27.61028,81,261.0783
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,69.41454,69.41454,76.61431,0,21.65142,69.41454,89.5036,0,0,0,62.12852,0,0,7.199767,6.839778,69.70722,256.0217,68.96829,0,68.96829,419.2998,99.83309,0.1860484,76.356,49.70281,81,318.1502
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,93.03284,0,0,93.77177,0,0,0,0,0.7389234,318.0932,0.7389234,0,0.7389234,420.0009,100,0.1860469,0,75.01742,0,411.865
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.374573,2.374573,0,0,0,2.374573,4405.353,102.1088,0,0,104.6084,2.499551,2.374573,0,0,0,318.7582,0,0,0,420.0009,100,0.1860469,2.612031,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,80.7369,80.7369,20.25,0,7.39125,80.7369,98.96412,16.23014,0,0,79.90056,63.67042,60.4869,0,0,0,318.7582,0,0,0,420.0009,100,0.1860469,88.81059,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,10.99792,10.99792,0,0,0,10.99792,1027.335,101.4088,0,0,112.9855,11.57676,10.99792,0,0,0,318.7582,0,0,0,420.0009,100,0.1860469,12.09771,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,11.12119,11.12119,0,0,0,11.12119,715.6228,67.87923,0,0,79.58575,11.70651,11.12119,0,0,0,318.7582,0,0,0,420.0009,100,0.1860469,12.23331,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,61.23672,61.23672,0,0,0,61.23672,61.14116,0,7.105427E-15,0,37.44084,64.45971,61.23672,0,0,0,318.7582,0,27.01887,-27.01887,391.5204,93.21897,0.1860469,67.3604,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,67.06696,67.06696,81,0,22.761,67.06696,18.72154,0,0,0,12.55597,0,0,13.93304,13.23639,30.02096,291.7393,25.79236,0,25.79236,415.9892,99.04486,0.1860734,73.77365,10.04478,81,304.2953
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,4.024672,0,0,8.253275,0,0,0,0,4.228603,314.9525,4.228603,0,4.228603,420.0009,100,0.1860649,0,6.60262,0,323.2057
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,36.78088,36.78088,0,0,0,36.78088,0,0,7.105427E-15,0,0,38.71672,36.78088,0,0,0,318.7582,0,38.71672,-38.71672,379.1898,90.28311,0.1860649,40.45897,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.93754,1.93754,0,0,0,1.93754,0,0,2.220446E-16,0,0,2.039515,1.93754,0,0,43.01857,280.0415,0,2.039515,-2.039515,377.04,89.77125,0.1860649,2.131294,0,0,280.0415
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,31.04423,31.04423,0,0,0,31.04423,0,0,3.552714E-15,0,0,32.67813,31.04423,0,0,45.2847,278.002,0,32.67813,-32.67813,342.5942,81.56989,0.1860649,34.14865,0,0,278.002
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,35.02969,35.02969,0,0,0,35.02969,0,0,7.105427E-15,0,0,36.87336,35.02969,0,0,81.59374,245.3239,0,36.87336,-36.87336,303.7263,72.31564,0.1860649,38.53266,0,0,245.3239
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,50.21428,50.21428,0,0,0,50.21428,0,0,0,0,0,52.85714,50.21428,0,0,122.5641,208.4505,0,52.85714,-52.85714,248.01,59.04987,0.1860649,55.23571,0,0,208.4505
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,51.63714,51.63714,0,0,0,51.63714,0,0,0,0,0,54.35488,51.63714,0,0,181.2943,155.5934,0,54.35488,-54.35488,190.7149,45.40822,0.1860649,56.80085,0,0,155.5934
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.73007,32.73007,0,0,0,32.73007,0,0,0,0,0,34.45271,32.73007,0,0,241.6886,101.2385,0,34.45271,-34.45271,154.3985,36.76149,0.1860649,36.00308,0,0,101.2385
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.9694,66.78577,0,0,0,154.3985,36.76149,0.1860649,0,0,0,66.78577
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.7414893,0.7414893,0,0,0,0.7414893,0,0,1.110223E-16,0,0,0.780515,0.7414893,0,0,279.9694,66.78577,0,0.780515,-0.780515,153.5758,36.5656,0.1860649,0.8156382,0,0,66.78577
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.34157,25.34157,0,0,0,25.34157,0,0,3.552714E-15,0,0,26.67533,25.34157,0,0,280.8366,66.00526,0,26.67533,-26.67533,125.4575,29.87078,0.1860649,27.87572,0,0,66.00526
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.4759,39.32992,0,0,0,125.4575,29.87078,0.1860649,0,0,0,39.32992
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.4759,39.32992,0,0,0,125.4575,29.87078,0.1860649,0,0,0,39.32992
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,8.724977,8.724977,0,0,0,8.724977,123.5428,0,0,0,10.77908,9.184187,8.724977,0,0,310.4759,39.32992,1.594897,0,1.594897,126.9706,30.23103,0.1860618,9.597475,8.623266,0,50.109
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,308.881,40.76533,24.19139,0,24.19139,149.9206,35.6953,0.1860136,0,19.35312,0,64.95672
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,33.42038,33.42038,0,0,0,33.42038,125.5271,0,0,0,41.95164,35.17935,33.42038,0,0,284.6896,62.53758,6.77229,0,6.77229,156.3453,37.225,0.1860001,36.76242,33.56131,0,104.4892
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,10.97911,10.97911,0,0,0,10.97911,574.8496,0,0,0,63.1134,11.55696,10.97911,0,0,277.9173,68.63264,51.55643,0,51.55643,205.2561,48.87039,0.1858976,12.07703,50.49072,0,131.746
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,11.20569,11.20569,0,0,0,11.20569,691.3971,0,0,0,77.47584,11.79547,11.20569,0,0,226.3609,115.0334,65.68037,0,65.68037,267.5659,63.70604,0.1857672,12.32626,61.98067,0,192.5093
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,11.76027,11.76027,0,0,0,11.76027,769.2681,0,0,0,90.468,12.37923,11.76027,0,0,160.6805,174.1458,78.08877,0,78.08877,341.6474,81.34447,0.1856123,12.9363,72.3744,0,264.6138
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,38.57902,38.57902,0,0,0,38.57902,212.5618,0,0,0,82.00423,40.60949,38.57902,0,0,82.59174,244.4257,41.39474,0,41.39474,380.9179,90.69456,0.1855303,42.43692,65.60339,0,326.4299
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,27.57298,0,0,68.76998,0,0,0,0,41.197,281.6809,41.197,0,41.197,420.0009,100,0.1854488,0,55.01599,0,350.4509
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,67.21144,67.21144,20.25,0,7.39125,67.21144,88.99018,10.37849,0,0,59.81158,49.43309,46.96144,0,0,0,318.7582,0,0,0,420.0009,100,0.1854488,73.93259,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854488,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,41.80976,41.80976,0,0,0,41.80976,62.73369,0,7.105427E-15,0,26.2288,44.01027,41.80976,0,0,0,318.7582,0,17.78147,-17.78147,401.2575,95.53732,0.1854488,45.99073,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,37.80392,37.80392,0,0,0,37.80392,38.2169,0,0,0,14.44749,39.7936,37.80392,0,0,19.75718,300.9767,0,25.34611,-25.34611,374.5404,89.1761,0.1854488,41.58431,11.55799,0,315.4243
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,23.12335,23.12335,0,0,0,23.12335,0,0,3.552714E-15,0,0,24.34037,23.12335,0,0,47.91953,275.6306,0,24.34037,-24.34037,348.8834,83.06731,0.1854488,25.43569,0,0,275.6306
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.96439,251.2903,0,0,0,348.8834,83.06731,0.1854488,0,0,0,251.2903
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.96439,251.2903,0,0,0,348.8834,83.06731,0.1854488,0,0,0,251.2903
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.96439,251.2903,0,0,0,348.8834,83.06731,0.1854488,0,0,0,251.2903
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,11.78939,11.78939,0,0,0,11.78939,0,0,0,0,0,12.40988,11.78939,0,0,74.96439,251.2903,0,12.40988,-12.40988,335.8022,79.95275,0.1854488,12.96832,0,0,251.2903
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,38.9412,38.9412,0,0,0,38.9412,0,0,7.105427E-15,0,0,40.99073,38.9412,0,0,88.75314,238.8804,0,40.99073,-40.99073,292.5942,69.66515,0.1854488,42.83532,0,0,238.8804
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,65.21728,65.21728,81,0,22.761,65.21728,0,0,0,0,0,0,0,15.78272,14.99358,134.2984,197.8897,14.99358,0,14.99358,306.8184,73.05184,0.1854665,71.73901,0,81,197.8897
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,10.37652,10.37652,81,0,22.761,10.37652,0,0,0,0,0,0,0,70.62348,67.09231,119.3048,211.3839,67.09231,0,67.09231,370.4677,88.20642,0.1855159,11.41417,0,81,211.3839
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,95.47019,95.47019,81,0,22.761,95.47019,0,0,0,0,0,15.23178,14.47019,0,0,52.21252,271.767,0,15.23178,-15.23178,354.412,84.38364,0.1855159,105.0172,0,81,271.767
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,37.55123,37.55123,0,0,0,37.55123,0,0,0,0,0,39.52761,37.55123,0,0,69.13671,256.5352,0,39.52761,-39.52761,312.7462,74.46324,0.1855159,41.30635,0,0,256.5352
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.26501,44.26501,0,0,0,44.26501,0,0,7.105427E-15,0,0,46.59475,44.26501,0,0,113.0563,217.0076,0,46.59475,-46.59475,263.631,62.76917,0.1855159,48.69151,0,0,217.0076
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,46.67424,46.67424,0,0,0,46.67424,0,0,0,0,0,49.13078,46.67424,0,0,164.8282,170.4128,0,49.13078,-49.13078,211.8427,50.43863,0.1855159,51.34166,0,0,170.4128
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,66.46339,66.46339,81,0,22.761,66.46339,0.01809159,0,0,0,0.01202429,0,0,14.53661,13.80978,219.418,121.282,13.82181,0,13.82181,224.9552,53.56065,0.1855321,73.10973,0.009619428,81,121.2941
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,46.51953,46.51953,81,0,22.761,46.51953,8.282444,0,0,0,3.852954,0,0,34.48047,32.75645,205.5962,133.7217,36.6094,0,36.6094,259.6859,61.82986,0.185574,51.17148,3.082363,81,137.5746
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,19.19957,19.19957,81,0,22.761,19.19957,40.50362,-7.105427E-15,0,0,7.776521,0,0,61.80043,58.71041,168.9868,166.6701,66.48693,0,66.48693,322.761,76.84769,0.1856244,21.11952,6.221217,81,174.4467
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,25.58355,25.58355,81,0,22.761,25.58355,120.2917,0,0,0,30.77488,0,0,55.41645,52.64563,102.4998,226.5084,83.42051,0,83.42051,401.9006,95.69043,0.1856413,28.1419,24.61991,81,257.2833
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,43.69413,43.69413,0,0,0,43.69413,129.6178,0,0,0,56.63538,45.99382,43.69413,0,0,19.07932,301.5868,10.64155,0,10.64155,411.9961,98.09411,0.1856203,48.06355,45.3083,0,358.2222
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,37.00931,0,0,45.44708,0,0,0,0,8.437772,311.1642,8.437772,0,8.437772,420.0009,100,0.1856037,0,36.35766,0,356.6113
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,18.13602,18.13602,0,0,0,18.13602,237.6785,24.01488,0,0,43.10542,19.09055,18.13602,0,0,0,318.7582,0,0,0,420.0009,100,0.1856037,19.94962,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,50.321,50.321,0,0,0,50.321,56.86311,0,0,0,28.61409,52.96947,50.321,0,0,0,318.7582,0,24.35539,-24.35539,394.328,93.88744,0.1856037,55.3531,22.89127,0,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,23.73046,23.73046,0,0,0,23.73046,184.9607,0,0,0,43.89204,24.97943,23.73046,0,0,27.06154,294.4028,18.91261,0,18.91261,412.2701,98.15935,0.1855664,26.10351,35.11363,0,338.2949
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,61.11549,61.11549,0,0,0,61.11549,38.07692,0,7.105427E-15,0,23.27089,64.33209,61.11549,0,0,8.148935,311.4242,0,41.0612,-41.0612,368.9878,87.85406,0.1855664,67.22704,18.61671,0,334.6951
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.874751,3.874751,0,0,0,3.874751,104.5608,0,4.440892E-16,0,4.05147,4.078685,3.874751,0,0,53.77249,270.363,0,0.02721498,-0.02721498,368.9591,87.84723,0.1855664,4.262226,3.241176,0,274.4145
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,34.41978,34.41978,0,0,0,34.41978,11.57288,0,7.105427E-15,0,3.98336,36.23135,34.41978,0,0,53.80273,270.3358,0,32.24799,-32.24799,334.9667,79.75382,0.1855664,37.86176,3.186688,0,274.3191
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,36.36128,36.36128,0,0,0,36.36128,0,0,7.105427E-15,0,0,38.27503,36.36128,0,0,89.63383,238.0878,0,38.27503,-38.27503,294.6213,70.14779,0.1855664,39.99741,0,0,238.0878
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,21.27039,21.27039,0,0,0,21.27039,0,0,3.552714E-15,0,0,22.38988,21.27039,0,0,132.1616,199.8127,0,22.38988,-22.38988,271.0203,64.52851,0.1855664,23.39742,0,0,199.8127
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,57.52816,57.52816,0,0,0,57.52816,0,0,7.105427E-15,0,0,60.55596,57.52816,0,0,157.0393,177.4229,0,60.55596,-60.55596,207.1887,49.33055,0.1855664,63.28098,0,0,177.4229
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,101.3448,101.3448,81,0,22.761,101.3448,0,0,0,0,0,21.41558,20.3448,0,0,224.3237,116.8669,0,21.41558,-21.41558,184.6147,43.95579,0.1855664,111.4793,0,81,116.8669
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,84.19665,84.19665,81,0,22.761,84.19665,0,0,0,0,0,3.36489,3.196645,0,0,248.1188,95.45132,0,3.36489,-3.36489,181.0678,43.11129,0.1855664,92.61631,0,81,95.45132
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.16831,4.16831,76.4841,0,21.61848,4.16831,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,251.8575,92.08643,68.7,0,68.7,246.2423,58.62901,0.1855989,4.585141,0,81,92.08643
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,93.78166,93.78166,81,0,22.761,93.78166,0,0,0,0,0,13.45438,12.78166,0,0,183.1575,153.9164,0,13.45438,-13.45438,232.0602,55.25231,0.1855989,103.1598,0,81,153.9164
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,12.86157,12.86157,81,0,22.761,12.86157,0,0,0,0,0,0,0,68.13843,64.73151,198.1069,140.4621,64.73151,0,64.73151,293.4699,69.87364,0.1856526,14.14773,0,81,140.4621
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,94.61954,94.61954,81,0,22.761,94.61954,0,0,0,0,0,14.33636,13.61954,0,0,133.3754,198.7204,0,14.33636,-14.33636,278.358,66.27559,0.1856526,104.0815,0,81,198.7204
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,10.39708,10.39708,81,0,22.761,10.39708,0,0,0,0,0,0,0,70.60292,67.07278,149.3046,184.384,67.07278,0,67.07278,341.9888,81.42575,0.1857017,11.43678,0,81,184.384
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,17.79805,17.79805,0,0,0,17.79805,0,0,3.552714E-15,0,0,18.73479,17.79805,0,0,82.23186,244.7495,0,18.73479,-18.73479,322.2406,76.72381,0.1857017,19.57786,0,0,244.7495
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.0483,226.0148,0,0,0,322.2406,76.72381,0.1857017,0,0,0,226.0148
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,60.26073,60.26073,0,0,0,60.26073,2.092517,0,7.105427E-15,0,1.260966,63.43234,60.26073,0,0,103.0483,226.0148,0,62.17138,-62.17138,256.7063,61.12041,0.1857017,66.2868,1.008772,0,227.2757
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,79.66137,79.66137,81,0,22.761,79.66137,14.4768,0,0,0,11.53242,0,0,1.338631,1.271699,172.1276,163.8434,12.80412,0,12.80412,268.8533,64.01257,0.1857131,87.6275,9.225936,81,175.3758
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,33.30729,33.30729,81,0,22.761,33.30729,101.568,0,0,0,33.82956,0,0,47.69271,45.30807,159.3235,175.3671,79.13763,0,79.13763,343.9298,81.88789,0.1857383,36.63802,27.06364,81,209.1966
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.943142,3.943142,0,0,0,3.943142,1676.374,0,0,0,66.10181,4.150676,3.943142,0,0,80.18586,246.591,61.95113,0,61.95113,402.7019,95.8812,0.1856165,4.337456,52.88145,0,312.6927
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,67.43283,67.43283,24.67823,0,8.511592,67.43283,93.78157,3.552714E-15,0,0,63.23957,45.00484,42.7546,0,0,18.23472,302.347,18.23472,0,18.23472,420.0009,100,0.1855938,74.17611,50.59165,81,365.5865
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,31.11332,31.11332,0,0,0,31.11332,244.4809,43.31525,0,0,76.06611,32.75086,31.11332,0,0,0,318.7582,0,0,0,420.0009,100,0.1855938,34.22465,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,30.85928,30.85928,0,0,0,30.85928,249.2881,44.44508,0,0,76.92854,32.48346,30.85928,0,0,0,318.7582,0,0,0,420.0009,100,0.1855938,33.94521,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,67.55826,67.55826,20.25,0,7.39125,67.55826,77.49484,2.555999,0,0,52.35416,49.79816,47.30825,0,0,0,318.7582,0,0,0,420.0009,100,0.1855938,74.31408,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,50.85372,50.85372,0,0,0,50.85372,66.49228,0,7.105427E-15,0,33.8138,53.53023,50.85372,0,0,0,318.7582,0,19.71643,-19.71643,399.2179,95.05169,0.1855938,55.93909,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,46.24709,46.24709,0,0,0,46.24709,91.99291,0,0,0,42.54405,48.68115,46.24709,0,0,21.90715,299.0418,0,6.137105,-6.137105,392.7488,93.51144,0.1855938,50.8718,34.03524,0,341.5858
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,19.53545,19.53545,0,0,0,19.53545,74.27191,0,0,0,14.50935,20.56363,19.53545,0,0,28.72615,292.9047,0,6.054281,-6.054281,386.367,91.99197,0.1855938,21.489,11.60748,0,307.414
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,9.760081,9.760081,0,0,0,9.760081,40.72664,0,1.776357E-15,0,3.974953,10.27377,9.760081,0,0,35.45313,286.8504,0,6.298816,-6.298816,379.7275,90.41113,0.1855938,10.73609,3.179963,0,290.8253
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.45181,280.5516,0,0,0,379.7275,90.41113,0.1855938,0,0,0,280.5516
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.45181,280.5516,0,0,0,379.7275,90.41113,0.1855938,0,0,0,280.5516
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,21.93217,21.93217,0,0,0,21.93217,0,0,3.552714E-15,0,0,23.08649,21.93217,0,0,42.45181,280.5516,0,23.08649,-23.08649,355.3922,84.61703,0.1855938,24.12539,0,0,280.5516
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,68.51591,68.51591,81,0,22.761,68.51591,0,0,0,0,0,0,0,12.48409,11.85989,68.10347,257.4651,11.85989,0,11.85989,366.6435,87.2959,0.1856077,75.36749,0,81,257.4651
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,55.98934,55.98934,0,0,0,55.98934,0,0,7.105427E-15,0,0,58.93615,55.98934,0,0,56.24358,268.139,0,58.93615,-58.93615,304.5193,72.50446,0.1856077,61.58827,0,0,268.139
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.7282,209.2029,0,0,0,304.5193,72.50446,0.1856077,0,0,0,209.2029
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,51.80787,51.80787,0,0,0,51.80787,0,0,7.105427E-15,0,0,54.5346,51.80787,0,0,121.7282,209.2029,0,54.5346,-54.5346,247.0348,58.8177,0.1856077,56.98866,0,0,209.2029
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,36.89667,36.89667,0,0,0,36.89667,0,0,0,0,0,38.8386,36.89667,0,0,182.3222,154.6683,0,38.8386,-38.8386,206.0953,49.07022,0.1856077,40.58634,0,0,154.6683
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,22.3825,22.3825,0,0,0,22.3825,0,0,3.552714E-15,0,0,23.56053,22.3825,0,0,225.4762,115.8297,0,23.56053,-23.56053,181.2604,43.15714,0.1856077,24.62075,0,0,115.8297
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,7.481577,7.481577,0,0,0,7.481577,0,0,0,0,0,7.875344,7.481577,0,0,251.6546,92.26913,0,7.875344,-7.875344,172.959,41.18064,0.1856077,8.229734,0,0,92.26913
