Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.54618,23.54618,0,0,0,23.54618,0,0,3.552714E-15,0,0,24.78546,23.54618,0,0,260.4049,84.39378,0,24.78546,-24.78546,146.8329,34.96014,0.1856077,25.9008,0,0,84.39378
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,20.865,20.865,0,0,0,20.865,0,0,3.552714E-15,0,0,21.96316,20.865,0,0,287.9443,59.60833,0,21.96316,-21.96316,123.6817,29.44795,0.1856077,22.9515,0,0,59.60833
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,28.42367,28.42367,0,0,0,28.42367,3.526964,0,3.552714E-15,0,1.002493,29.91965,28.42367,0,0,312.3478,37.64517,0,28.91716,-28.91716,93.20029,22.1905,0.1856077,31.26604,0.8019942,0,38.64766
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,58.19706,58.19706,81,0,22.761,58.19706,6.634178,0,0,0,3.860897,0,0,22.80293,21.66279,344.478,8.728005,25.52369,0,25.52369,117.4142,27.9557,0.1856363,64.01677,3.088717,81,12.5889
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,318.9543,31.69932,100.229,0,100.229,212.4998,50.59509,0.1855943,0,25.22323,81,63.22836
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,33.24827,33.24827,81,0,22.761,33.24827,81.5694,0,0,0,27.12042,0,0,47.75173,45.36414,218.7253,121.9055,72.48456,0,72.48456,281.2647,66.96765,0.1856326,36.5731,21.69633,81,149.0259
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,57.12228,57.12228,81,0,22.761,57.12228,53.03701,0,0,0,30.29595,0,0,23.87772,22.68384,146.2407,187.1416,52.97979,0,52.97979,331.5257,78.93454,0.1856851,62.83451,24.23676,81,217.4375
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,93.26096,234.8234,81.40706,0,81.40706,408.7552,97.32249,0.18568,0,10.16565,81,247.5304
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,35.02922,35.02922,0,0,0,35.02922,96.81004,0,0,0,33.91181,36.87287,35.02922,0,0,11.85389,308.0897,0,2.961061,-2.961061,405.634,96.57934,0.18568,38.53215,27.12945,0,342.0015
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,120.5678,120.5678,81,0,22.761,120.5678,32.23053,0,1.421085E-14,0,38.85964,41.65032,39.56781,0,0,15.14396,305.1287,0,2.79068,-2.79068,402.6924,95.87894,0.18568,132.6246,31.08771,81,343.9883
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,67.59145,67.59145,67.80681,0,19.42312,67.59145,26.65724,0,0,0,18.01801,0,0,0.2153654,0.2045971,18.24471,302.338,18.22261,0,18.22261,419.9799,99.99501,0.1856957,74.35059,14.41441,81,320.356
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,65.66711,65.66711,54.68719,0,16.10386,65.66711,17.63426,0,0,0,11.57991,11.55781,10.97992,0,0,0.02210329,318.7383,0.02210329,0,0.02210329,420.0009,100,0.1856957,72.23382,9.263928,81,330.3182
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,76.14265,76.14265,61.17317,0,17.74481,76.14265,20.69451,0,0,0,15.75735,15.75735,14.96949,0,0,0,318.7582,0,0,0,420.0009,100,0.1856957,83.75692,12.60588,81,334.5156
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,52.57013,52.57013,0,0,0,52.57013,8.208678,0,7.105427E-15,0,4.315313,55.33698,52.57013,0,0,0,318.7582,0,51.02167,-51.02167,366.2193,87.19489,0.1856957,57.82715,3.45225,0,323.0735
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.16998,4.16998,0,0,0,4.16998,0,0,0,0,0,4.389452,4.16998,0,0,56.69074,267.7365,0,4.389452,-4.389452,361.5924,86.09325,0.1856957,4.586977,0,0,267.7365
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.27166,43.27166,0,0,0,43.27166,0,0,7.105427E-15,0,0,45.54912,43.27166,0,0,61.56791,263.3471,0,45.54912,-45.54912,313.5794,74.66161,0.1856957,47.59883,0,0,263.3471
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.178,217.798,0,0,0,313.5794,74.66161,0.1856957,0,0,0,217.798
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,35.58453,35.58453,0,0,0,35.58453,0,0,0,0,0,37.45741,35.58453,0,0,112.178,217.798,0,37.45741,-37.45741,274.0958,65.26078,0.1856957,39.14299,0,0,217.798
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.01781,27.01781,0,0,0,27.01781,0,0,3.552714E-15,0,0,28.4398,27.01781,0,0,153.7974,180.3406,0,28.4398,-28.4398,244.1176,58.12313,0.1856957,29.71959,0,0,180.3406
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,31.42343,31.42343,0,0,0,31.42343,0,0,7.105427E-15,0,0,33.0773,31.42343,0,0,185.3972,151.9008,0,33.0773,-33.0773,209.2511,49.82159,0.1856957,34.56578,0,0,151.9008
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,37.32149,37.32149,0,0,0,37.32149,0,0,0,0,0,39.28578,37.32149,0,0,222.1497,118.8235,0,39.28578,-39.28578,167.8403,39.96189,0.1856957,41.05364,0,0,118.8235
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,47.78514,47.78514,0,0,0,47.78514,0,0,7.105427E-15,0,0,50.30015,47.78514,0,0,265.8006,79.5377,0,50.30015,-50.30015,114.8193,27.33786,0.1856957,52.56365,0,0,79.5377
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,14.7488,14.7488,0,0,0,14.7488,0,0,0,0,0,15.52505,14.7488,0,0,321.6896,29.23755,0,15.52505,-15.52505,98.45441,23.44148,0.1856957,16.22368,0,0,29.23755
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,49.44685,49.44685,81,0,22.761,49.44685,0,0,0,0,0,0,0,31.55315,29.97549,338.9397,13.7125,29.97549,0,29.97549,126.8917,30.21224,0.1857306,54.39153,0,81,13.7125
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,68.9651,68.9651,81,0,22.761,68.9651,0,0,0,0,0,0,0,12.03491,11.43316,308.9642,40.69044,11.43316,0,11.43316,137.7381,32.79472,0.1857439,75.8616,0,81,40.69044
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.531,50.98029,68.7,0,68.7,202.9127,48.31244,0.1857636,0,0,81,50.98029
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,9.020332,9.020332,81,0,22.761,9.020332,181.6929,0,0,0,16.38931,0,0,71.97967,68.38068,228.831,112.8103,84.76999,0,84.76999,283.3325,67.45999,0.1857776,9.922365,13.11145,81,129.1996
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,108.5098,108.5098,81,0,22.761,108.5098,31.4232,0,0,0,34.09727,28.95773,27.50984,0,0,144.0611,189.1033,5.13954,0,5.13954,288.2083,68.6209,0.185782,119.3608,27.27781,81,223.2005
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,57.1315,57.1315,81,0,22.761,57.1315,103.7924,0,0,0,59.29819,0,0,23.86849,22.67507,138.9215,193.7289,81.97326,0,81.97326,365.975,87.13673,0.1858014,62.84465,47.43855,81,253.0271
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,64.54798,64.54798,28.00796,0,9.354013,64.54798,147.8147,0,0,0,95.41143,38.46318,36.54002,0,0,56.94825,267.5048,56.94825,0,56.94825,420.0009,100,0.1857132,71.00278,76.32915,81,362.9162
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,89.33643,89.33643,20.63643,0,7.489017,89.33643,121.0722,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,98.27007,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,41.7376,41.7376,0,0,0,41.7376,233.8406,53.66513,0,0,97.59945,43.93431,41.7376,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,45.91136,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.84134,2.84134,0,0,0,2.84134,3191.688,87.69584,0,0,90.68672,2.990885,2.84134,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,3.125474,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,27.5881,27.5881,0,0,0,27.5881,313.0964,57.33723,0,0,86.37733,29.0401,27.5881,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,30.34691,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,9.798186,9.798186,0,0,0,9.798186,421.3986,30.97554,0,0,41.28942,10.31388,9.798186,0,0,0,318.7582,0,0,0,420.0009,100,0.1857132,10.778,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,41.3113,41.3113,0,0,0,41.3113,48.94008,0,0,0,20.21778,43.48558,41.3113,0,0,0,318.7582,0,23.2678,-23.2678,395.4744,94.16039,0.1857132,45.44243,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,96.33599,96.33599,81,0,22.761,96.33599,0,0,0,0,0,16.14315,15.33599,0,0,25.85311,295.4904,0,16.14315,-16.14315,378.4581,90.10888,0.1857132,105.9696,0,81,295.4904
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,102.4109,102.4109,81,0,22.761,102.4109,0,0,0,0,0,22.53778,21.41089,0,0,43.78994,279.3473,0,22.53778,-22.53778,354.7011,84.45248,0.1857132,112.652,0,81,279.3473
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.75061,48.75061,0,0,0,48.75061,0,0,7.105427E-15,0,0,51.31643,48.75061,0,0,68.83192,256.8095,0,51.31643,-51.31643,300.6089,71.5734,0.1857132,53.62567,0,0,256.8095
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,74.13519,74.13519,81,0,22.761,74.13519,0,0,0,0,0,0,0,6.86481,6.52157,125.8502,205.4931,6.52157,0,6.52157,306.7958,73.04647,0.1857207,81.54871,0,81,205.4931
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,23.12948,23.12948,81,0,22.761,23.12948,0,0,0,0,0,0,0,57.87052,54.97699,119.3286,211.3625,54.97699,0,54.97699,358.9515,85.46449,0.1857843,25.44243,0,81,211.3625
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,65.56272,65.56272,81,0,22.761,65.56272,0,0,0,0,0,0,0,15.43728,14.66542,64.35161,260.8418,14.66542,0,14.66542,372.8644,88.77705,0.1858013,72.119,0,81,260.8418
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,12.28032,12.28032,0,0,0,12.28032,0,0,1.776357E-15,0,0,12.92665,12.28032,0,0,49.6862,274.0406,0,12.92665,-12.92665,359.2385,85.5328,0.1858013,13.50835,0,0,274.0406
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,47.16443,47.16443,0,0,0,47.16443,0,0,0,0,0,49.64677,47.16443,0,0,64.04914,261.114,0,49.64677,-49.64677,306.9062,73.07275,0.1858013,51.88088,0,0,261.114
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,17.30722,17.30722,0,0,0,17.30722,0,0,3.552714E-15,0,0,18.21813,17.30722,0,0,119.2122,211.4672,0,18.21813,-18.21813,287.7026,68.50048,0.1858013,19.03794,0,0,211.4672
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,81.31134,81.31134,81,0,22.761,81.31134,0,0,0,0,0,0.3277276,0.3113413,0,0,139.4546,193.2491,0,0.3277276,-0.3277276,287.3571,68.41823,0.1858013,89.44247,0,81,193.2491
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,44.72431,44.72431,81,0,22.761,44.72431,0,0,0,0,0,0,0,36.27569,34.4619,139.8187,192.9214,34.4619,0,34.4619,320.0506,76.20237,0.1858411,49.19674,0,81,192.9214
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.88039,39.88039,81,0,22.761,39.88039,0,0,0,0,0,0,0,41.11961,39.06363,105.3568,223.9371,39.06363,0,39.06363,357.1096,85.02592,0.1858862,43.86843,0,81,223.9371
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,22.69167,22.69167,0,0,0,22.69167,20.33092,0,3.552714E-15,0,4.613426,23.88597,22.69167,0,0,66.2932,259.0944,0,19.27254,-19.27254,336.7946,80.18902,0.1858862,24.96083,3.690741,0,263.7078
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,42.33455,42.33455,0,0,0,42.33455,62.13363,0,0,0,26.30399,44.56268,42.33455,0,0,87.70713,239.8218,0,18.25869,-18.25869,317.5482,75.60656,0.1858862,46.568,21.04319,0,266.1258
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,107.9946,221.5631,56.09412,0,56.09412,370.7638,88.27691,0.1857769,0,44.8753,0,277.6573
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,12.01523,12.01523,0,0,0,12.01523,671.9155,16.18413,0,0,80.73218,12.64761,12.01523,0,0,51.90044,272.0478,51.90044,0,51.90044,420.0009,100,0.1856758,13.21675,64.58575,0,352.78
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,43.21898,43.21898,0,0,0,43.21898,248.5031,61.90682,0,0,107.4005,45.49366,43.21898,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,47.54088,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.442224,5.442224,0,0,0,5.442224,1729.509,88.39511,0,0,94.12376,5.728656,5.442224,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,5.986446,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.804475,4.804475,0,0,0,4.804475,1716.184,77.39629,0,0,82.45364,5.057342,4.804475,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,5.284923,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,46.316,46.316,0,0,0,46.316,203.5915,45.54177,0,0,94.29546,48.75368,46.316,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,50.9476,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,89.28793,89.28793,20.58792,0,7.476745,89.28793,120.4209,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,98.21672,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,68.4078,68.4078,20.25,0,7.39125,68.4078,124.4059,34.41089,0,0,85.10332,50.69242,48.1578,0,0,0,318.7582,0,0,0,420.0009,100,0.1856758,75.24858,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,55.19349,55.19349,0,0,0,55.19349,87.22353,0,0,0,48.1417,58.0984,55.19349,0,0,0,318.7582,0,9.956699,-9.956699,409.5056,97.50113,0.1856758,60.71283,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,56.03611,56.03611,0,0,0,56.03611,37.18891,0,0,0,20.83922,58.98538,56.03611,0,0,11.063,308.8015,0,38.14616,-38.14616,369.296,87.92744,0.1856758,61.63972,16.67138,0,329.6407
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,20.15992,20.15992,0,0,0,20.15992,0,0,0,0,0,21.22097,20.15992,0,0,53.44762,270.6554,0,21.22097,-21.22097,346.9271,82.60152,0.1856758,22.17592,0,0,270.6554
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,57.90134,57.90134,0,0,0,57.90134,0,0,7.105427E-15,0,0,60.94878,57.90134,0,0,77.02648,249.4344,0,60.94878,-60.94878,282.6815,67.30498,0.1856758,63.69147,0,0,249.4344
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.78783,55.78783,0,0,0,55.78783,0,0,7.105427E-15,0,0,58.72403,55.78783,0,0,144.7473,188.4856,0,58.72403,-58.72403,220.7809,52.56677,0.1856758,61.36662,0,0,188.4856
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,100.7942,100.7942,81,0,22.761,100.7942,0,0,0,0,0,20.83601,19.79421,0,0,209.9963,129.7616,0,20.83601,-20.83601,198.8178,47.33748,0.1856758,110.8736,0,81,129.7616
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,13.44815,13.44815,81,0,22.761,13.44815,0,1.421085E-14,0,0,0,0,0,67.55186,64.17426,233.1474,108.9256,64.17426,0,64.17426,259.6989,61.83294,0.1857299,14.79296,0,81,108.9256
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,15.96188,15.96188,81,0,22.761,15.96188,0,0,0,0,0,0,0,65.03812,61.78621,168.9731,166.6824,61.78621,0,61.78621,318.3144,75.78899,0.1857885,17.55807,0,81,166.6824
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,14.67474,14.67474,81,0,22.761,14.67474,0,0,0,0,0,0,0,66.32526,63.009,107.1869,222.29,63.009,0,63.009,378.09,90.02125,0.1858447,16.14221,0,81,222.29
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,81.74435,81.74435,81,0,22.761,81.74435,0,0,0,0,0,0.7835197,0.7443437,0,0,44.17792,278.9981,0,0.7835197,-0.7835197,377.2641,89.8246,0.1858447,89.91878,0,81,278.9981
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,18.595,18.595,0,0,0,18.595,0,0,3.552714E-15,0,0,19.57368,18.595,0,0,45.0485,278.2146,0,19.57368,-19.57368,356.6316,84.91212,0.1858447,20.4545,0,0,278.2146
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.55933,6.55933,0,0,0,6.55933,0,0,8.881784E-16,0,0,6.904558,6.55933,0,0,66.79703,258.6409,0,6.904558,-6.904558,349.3536,83.17925,0.1858447,7.215263,0,0,258.6409
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.46876,251.7363,0,0,0,349.3536,83.17925,0.1858447,0,0,0,251.7363
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,12.6385,12.6385,0,0,0,12.6385,0,0,1.776357E-15,0,0,13.30369,12.6385,0,0,74.46876,251.7363,0,13.30369,-13.30369,335.3303,79.84038,0.1858447,13.90235,0,0,251.7363
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,19.6391,19.6391,0,0,0,19.6391,86.47264,0,0,0,16.98244,20.67273,19.6391,0,0,89.25063,238.4326,0,3.690288,-3.690288,331.4403,78.91421,0.1858447,21.603,13.58595,0,255.4151
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,93.35095,234.7424,31.38535,0,31.38535,361.2151,86.00343,0.1857837,0,25.10828,0,266.1277
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,4.579829,0,0,66.54543,0,0,0,0,61.96561,262.9892,61.96561,0,61.96561,420.0009,100,0.1856634,0,53.23635,0,329.5346
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,12.58542,12.58542,0,0,0,12.58542,725.2239,78.02467,0,0,91.27248,13.24781,12.58542,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,13.84396,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,17.73125,17.73125,0,0,0,17.73125,656.3677,97.71774,0,0,116.3822,18.66447,17.73125,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,19.50438,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,104.4189,104.4189,35.71892,0,11.30489,104.4189,114.8076,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,114.8608,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.676713,4.676713,0,0,0,4.676713,2676.659,120.2568,0,0,125.1796,4.922855,4.676713,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,5.144384,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,97.71185,97.71185,29.01185,0,9.607998,97.71185,103.565,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,107.483,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.291032,5.291032,0,0,0,5.291032,1574.484,77.73695,0,0,83.30646,5.569508,5.291032,0,0,0,318.7582,0,0,0,420.0009,100,0.1856634,5.820136,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,55.46182,55.46182,0,0,0,55.46182,100.6574,0,0,0,55.82642,58.38087,55.46182,0,0,0,318.7582,0,2.554441,-2.554441,417.3082,99.3589,0.1856634,61.00801,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,15.03154,15.03154,0,0,0,15.03154,147.5213,3.513778,0,0,22.17472,15.82267,15.03154,0,0,2.838268,316.2038,2.838268,0,2.838268,420.0009,100,0.1856579,16.53469,17.73977,0,338.3785
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856579,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856579,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,37.83628,37.83628,0,0,0,37.83628,0,0,7.105427E-15,0,0,39.82767,37.83628,0,0,0,318.7582,0,39.82767,-39.82767,378.0188,90.0043,0.1856579,41.61991,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,67.38695,67.38695,81,0,22.761,67.38695,0,0,0,0,0,0,0,13.61305,12.9324,44.25296,278.9306,12.9324,0,12.9324,390.2875,92.92542,0.1856728,74.12565,0,81,278.9306
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,12.74581,12.74581,0,0,0,12.74581,0,0,0,0,0,13.41664,12.74581,0,0,31.32057,290.5697,0,13.41664,-13.41664,376.1452,89.55819,0.1856728,14.02039,0,0,290.5697
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,36.14105,36.14105,0,0,0,36.14105,0,0,0,0,0,38.04321,36.14105,0,0,46.22794,277.1531,0,38.04321,-38.04321,336.0441,80.01034,0.1856728,39.75516,0,0,277.1531
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.49818,239.1099,0,0,0,336.0441,80.01034,0.1856728,0,0,0,239.1099
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.90649,36.90649,0,0,0,36.90649,0,0,7.105427E-15,0,0,38.84893,36.90649,0,0,88.49818,239.1099,0,38.84893,-38.84893,295.0937,70.26027,0.1856728,40.59713,0,0,239.1099
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.16453,24.16453,0,0,0,24.16453,0,0,3.552714E-15,0,0,25.43634,24.16453,0,0,131.6637,200.2609,0,25.43634,-25.43634,268.2815,63.87641,0.1856728,26.58098,0,0,200.2609
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,107.9492,107.9492,81,0,22.761,107.9492,0,0,0,0,0,28.36753,26.94916,0,0,159.9263,174.8246,0,28.36753,-28.36753,238.3795,56.7569,0.1856728,118.7441,0,81,174.8246
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,114.2293,114.2293,81,0,22.761,114.2293,0,0,1.421085E-14,0,0,34.97817,33.22926,0,0,191.4458,146.457,0,34.97817,-34.97817,201.5092,47.97829,0.1856728,125.6522,0,81,146.457
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,17.45305,17.45305,81,0,22.761,17.45305,0,0,0,0,0,0,0,63.54695,60.3696,230.3104,111.4789,60.3696,0,60.3696,258.7809,61.61437,0.1857341,19.19835,0,81,111.4789
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,43.2558,43.2558,81,0,22.761,43.2558,34.06055,0,0,0,14.73316,0,0,37.7442,35.85699,169.9408,165.8115,50.59015,0,50.59015,306.7749,73.0415,0.1857878,47.58138,11.78653,81,180.5447
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,55.56816,55.56816,81,0,22.761,55.56816,47.7677,0,0,0,26.54363,0,0,25.43184,24.16025,119.3506,211.3427,50.70388,0,50.70388,354.8768,84.49431,0.1858381,61.12497,21.23491,81,237.8863
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,0,0,0,45.62447,0,0,0,0,68.64675,256.9762,45.62447,0,45.62447,398.16,94.7998,0.1857497,0,36.49957,0,302.6006
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,44.34983,44.34983,0,0,0,44.34983,178.4251,9.424927,0,0,79.13124,46.68403,44.34983,0,0,23.02228,298.0382,23.02228,0,23.02228,420.0009,100,0.1857051,48.78481,63.30499,0,377.1694
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.546805,4.546805,0,0,0,4.546805,2204.217,95.43533,0,0,100.2214,4.78611,4.546805,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,5.001485,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.257666,2.257666,0,0,0,2.257666,3539.827,77.54099,0,0,79.91749,2.376491,2.257666,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,2.483433,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.463982,2.463982,0,0,0,2.463982,4947.771,119.3185,0,0,121.9122,2.593665,2.463982,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,2.71038,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,73.47453,73.47453,20.25,0,7.39125,73.47453,138.431,45.68574,0,0,101.7115,56.02581,53.22452,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,80.82198,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,79.31931,79.31931,20.25,0,7.39125,79.31931,97.47762,15.14036,0,0,77.31858,62.17822,59.06931,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,87.25124,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,19.14852,19.14852,0,0,0,19.14852,257.1343,29.08109,0,0,49.23743,20.15634,19.14852,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,21.06338,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,75.19363,75.19363,64.65867,0,18.62664,75.19363,14.74783,5.329071E-15,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1857051,82.71299,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,50.62169,50.62169,0,0,0,50.62169,0,0,7.105427E-15,0,0,53.28599,50.62169,0,0,0,318.7582,0,53.28599,-53.28599,363.8325,86.62661,0.1857051,55.68386,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,65.53223,65.53223,81,0,22.761,65.53223,0,0,0,0,0,0,0,15.46777,14.69439,59.20665,265.4722,14.69439,0,14.69439,377.7728,89.94572,0.185722,72.08545,0,81,265.4722
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.74368,46.74368,0,0,0,46.74368,0,0,7.105427E-15,0,0,49.20387,46.74368,0,0,44.51227,278.6972,0,49.20387,-49.20387,325.9073,77.59683,0.185722,51.41804,0,0,278.6972
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,101.5337,101.5337,81,0,22.761,101.5337,0,0,0,0,0,21.61444,20.53372,0,0,99.18324,229.4933,0,21.61444,-21.61444,303.1237,72.17217,0.185722,111.6871,0,81,229.4933
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,21.36029,21.36029,81,0,22.761,21.36029,0,0,0,0,0,0,0,59.63971,56.65772,123.1993,207.8789,56.65772,0,56.65772,356.874,84.96983,0.185787,23.49632,0,81,207.8789
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.211805,2.211805,0,0,0,2.211805,0,0,4.440892E-16,0,0,2.328216,2.211805,0,0,66.54156,258.8708,0,2.328216,-2.328216,354.4198,84.38551,0.185787,2.432986,0,0,258.8708
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,51.54268,51.54268,0,0,0,51.54268,0,0,0,0,0,54.25545,51.54268,0,0,69.12846,256.5426,0,54.25545,-54.25545,297.2296,70.7688,0.185787,56.69695,0,0,256.5426
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,32.70816,32.70816,0,0,0,32.70816,0,0,7.105427E-15,0,0,34.42965,32.70816,0,0,129.4123,202.2872,0,34.42965,-34.42965,260.9375,62.12786,0.185787,35.97898,0,0,202.2872
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.57936,35.57936,0,0,0,35.57936,0,0,7.105427E-15,0,0,37.45196,35.57936,0,0,167.6675,167.8575,0,37.45196,-37.45196,221.4597,52.72839,0.185787,39.1373,0,0,167.8575
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.65453,41.65453,0,0,0,41.65453,0,0,0,0,0,43.84687,41.65453,0,0,209.2807,130.4055,0,43.84687,-43.84687,175.241,41.72397,0.185787,45.81998,0,0,130.4055
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,57.94773,57.94773,0,0,0,57.94773,0,0,7.105427E-15,0,0,60.99762,57.94773,0,0,257.9995,86.55869,0,60.99762,-60.99762,110.9439,26.41516,0.185787,63.74251,0,0,86.55869
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.7746,25.56107,0,0,0,110.9439,26.41516,0.185787,0,0,0,25.56107
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,7.483866,7.483866,0,0,0,7.483866,216.7458,0,0,0,16.22096,7.877753,7.483866,0,0,325.7746,25.56107,8.343212,0,8.343212,118.859,28.2997,0.1857709,8.232252,12.97677,0,41.78203
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,35.81627,35.81627,81,0,22.761,35.81627,69.53826,0,0,0,24.90601,0,0,45.18373,42.92455,317.4314,33.06996,67.83056,0,67.83056,183.2087,43.62103,0.1858175,39.3979,19.92481,81,57.97597
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,65.87234,65.87234,81,0,22.761,65.87234,37.49511,0,0,0,24.69891,0,0,15.12765,14.37127,249.6009,94.11745,39.07018,0,39.07018,220.2739,52.44606,0.1858548,72.45958,19.75913,81,118.8164
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,11.93494,11.93494,81,0,22.761,11.93494,362.1942,1.421085E-14,0,0,43.22768,0,0,69.06506,65.6118,210.5307,129.2806,108.8395,0,108.8395,323.5281,77.03034,0.185822,13.12844,34.58214,81,172.5083
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.515476,2.515476,33.40073,0,10.71838,2.515476,2876.203,0,0,0,72.3502,0,0,30.88526,29.34099,101.6912,227.2361,101.6912,0,101.6912,420.0009,100,0.1856643,2.767024,57.88017,81,299.5864
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,36.725,36.725,0,0,0,36.725,131.1496,9.506787,0,0,48.16468,38.6579,36.725,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,40.3975,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,26.83716,26.83716,0,0,0,26.83716,292.9179,50.36121,0,0,78.61085,28.24964,26.83716,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,29.52087,62.88868,0,397.3691
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,69.08913,69.08913,20.25,0,7.39125,69.08913,111.7647,25.80763,0,0,77.21724,51.40961,48.83913,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,75.99804,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.80484,4.80484,0,0,0,4.80484,2035.158,92.72838,0,0,97.7861,5.057726,4.80484,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,5.285324,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,49.62233,49.62233,0,0,0,49.62233,107.3454,1.033253,0,0,53.26728,52.23403,49.62233,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,54.58456,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,9.086041,9.086041,0,0,0,9.086041,359.4582,23.09627,0,0,32.66052,9.564254,9.086041,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,9.994646,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856643,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,90.73614,90.73614,81,0,22.761,90.73614,0,0,0,0,0,10.24857,9.73614,0,0,0,318.7582,0,10.24857,-10.24857,409.1979,97.42788,0.1856643,99.80975,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,83.75728,83.75728,81,0,22.761,83.75728,0,0,0,0,0,2.902399,2.757279,0,0,11.3873,308.5096,0,2.902399,-2.902399,406.1385,96.69945,0.1856643,92.133,0,81,308.5096
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,71.8,71.8,81,0,22.761,71.8,0,0,0,0,0,0,0,9.200006,8.740005,14.61219,305.6073,8.740005,0,8.740005,414.43,98.67361,0.1856743,78.98,0,81,305.6073
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,8.729372,8.729372,0,0,0,8.729372,0,0,1.776357E-15,0,0,9.188813,8.729372,0,0,5.87218,313.4733,0,9.188813,-9.188813,404.7441,96.36746,0.1856743,9.602309,0,0,313.4733
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,23.76058,23.76058,0,0,0,23.76058,0,0,0,0,0,25.01114,23.76058,0,0,16.08197,304.2845,0,25.01114,-25.01114,378.3801,90.09032,0.1856743,26.13664,0,0,304.2845
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.87212,279.2733,0,0,0,378.3801,90.09032,0.1856743,0,0,0,279.2733
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,21.75989,21.75989,0,0,0,21.75989,0,0,3.552714E-15,0,0,22.90515,21.75989,0,0,43.87212,279.2733,0,22.90515,-22.90515,354.2359,84.34172,0.1856743,23.93588,0,0,279.2733
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.68211,38.68211,0,0,0,38.68211,0,0,7.105427E-15,0,0,40.71801,38.68211,0,0,69.32229,256.3682,0,40.71801,-40.71801,311.3154,74.12257,0.1856743,42.55032,0,0,256.3682
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.5645,215.6502,0,0,0,311.3154,74.12257,0.1856743,0,0,0,215.6502
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.5645,215.6502,0,0,0,311.3154,74.12257,0.1856743,0,0,0,215.6502
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,20.17522,20.17522,0,0,0,20.17522,0,0,3.552714E-15,0,0,21.23708,20.17522,0,0,114.5645,215.6502,0,21.23708,-21.23708,288.9295,68.79261,0.1856743,22.19274,0,0,215.6502
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,77.05321,77.05321,81,0,22.761,77.05321,0,0,0,0,0,0,0,3.94679,3.749451,138.1613,194.4131,3.749451,0,3.749451,292.4866,69.63953,0.1856786,84.75853,0,81,194.4131
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,47.84902,47.84902,81,0,22.761,47.84902,28.703,0,0,0,13.73411,0,0,33.15098,31.49343,134.4118,197.7876,45.22754,0,45.22754,335.3932,79.85536,0.1857262,52.63392,10.98728,81,211.5217
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,41.75445,41.75445,81,0,22.761,41.75445,50.98479,0,0,0,21.28842,0,0,39.24555,37.28327,89.18429,238.4924,58.57169,0,58.57169,390.9592,93.08533,0.1857867,45.9299,17.03074,81,259.7808
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,56.22294,56.22294,0,0,0,56.22294,67.82738,0,0,0,38.13455,59.18204,56.22294,0,0,30.61259,291.2069,0,21.04749,-21.04749,368.7732,87.80296,0.1857867,61.84523,30.50764,0,329.3414
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,47.67377,47.67377,0,0,0,47.67377,104.7854,0,0,0,49.95517,50.18291,47.67377,0,0,53.9987,270.1594,0,0.2277479,-0.2277479,368.5331,87.7458,0.1857867,52.44114,39.96413,0,320.1146
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,113.6945,113.6945,72.99403,0,20.73549,113.6945,85.39934,1.421085E-14,0,0,97.09435,42.84259,40.70047,0,0,54.25175,269.9316,54.25175,0,54.25175,420.0009,100,0.1857638,125.0639,77.67548,81,367.026
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,92.03685,92.03685,23.33685,0,8.172223,92.03685,122.2156,40.16758,0,0,112.4834,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,101.2405,89.98669,81,431.2416
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,88.91156,88.91156,20.25,0,7.39125,88.91156,137.8629,50.30072,0,0,122.576,72.27533,68.66156,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,97.80272,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,37.76718,37.76718,0,0,0,37.76718,313.8016,78.75907,0,0,118.514,39.75492,37.76718,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,41.5439,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,8.226896,8.226896,0,0,0,8.226896,820.9081,58.87537,0,0,67.53526,8.659891,8.226896,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,9.049586,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,74.71357,74.71357,20.25,0,7.39125,74.71357,83.70096,5.205903,0,0,62.53597,57.33007,54.46357,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,82.18492,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,28.48834,28.48834,0,0,0,28.48834,154.7045,14.08502,0,0,44.07275,29.98773,28.48834,0,0,0,318.7582,0,0,0,420.0009,100,0.1857638,31.33717,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,60.53718,60.53718,0,0,0,60.53718,25.25929,0,0,0,15.29126,63.72335,60.53718,0,0,0,318.7582,0,48.43208,-48.43208,368.9489,87.84481,0.1857638,66.5909,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,91.28916,91.28916,81,0,22.761,91.28916,0,0,0,0,0,10.8307,10.28916,0,0,53.81343,270.3261,0,10.8307,-10.8307,357.5324,85.12659,0.1857638,100.4181,0,81,270.3261
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,20.05669,20.05669,0,0,0,20.05669,0,0,0,0,0,21.11231,20.05669,0,0,65.84753,259.4955,0,21.11231,-21.11231,335.278,79.82795,0.1857638,22.06236,0,0,259.4955
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,61.81159,61.81159,0,0,0,61.81159,0,0,7.105427E-15,0,0,65.06483,61.81159,0,0,89.30566,238.3831,0,65.06483,-65.06483,266.6937,63.49837,0.1857638,67.99275,0,0,238.3831
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.54915,29.54915,0,0,0,29.54915,0,0,0,0,0,31.10436,29.54915,0,0,161.5999,173.3183,0,31.10436,-31.10436,233.9068,55.69199,0.1857638,32.50406,0,0,173.3183
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,52.95023,52.95023,0,0,0,52.95023,0,0,7.105427E-15,0,0,55.73708,52.95023,0,0,196.1603,142.2139,0,55.73708,-55.73708,175.1548,41.70343,0.1857638,58.24525,0,0,142.2139
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,18.63867,18.63867,0,0,0,18.63867,0,0,0,0,0,19.61965,18.63867,0,0,258.0904,86.47686,0,19.61965,-19.61965,154.4738,36.77942,0.1857638,20.50254,0,0,86.47686
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.64888,36.64888,0,0,0,36.64888,0,0,0,0,0,38.57777,36.64888,0,0,279.89,66.8572,0,38.57777,-38.57777,113.8093,27.0974,0.1857638,40.31377,0,0,66.8572
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.05759,27.05759,81,0,22.761,27.05759,0,0,0,0,0,0,0,53.94241,51.24529,322.7542,28.27943,51.24529,0,51.24529,162.4249,38.67251,0.1858223,29.76335,0,81,28.27943
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,271.5089,74.4002,68.7,0,68.7,227.5994,54.19023,0.1858416,0,0,81,74.4002
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.74712,25.74712,81,0,22.761,25.74712,0,0,0,0,0,0,0,55.25288,52.49023,202.8089,136.2302,52.49023,0,52.49023,277.396,66.04654,0.1859014,28.32183,0,81,136.2302
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,150.3187,183.4714,68.7,0,68.7,342.5706,81.56425,0.1859207,0,0,81,183.4714
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,20.20042,20.20042,0,0,0,20.20042,0,0,0,0,0,21.2636,20.20042,0,0,81.61868,245.3014,0,21.2636,-21.2636,320.1568,76.22765,0.1859207,22.22046,0,0,245.3014
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,24.29556,24.29556,0,0,0,24.29556,9.194542,0,0,0,2.233865,25.57427,24.29556,0,0,105.2449,224.0378,0,23.34041,-23.34041,295.5538,70.36981,0.1859207,26.72512,1.787092,0,226.2717
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,18.97586,18.97586,0,0,0,18.97586,77.64279,0,0,0,14.73339,19.97459,18.97586,0,0,131.1787,200.6974,0,5.241202,-5.241202,290.0291,69.05441,0.1859207,20.87345,11.78671,0,215.4308
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,61.21154,61.21154,0,0,0,61.21154,46.07389,0,7.105427E-15,0,28.20253,64.4332,61.21154,0,0,137.0023,195.4562,0,36.23066,-36.23066,251.8386,59.96146,0.1859207,67.33269,22.56203,0,223.6587
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,36.77712,36.77712,0,0,0,36.77712,149.0013,0,0,0,54.79837,38.71276,36.77712,0,0,177.2585,159.2255,16.08561,0,16.08561,267.0988,63.59482,0.1858898,40.45484,43.8387,0,214.0239
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,36.77893,36.77893,0,0,0,36.77893,264.6594,0,0,0,97.3389,38.71466,36.77893,0,0,161.1729,173.7026,58.62424,0,58.62424,322.7146,76.83665,0.1857772,40.45682,77.87112,0,271.0415
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,16.52698,16.52698,0,0,0,16.52698,724.8355,0,0,0,119.7934,17.39682,16.52698,0,0,102.5487,226.4644,102.3966,0,102.3966,419.8565,99.96564,0.1855809,18.17968,95.83472,0,346.2578
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,11.90924,11.90924,0,0,0,11.90924,683.0054,68.65258,0,0,81.34073,12.53604,11.90924,0,0,0.1521141,318.6213,0.1521141,0,0.1521141,420.0009,100,0.1855807,13.10016,65.07259,0,399.9621
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,32.9823,32.9823,0,0,0,32.9823,184.4605,26.1211,0,0,60.83931,34.71821,32.9823,0,0,0,318.7582,0,0,0,420.0009,100,0.1855807,36.28053,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1855807,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,64.7955,64.7955,20.25,0,7.39125,64.7955,92.29905,12.91563,0,0,59.80563,46.89,44.5455,0,0,0,318.7582,0,0,0,420.0009,100,0.1855807,71.27505,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,77.52136,77.52136,44.9969,0,13.65222,77.52136,44.16367,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1855807,85.2735,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,18.45875,18.45875,0,0,0,18.45875,47.71789,0,0,0,8.808125,19.43026,18.45875,0,0,0,318.7582,0,10.62214,-10.62214,408.8041,97.33412,0.1855807,20.30462,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.37834,42.37834,0,0,0,42.37834,0,0,7.105427E-15,0,0,44.60878,42.37834,0,0,11.80237,308.1361,0,44.60878,-44.60878,361.7823,86.13848,0.1855807,46.61617,0,0,308.1361
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.09761,51.09761,0,0,0,51.09761,0,0,0,0,0,53.78696,51.09761,0,0,61.36768,263.5273,0,53.78696,-53.78696,305.0859,72.63936,0.1855807,56.20737,0,0,263.5273
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,104.9064,104.9064,81,0,22.761,104.9064,0,0,0,0,0,25.16463,23.9064,0,0,121.131,209.7404,0,25.16463,-25.16463,278.5601,66.32369,0.1855807,115.397,0,81,209.7404
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,58.48911,58.48911,81,0,22.761,58.48911,0,0,0,0,0,0,0,22.51089,21.38535,149.0917,184.5757,21.38535,0,21.38535,298.848,71.15414,0.185605,64.33802,0,81,184.5757
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,56.67608,56.67608,81,0,22.761,56.67608,0,0,0,0,0,0,0,24.32392,23.10772,127.7063,203.8225,23.10772,0,23.10772,320.7699,76.37363,0.1856313,62.34369,0,81,203.8225
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,14.40133,14.40133,81,0,22.761,14.40133,0,0,0,0,0,0,0,66.59866,63.26873,104.5986,224.6195,63.26873,0,63.26873,380.7919,90.66455,0.1856862,15.84147,0,81,224.6195
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.32986,281.5613,0,0,0,380.7919,90.66455,0.1856862,0,0,0,281.5613
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.32986,281.5613,0,0,0,380.7919,90.66455,0.1856862,0,0,0,281.5613
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.99157,23.99157,0,0,0,23.99157,0,0,0,0,0,25.25428,23.99157,0,0,41.32986,281.5613,0,25.25428,-25.25428,354.1715,84.32639,0.1856862,26.39073,0,0,281.5613
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.1056,23.1056,0,0,0,23.1056,0,0,0,0,0,24.32169,23.1056,0,0,69.39018,256.3071,0,24.32169,-24.32169,328.5342,78.22227,0.1856862,25.41616,0,0,256.3071
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.78348,23.78348,0,0,0,23.78348,0,0,3.552714E-15,0,0,25.03524,23.78348,0,0,96.41428,231.9854,0,25.03524,-25.03524,302.1448,71.93909,0.1856862,26.16183,0,0,231.9854
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.46,37.46,0,0,0,37.46,0,0,7.105427E-15,0,0,39.43158,37.46,0,0,124.2312,206.9501,0,39.43158,-39.43158,260.5802,62.04279,0.1856862,41.206,0,0,206.9501
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,168.0441,167.5186,3.059448,0,3.059448,263.4827,62.73384,0.1856804,0,2.447559,0,170.578
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,19.15501,19.15501,0,0,0,19.15501,70.2982,0,0,0,13.46563,20.16317,19.15501,0,0,164.9846,170.2721,0,6.697541,-6.697541,256.4229,61.05294,0.1856804,21.07051,10.7725,0,183.7377
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,16.7871,16.7871,0,0,0,16.7871,208.8541,0,0,0,35.06055,17.67064,16.7871,0,0,172.4263,163.5745,17.38992,0,17.38992,272.9204,64.98091,0.1856471,18.46581,28.04844,0,198.6351
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,42.03321,42.03321,0,0,0,42.03321,49.38282,0,0,0,20.75718,44.24548,42.03321,0,0,155.0364,179.2254,0,23.4883,-23.4883,248.1615,59.08596,0.1856471,46.23653,16.60575,0,199.9826
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,14.15453,14.15453,0,0,0,14.15453,110.3511,0,0,0,15.61968,14.89951,14.15453,0,0,181.1345,155.7372,0.7201715,0,0.7201715,248.8447,59.24863,0.1856457,15.56998,12.49574,0,171.3568
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,106.6446,106.6446,81,0,22.761,106.6446,13.06967,7.105427E-15,0,0,13.93811,26.99435,25.64463,0,0,180.4144,156.3853,0,13.05625,-13.05625,235.0823,55.97186,0.1856457,117.3091,11.15049,81,170.3234
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,19.74335,19.74335,81,0,22.761,19.74335,130.3439,0,0,0,25.73424,0,0,61.25665,58.19382,194.9213,143.3291,83.92806,0,83.92806,314.7034,74.92923,0.1856611,21.71768,20.58739,81,169.0633
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,47.98692,47.98692,81,0,22.761,47.98692,104.2689,0,0,0,50.03543,0,0,33.01308,31.36243,110.9932,218.8643,81.39786,0,81.39786,391.9242,93.3151,0.1856813,52.78561,40.02834,81,268.8997
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,10.37615,10.37615,0,0,0,10.37615,185.5485,0,0,0,19.25278,10.92226,10.37615,0,0,29.59538,292.1224,8.330527,0,8.330527,399.8272,95.19677,0.1856654,11.41376,15.40223,0,311.3752
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,8.019848,8.019848,0,0,0,8.019848,38.6105,0,0,0,3.096504,8.441945,8.019848,0,0,21.26485,299.6198,0,5.345442,-5.345442,394.1926,93.8552,0.1856654,8.821833,2.477203,0,302.7164
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,63.84776,63.84776,81,0,22.761,63.84776,1.963656,0,0,0,1.25375,0,0,17.15224,16.29463,27.20423,294.2744,17.54838,0,17.54838,410.8405,97.81897,0.185685,70.23254,1.003,81,295.5282
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,9.655854,310.068,4.135036,0,4.135036,414.7633,98.75298,0.1856771,0,3.308028,0,314.203
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,169.1515,149.7,81,0,22.761,149.7,0,0,19.45152,36.36667,0,72.31579,68.7,0,0,5.520819,313.7895,0,72.31579,-72.31579,338.5358,80.6036,0.1856771,186.0667,0,81,313.7895
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.407753,6.407753,0,0,0,6.407753,0,0,8.881784E-16,0,0,6.745003,6.407753,0,0,85.8717,241.4737,0,6.745003,-6.745003,331.4259,78.91078,0.1856771,7.048528,0,0,241.4737
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.260047,1.260047,0,0,0,1.260047,0,0,0,0,0,1.326365,1.260047,0,0,93.36614,234.7287,0,1.326365,-1.326365,330.0278,78.5779,0.1856771,1.386052,0,0,234.7287
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,30.11464,30.11464,0,0,0,30.11464,0,0,3.552714E-15,0,0,31.69962,30.11464,0,0,94.83988,233.4023,0,31.69962,-31.69962,296.6135,70.62212,0.1856771,33.1261,0,0,233.4023
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,72.60227,72.60227,81,0,22.761,72.60227,0,0,0,0,0,0,0,8.397725,7.977839,130.0617,201.7027,7.977839,0,7.977839,304.1819,72.42413,0.1856861,79.8625,0,81,201.7027
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,95.98108,95.98108,81,0,22.761,95.98108,0,0,0,0,0,15.76956,14.98108,0,0,122.0838,208.8828,0,15.76956,-15.76956,287.5594,68.46638,0.1856861,105.5792,0,81,208.8828
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.6056,193.1132,68.7,0,68.7,352.7339,83.98409,0.1857054,0,0,81,193.1132
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.47644,40.47644,0,0,0,40.47644,0,0,7.105427E-15,0,0,42.60678,40.47644,0,0,70.90558,254.9432,0,42.60678,-42.60678,307.8224,73.29091,0.1857054,44.52408,0,0,254.9432
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,17.06692,17.06692,0,0,0,17.06692,0,0,3.552714E-15,0,0,17.96518,17.06692,0,0,118.2464,212.3364,0,17.96518,-17.96518,288.8855,68.78211,0.1857054,18.77361,0,0,212.3364
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4221255,0.4221255,0,0,0,0.4221255,0,0,5.551115E-17,0,0,0.4443426,0.4221255,0,0,138.2077,194.3712,0,0.4443426,-0.4443426,288.4171,68.67059,0.1857054,0.464338,0,0,194.3712
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.46726,30.46726,0,0,0,30.46726,0,0,7.105427E-15,0,0,32.0708,30.46726,0,0,138.7015,193.9269,0,32.0708,-32.0708,254.6115,60.62166,0.1857054,33.51398,0,0,193.9269
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,18.49106,18.49106,0,0,0,18.49106,0,0,3.552714E-15,0,0,19.46428,18.49106,0,0,174.3357,161.8561,0,19.46428,-19.46428,234.0943,55.73664,0.1857054,20.34017,0,0,161.8561
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,57.63715,57.63715,0,0,0,57.63715,9.517286,0,7.105427E-15,0,5.485493,60.67068,57.63715,0,0,195.9627,142.3918,0,55.18519,-55.18519,175.924,41.88659,0.1857054,63.40087,4.388394,0,147.8773
