Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,48.22058,48.22058,0,0,0,48.22058,37.39672,0,7.105427E-15,0,18.03291,50.7585,48.22058,0,0,257.2795,87.20664,0,32.72559,-32.72559,141.4282,33.67332,0.1857054,53.04263,14.42633,0,105.2396
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,293.6413,54.48105,44.38823,0,44.38823,183.5386,43.69958,0.1856208,0,35.51059,0,98.86929
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,71.85491,71.85491,81,0,22.761,71.85491,64.9232,0,0,0,46.65051,0,0,9.145087,8.687833,249.2531,94.43046,55.33834,0,55.33834,236.0372,56.19921,0.1856696,79.04041,37.32041,81,141.081
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,15.3721,15.3721,81,0,22.761,15.3721,430.3787,0,0,0,66.15824,0,0,65.6279,62.34651,193.9147,144.235,128.5047,0,128.5047,357.9475,85.22542,0.1856001,16.90931,52.92659,81,210.3932
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,95.69806,95.69806,81,0,22.761,95.69806,81.23343,0,0,0,77.73882,15.47164,14.69806,0,0,65.40998,259.8893,62.26717,0,62.26717,417.0193,99.29012,0.1856372,105.2679,62.19105,81,337.6281
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,73.10099,73.10099,20.25,0,7.39125,73.10099,85.44565,3.686187,0,0,62.46161,55.63262,52.85099,0,0,3.142808,315.9297,3.142808,0,3.142808,420.0009,100,0.1856312,80.41109,49.96929,81,378.3913
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,21.44653,21.44653,0,0,0,21.44653,226.8053,26.06657,0,0,48.64186,22.57529,21.44653,0,0,0,318.7582,0,0,0,420.0009,100,0.1856312,23.59118,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,36.12445,36.12445,0,0,0,36.12445,63.20178,0,7.105427E-15,0,22.8313,38.02574,36.12445,0,0,0,318.7582,0,15.19444,-15.19444,403.9845,96.18659,0.1856312,39.7369,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,90.32002,90.32002,81,0,22.761,90.32002,22.51781,0,0,0,20.33809,9.810548,9.320021,0,0,16.88272,303.5638,10.52754,0,10.52754,413.9718,98.56451,0.18564,99.35202,16.27047,81,323.9019
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,25.79709,25.79709,0,0,0,25.79709,90.60986,0,0,0,23.37471,27.15483,25.79709,0,0,6.355175,313.0386,0,3.780124,-3.780124,409.9872,97.6158,0.18564,28.3768,18.69977,0,336.4133
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,69.61102,69.61102,70.01388,0,19.98151,69.61102,14.5541,0,0,0,10.13126,0,0,0.4028513,0.3827088,10.55531,309.2585,10.51397,0,10.51397,419.9616,99.99066,0.1856489,76.57213,8.105007,81,319.3897
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,30.2416,30.2416,0,0,0,30.2416,0,0,3.552714E-15,0,0,31.83326,30.2416,0,0,0.04134527,318.721,0,31.83326,-31.83326,386.4064,92.00134,0.1856489,33.26576,0,0,318.721
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,67.20409,67.20409,81,0,22.761,67.20409,0,0,0,0,0,0,0,13.79591,13.10612,35.41164,286.8878,13.10612,0,13.10612,398.84,94.96171,0.1856637,73.92449,0,81,286.8878
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30552,298.6833,0,0,0,398.84,94.96171,0.1856637,0,0,0,298.6833
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.30552,298.6833,0,0,0,398.84,94.96171,0.1856637,0,0,0,298.6833
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.036297,3.036297,0,0,0,3.036297,0,0,0,0,0,3.196102,3.036297,0,0,22.30552,298.6833,0,3.196102,-3.196102,395.471,94.15957,0.1856637,3.339926,0,0,298.6833
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,36.28802,36.28802,0,0,0,36.28802,0,0,0,0,0,38.19791,36.28802,0,0,25.85674,295.4872,0,38.19791,-38.19791,355.2068,84.57289,0.1856637,39.91682,0,0,295.4872
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,21.14479,21.14479,0,0,0,21.14479,0,0,0,0,0,22.25768,21.14479,0,0,68.29887,257.2892,0,22.25768,-22.25768,331.7452,78.98679,0.1856637,23.25927,0,0,257.2892
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.02962,235.0316,0,0,0,331.7452,78.98679,0.1856637,0,0,0,235.0316
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.02962,235.0316,0,0,0,331.7452,78.98679,0.1856637,0,0,0,235.0316
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,47.88309,47.88309,0,0,0,47.88309,0,0,0,0,0,50.40325,47.88309,0,0,93.02962,235.0316,0,50.40325,-50.40325,278.6155,66.33689,0.1856637,52.6714,0,0,235.0316
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.0332,184.6283,0,0,0,278.6155,66.33689,0.1856637,0,0,0,184.6283
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,8.707124,8.707124,0,0,0,8.707124,0,0,0,0,0,9.165394,8.707124,0,0,149.0332,184.6283,0,9.165394,-9.165394,268.9543,64.03661,0.1856637,9.577836,0,0,184.6283
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,48.40004,48.40004,0,0,0,48.40004,22.2662,0,7.105427E-15,0,10.77685,50.94741,48.40004,0,0,159.217,175.4629,0,40.17056,-40.17056,226.6108,53.95485,0.1856637,53.24004,8.621478,0,186.2398
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,41.039,41.039,0,0,0,41.039,67.00812,0,0,0,27.49946,43.19894,41.039,0,0,203.851,135.2924,0,15.69949,-15.69949,210.0621,50.01469,0.1856637,45.1429,21.99957,0,162.7918
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,11.96003,11.96003,0,0,0,11.96003,476.8485,0,0,0,57.03125,12.58951,11.96003,0,0,221.2948,119.5929,44.44174,0,44.44174,252.2233,60.05304,0.1855792,13.15604,45.625,0,176.6241
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,62.57478,62.57478,81,0,22.761,62.57478,124.8222,0,0,0,78.10725,0,0,18.42522,17.50396,176.8531,159.5904,95.61121,0,95.61121,342.928,81.64936,0.1855724,68.83226,62.4858,81,237.6977
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,15.11846,15.11846,0,0,0,15.11846,683.9146,6.241268,0,0,103.3973,15.91416,15.11846,0,0,81.24189,245.6405,81.24189,0,81.24189,420.0009,100,0.1854184,16.6303,82.71786,0,349.0378
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,36.71714,36.71714,0,0,0,36.71714,352.5125,90.7829,0,0,129.4325,38.64962,36.71714,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,40.38886,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,61.10202,61.10202,0,0,0,61.10202,218.3176,69.07854,0,0,133.3965,64.31792,61.10202,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,67.21223,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,57.34504,57.34504,0,0,0,57.34504,204.9808,57.18311,0,0,117.5463,60.36319,57.34504,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,63.07954,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,43.63936,43.63936,0,0,0,43.63936,186.4625,35.43488,0,0,81.37105,45.93616,43.63936,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,48.00329,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,75.61904,75.61904,30.88886,0,10.08288,75.61904,62.26527,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1854184,83.18095,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,49.36312,49.36312,0,0,0,49.36312,46.29461,0,7.105427E-15,0,22.85246,51.96118,49.36312,0,0,0,318.7582,0,29.10872,-29.10872,389.3176,92.69447,0.1854184,54.29943,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,179.1588,149.7,81,0,22.761,149.7,0,0,29.45879,47.37467,0,72.31579,68.7,0,0,32.34302,289.6495,0,72.31579,-72.31579,313.09,74.5451,0.1854184,197.0747,0,81,289.6495
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.93103,56.93103,81,0,22.761,56.93103,0,0,0,0,0,0,0,24.06897,22.86552,112.6939,217.3337,22.86552,0,22.86552,334.7822,79.70988,0.1854442,62.62413,0,81,217.3337
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,132.9194,132.9194,81,0,22.761,132.9194,0,0,0,0,0,54.65201,51.91941,0,0,89.82838,237.9127,0,54.65201,-54.65201,277.1739,65.99365,0.1854442,146.2113,0,81,237.9127
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,17.91773,17.91773,81,0,22.761,17.91773,0,0,0,0,0,0,0,63.08227,59.92815,150.5528,183.2607,59.92815,0,59.92815,334.0267,79.53001,0.1855051,19.70951,0,81,183.2607
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.83902,42.83902,81,0,22.761,42.83902,0,-7.105427E-15,0,0,0,0,0,38.16098,36.25293,90.62468,237.196,36.25293,0,36.25293,368.4193,87.7187,0.1855459,47.12292,0,81,237.196
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,17.55532,17.55532,0,0,0,17.55532,0,0,0,0,0,18.47929,17.55532,0,0,54.37175,269.8236,0,18.47929,-18.47929,348.9404,83.08088,0.1855459,19.31085,0,0,269.8236
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,59.79808,59.79808,0,0,0,59.79808,0,0,7.105427E-15,0,0,62.94535,59.79808,0,0,74.90429,251.3444,0,62.94535,-62.94535,282.5902,67.28324,0.1855459,65.77789,0,0,251.3444
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.83114,34.83114,0,0,0,34.83114,0,0,0,0,0,36.66436,34.83114,0,0,144.8436,188.399,0,36.66436,-36.66436,243.9425,58.08144,0.1855459,38.31426,0,0,188.399
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.25571,24.25571,0,0,0,24.25571,0,0,3.552714E-15,0,0,25.53233,24.25571,0,0,185.5817,151.7346,0,25.53233,-25.53233,217.0291,51.67349,0.1855459,26.68128,0,0,151.7346
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,8.522798,8.522798,0,0,0,8.522798,0,0,0,0,0,8.971365,8.522798,0,0,213.951,126.2023,0,8.971365,-8.971365,207.5724,49.42191,0.1855459,9.375077,0,0,126.2023
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,55.53242,55.53242,0,0,0,55.53242,0,0,7.105427E-15,0,0,58.45518,55.53242,0,0,223.9192,117.231,0,58.45518,-58.45518,145.9553,34.75119,0.1855459,61.08566,0,0,117.231
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,13.24814,13.24814,0,0,0,13.24814,0,0,1.776357E-15,0,0,13.94541,13.24814,0,0,288.8694,58.77578,0,13.94541,-13.94541,131.2555,31.25125,0.1855459,14.57296,0,0,58.77578
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,47.9309,47.9309,81,0,22.761,47.9309,0,0,0,0,0,0,0,33.0691,31.41565,304.3643,44.83037,31.41565,0,31.41565,161.059,38.34731,0.1855813,52.72398,0,81,44.83037
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,272.9486,73.10445,101.6154,0,101.6154,257.4598,61.29984,0.1855383,0,26.33229,81,106.0198
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,65.57491,65.57491,81,0,22.761,65.57491,103.0838,0,0,0,67.59709,0,0,15.42509,14.65383,171.3333,164.5583,82.25092,0,82.25092,335.4899,79.87839,0.1855568,72.13241,54.07767,81,232.1554
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,71.79659,71.79659,77.67929,0,21.92086,71.79659,115.4512,0,0,0,82.89003,0,0,5.882702,5.588567,89.08235,238.5841,88.4786,0,88.4786,419.4281,99.86362,0.185554,78.97624,66.31203,81,321.4742
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,62.15635,62.15635,0,0,0,62.15635,160.0597,33.45578,0,0,99.48727,65.42773,62.15635,0,0,0.603751,318.2148,0.603751,0,0.603751,420.0009,100,0.1855528,68.37199,79.58981,0,417.7021
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,11.6224,11.6224,0,0,0,11.6224,1049.157,109.7031,0,0,121.9372,12.2341,11.6224,0,0,0,318.7582,0,0,0,420.0009,100,0.1855528,12.78464,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,44.13582,44.13582,0,0,0,44.13582,234.4392,57.01292,0,0,103.4717,46.45876,44.13582,0,0,0,318.7582,0,0,0,420.0009,100,0.1855528,48.5494,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1855528,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,23.91592,23.91592,0,0,0,23.91592,385.3951,66.99612,0,0,92.17078,25.17465,23.91592,0,0,0,318.7582,0,0,0,420.0009,100,0.1855528,26.30751,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,35.67476,35.67476,0,0,0,35.67476,221.5864,41.49804,0,0,79.05042,37.55237,35.67476,0,0,0,318.7582,0,0,0,420.0009,100,0.1855528,39.24223,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,52.95623,52.95623,0,0,0,52.95623,81.92004,0,0,0,43.38177,55.7434,52.95623,0,0,0,318.7582,0,12.36164,-12.36164,406.9705,96.89755,0.1855528,58.25186,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,47.8645,47.8645,0,0,0,47.8645,35.86357,0,0,0,17.16592,50.38369,47.8645,0,0,13.73515,306.3966,0,33.21777,-33.21777,371.9559,88.56076,0.1855528,52.65095,13.73273,0,323.5625
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,19.99659,19.99659,0,0,0,19.99659,0,0,0,0,0,21.04904,19.99659,0,0,50.64378,273.1788,0,21.04904,-21.04904,349.7683,83.278,0.1855528,21.99625,0,0,273.1788
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.28704,5.28704,0,0,0,5.28704,0,0,0,0,0,5.565305,5.28704,0,0,74.03161,252.1298,0,5.565305,-5.565305,343.9019,81.88125,0.1855528,5.815743,0,0,252.1298
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,61.08137,61.08137,0,0,0,61.08137,0,0,7.105427E-15,0,0,64.29618,61.08137,0,0,80.21528,246.5645,0,64.29618,-64.29618,276.1278,65.74458,0.1855528,67.18951,0,0,246.5645
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,69.72005,69.72005,81,0,22.761,69.72005,0,0,0,0,0,0,0,11.27995,10.71596,151.6555,182.2683,10.71596,0,10.71596,286.2939,68.16507,0.1855649,76.69205,0,81,182.2683
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.17835,38.17835,81,0,22.761,38.17835,0,0,0,0,0,0,0,42.82165,40.68056,140.9395,191.9127,40.68056,0,40.68056,324.8868,77.35385,0.1856105,41.99619,0,81,191.9127
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.72723,26.72723,81,0,22.761,26.72723,0,0,0,0,0,0,0,54.27277,51.55913,100.259,228.5252,51.55913,0,51.55913,373.8001,88.99986,0.1856683,29.39995,0,81,228.5252
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,29.52413,29.52413,0,0,0,29.52413,0,0,3.552714E-15,0,0,31.07803,29.52413,0,0,48.69983,274.9284,0,31.07803,-31.07803,341.041,81.20008,0.1856683,32.47654,0,0,274.9284
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.70002,34.70002,0,0,0,34.70002,0,0,7.105427E-15,0,0,36.52633,34.70002,0,0,83.23097,243.8504,0,36.52633,-36.52633,302.5389,72.03292,0.1856683,38.17002,0,0,243.8504
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,15.29338,15.29338,0,0,0,15.29338,0,0,1.776357E-15,0,0,16.0983,15.29338,0,0,123.8158,207.324,0,16.0983,-16.0983,285.5698,67.99267,0.1856683,16.82272,0,0,207.324
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.7028,191.2257,0,0,0,285.5698,67.99267,0.1856683,0,0,0,191.2257
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.7028,191.2257,0,0,0,285.5698,67.99267,0.1856683,0,0,0,191.2257
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,25.92563,25.92563,0,0,0,25.92563,0,0,0,0,0,27.29014,25.92563,0,0,141.7028,191.2257,0,27.29014,-27.29014,256.8034,61.14355,0.1856683,28.51819,0,0,191.2257
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,19.21121,19.21121,0,0,0,19.21121,0,0,3.552714E-15,0,0,20.22233,19.21121,0,0,172.0252,163.9356,0,20.22233,-20.22233,235.4872,56.06828,0.1856683,21.13233,0,0,163.9356
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,194.4944,143.7133,15.40422,0,15.40422,250.101,59.54773,0.1856392,0,12.32338,0,159.1175
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,18.71754,18.71754,0,0,0,18.71754,179.3135,0,0,0,33.56308,19.70268,18.71754,0,0,179.0902,157.5771,13.86041,0,13.86041,263.2501,62.67847,0.1856131,20.5893,26.85047,0,191.1401
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,89.49978,89.49978,81,0,22.761,89.49978,30.38154,0,0,0,27.19141,8.947138,8.499782,0,0,165.2298,170.0514,18.24428,0,18.24428,280.5581,66.79942,0.1856282,98.44976,21.75313,81,197.2428
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,100.6388,100.6388,81,0,22.761,100.6388,32.04462,0,0,0,32.24932,20.67244,19.63882,0,0,146.9855,186.4713,11.57688,0,11.57688,291.5409,69.41437,0.1856378,110.7027,25.79946,81,218.7206
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.966059,0.966059,73.28185,0,20.80831,0.966059,6820.922,1.421085E-14,0,0,65.89413,0,0,72.31579,68.7,135.4086,196.8905,134.5941,0,134.5941,419.2281,99.81602,0.1855356,1.062665,52.7153,81,262.7846
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,126.1895,126.1895,57.48953,0,16.81285,126.1895,81.42228,29.6161,0,0,102.7464,72.31579,68.7,0,0,0.8145006,318.0252,0.8145006,0,0.8145006,420.0009,100,0.185534,138.8085,82.19711,81,420.7716
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,47.11868,47.11868,0,0,0,47.11868,217.5561,52.91095,0,0,102.5096,49.59861,47.11868,0,0,0,318.7582,0,0,0,420.0009,100,0.185534,51.83055,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,32.53123,32.53123,0,0,0,32.53123,228.1246,39.96835,0,0,74.21175,34.2434,32.53123,0,0,0,318.7582,0,0,0,420.0009,100,0.185534,35.78436,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,25.44799,25.44799,0,0,0,25.44799,228.4444,31.34714,0,0,58.1345,26.78736,25.44799,0,0,0,318.7582,0,0,0,420.0009,100,0.185534,27.99279,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,72.87196,72.87196,27.37333,0,9.193452,72.87196,65.72253,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.185534,80.15916,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185534,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,14.6909,14.6909,0,0,0,14.6909,0,0,1.776357E-15,0,0,15.4641,14.6909,0,0,0,318.7582,0,15.4641,-15.4641,403.7003,96.11891,0.185534,16.15999,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.23397,34.23397,0,0,0,34.23397,0,0,0,0,0,36.03576,34.23397,0,0,17.18233,303.2941,0,36.03576,-36.03576,365.7152,87.07488,0.185534,37.65736,0,0,303.2941
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,29.47684,29.47684,0,0,0,29.47684,0,0,3.552714E-15,0,0,31.02825,29.47684,0,0,57.22206,267.2584,0,31.02825,-31.02825,333.0086,79.2876,0.185534,32.42452,0,0,267.2584
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,62.57083,62.57083,81,0,22.761,62.57083,0,0,0,0,0,0,0,18.42917,17.50771,91.6979,236.2301,17.50771,0,17.50771,349.6179,83.24218,0.1855536,68.82791,0,81,236.2301
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,29.27689,29.27689,0,0,0,29.27689,0,0,3.552714E-15,0,0,30.81778,29.27689,0,0,74.19019,251.9871,0,30.81778,-30.81778,317.1331,75.50772,0.1855536,32.20458,0,0,251.9871
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,19.41038,19.41038,0,0,0,19.41038,0,0,3.552714E-15,0,0,20.43198,19.41038,0,0,108.4322,221.1693,0,20.43198,-20.43198,295.5959,70.37983,0.1855536,21.35142,0,0,221.1693
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.608785,0.608785,0,0,0,0.608785,0,0,1.110223E-16,0,0,0.6408263,0.608785,0,0,131.1344,200.7373,0,0.6408263,-0.6408263,294.9204,70.21899,0.1855536,0.6696635,0,0,200.7373
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.75029,36.75029,0,0,0,36.75029,0,0,7.105427E-15,0,0,38.68452,36.75029,0,0,131.8464,200.0965,0,38.68452,-38.68452,254.1433,60.51019,0.1855536,40.42532,0,0,200.0965
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,20.6092,20.6092,0,0,0,20.6092,0,0,3.552714E-15,0,0,21.69389,20.6092,0,0,174.8292,161.412,0,21.69389,-21.69389,231.2759,55.06559,0.1855536,22.67012,0,0,161.412
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.9335,139.7181,0,0,0,231.2759,55.06559,0.1855536,0,0,0,139.7181
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.9335,139.7181,0,0,0,231.2759,55.06559,0.1855536,0,0,0,139.7181
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,8.051773,8.051773,0,0,0,8.051773,0,0,0,0,0,8.475551,8.051773,0,0,198.9335,139.7181,0,8.475551,-8.475551,222.3419,52.93845,0.1855536,8.856951,0,0,139.7181
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.33444,33.33444,0,0,0,33.33444,0,0,7.105427E-15,0,0,35.08888,33.33444,0,0,208.3508,131.2425,0,35.08888,-35.08888,185.355,44.13205,0.1855536,36.66788,0,0,131.2425
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,24.76961,24.76961,0,0,0,24.76961,133.334,0,0,0,33.02632,26.07327,24.76961,0,0,247.3384,96.15364,6.953045,0,6.953045,191.9512,45.70258,0.1855405,27.24657,26.42105,0,129.18
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,64.55891,64.55891,81,0,22.761,64.55891,96.93679,0,0,0,62.58133,0,0,16.44109,15.61904,240.3854,102.4114,78.20037,0,78.20037,266.1386,63.36621,0.1855665,71.0148,50.06507,81,164.9927
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,162.185,172.7917,150.3405,0,150.3405,408.7641,97.3246,0.1854324,0,65.31239,81,254.4322
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,94.81612,0,0,106.6606,0,0,0,0,11.84452,308.0981,11.84452,0,11.84452,420.0009,100,0.1854102,0,85.32851,0,414.7588
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,55.43009,55.43009,0,0,0,55.43009,227.9786,68.02127,0,0,126.3687,58.34747,55.43009,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,60.9731,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,48.65735,48.65735,0,0,0,48.65735,260.4601,75.5147,0,0,126.733,51.21826,48.65735,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,53.52309,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,73.85622,73.85622,20.25,0,7.39125,73.85622,147.1933,52.28377,0,0,108.7114,56.42759,53.60621,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,81.24184,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,73.14124,73.14124,23.30907,0,8.165195,73.14124,71.7173,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,80.45537,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,9.192883,9.192883,0,0,0,9.192883,197.2454,8.455821,0,0,18.13254,9.67672,9.192883,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,10.11217,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,79.48083,79.48083,79.48083,0,22.37665,79.48083,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854102,87.42892,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,96.86378,96.86378,81,0,22.761,96.86378,0,0,0,0,0,16.69872,15.86378,0,0,0,318.7582,0,16.69872,-16.69872,402.3988,95.80906,0.1854102,106.5502,0,81,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,74.50345,74.50345,81,0,22.761,74.50345,0,0,0,0,0,0,0,6.496554,6.171726,18.55413,302.0595,6.171726,0,6.171726,408.2538,97.2031,0.1854171,81.95379,0,81,302.0595
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.38241,307.614,0,0,0,408.2538,97.2031,0.1854171,0,0,0,307.614
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,52.66038,52.66038,0,0,0,52.66038,0,0,7.105427E-15,0,0,55.43198,52.66038,0,0,12.38241,307.614,0,55.43198,-55.43198,349.8234,83.29112,0.1854171,57.92642,0,0,307.614
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,13.97599,13.97599,0,0,0,13.97599,0,0,1.776357E-15,0,0,14.71156,13.97599,0,0,73.9735,252.1821,0,14.71156,-14.71156,334.3161,79.59891,0.1854171,15.37358,0,0,252.1821
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.31968,237.4705,0,0,0,334.3161,79.59891,0.1854171,0,0,0,237.4705
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,33.41829,33.41829,0,0,0,33.41829,0,0,0,0,0,35.17715,33.41829,0,0,90.31968,237.4705,0,35.17715,-35.17715,297.2361,70.77036,0.1854171,36.76012,0,0,237.4705
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,15.82421,15.82421,0,0,0,15.82421,0,0,0,0,0,16.65707,15.82421,0,0,129.4054,202.2934,0,16.65707,-16.65707,279.678,66.58987,0.1854171,17.40664,0,0,202.2934
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,16.29654,16.29654,0,0,0,16.29654,0,0,3.552714E-15,0,0,17.15425,16.29654,0,0,147.9133,185.6363,0,17.15425,-17.15425,261.5958,62.2846,0.1854171,17.92619,0,0,185.6363
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,14.07431,14.07431,0,0,0,14.07431,0,0,1.776357E-15,0,0,14.81506,14.07431,0,0,166.9735,168.482,0,14.81506,-14.81506,245.9794,58.56641,0.1854171,15.48174,0,0,168.482
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.4347,153.667,0,0,0,245.9794,58.56641,0.1854171,0,0,0,153.667
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,53.97445,53.97445,0,0,0,53.97445,0,0,0,0,0,56.8152,53.97445,0,0,183.4347,153.667,0,56.8152,-56.8152,186.0909,44.30727,0.1854171,59.37189,0,0,153.667
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,246.5627,96.85178,32.21319,0,32.21319,216.651,51.58347,0.1853567,0,25.77055,0,129.065
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,72.67002,72.67002,81,0,22.761,72.67002,88.91304,0,0,0,64.61313,0,0,8.329976,7.913477,214.3495,125.8437,72.5266,0,72.5266,285.4558,67.96553,0.1853934,79.93703,51.6905,81,190.4568
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,54.24831,54.24831,81,0,22.761,54.24831,168.9009,0,0,0,91.62589,0,0,26.75169,25.41411,141.8229,191.1176,117.04,0,117.04,396.4897,94.40212,0.1853468,59.67314,73.30071,81,282.7435
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,7.715026,7.715026,0,0,0,7.715026,1236.681,62.50627,0,0,95.41027,8.121079,7.715026,0,0,24.78292,296.4536,24.78292,0,24.78292,420.0009,100,0.1853004,8.486528,76.32822,0,391.8639
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,50.35931,50.35931,0,0,0,50.35931,255.5107,75.6636,0,0,128.6734,53.0098,50.35931,0,0,0,318.7582,0,0,0,420.0009,100,0.1853004,55.39524,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,44.57188,44.57188,0,0,0,44.57188,297.9635,85.89014,0,0,132.8079,46.91777,44.57188,0,0,0,318.7582,0,0,0,420.0009,100,0.1853004,49.02906,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,75.73703,75.73703,20.25,0,7.39125,75.73703,167.0546,68.11475,0,0,126.5222,58.4074,55.48703,0,0,0,318.7582,0,0,0,420.0009,100,0.1853004,83.31074,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,15.31937,15.31937,0,0,0,15.31937,719.4506,94.08964,0,0,110.2153,16.12565,15.31937,0,0,0,318.7582,0,0,0,420.0009,100,0.1853004,16.85131,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,41.30633,41.30633,0,0,0,41.30633,193.1361,36.2971,0,0,79.77745,43.48035,41.30633,0,0,0,318.7582,0,0,0,420.0009,100,0.1853004,45.43696,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,52.00301,52.00301,0,0,0,52.00301,98.05172,7.105427E-15,0,0,50.98985,54.74001,52.00301,0,0,0,318.7582,0,3.750163,-3.750163,416.0478,99.05881,0.1853004,57.20331,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,13.15294,13.15294,0,0,0,13.15294,148.9291,1.576511,0,0,19.58856,13.8452,13.15294,0,0,4.166848,315.0081,4.166848,0,4.166848,420.0009,100,0.1852926,14.46824,15.67085,0,334.5966
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1852926,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,44.96521,44.96521,0,0,0,44.96521,0,0,7.105427E-15,0,0,47.33181,44.96521,0,0,0,318.7582,0,47.33181,-47.33181,370.1087,88.12095,0.1852926,49.46173,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,34.6882,34.6882,0,0,0,34.6882,0,0,7.105427E-15,0,0,36.51389,34.6882,0,0,52.59089,271.4264,0,36.51389,-36.51389,331.6197,78.95692,0.1852926,38.15702,0,0,271.4264
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.16189,234.9125,0,0,0,331.6197,78.95692,0.1852926,0,0,0,234.9125
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.5302,42.5302,0,0,0,42.5302,0,0,0,0,0,44.76863,42.5302,0,0,93.16189,234.9125,0,44.76863,-44.76863,284.4294,67.72116,0.1852926,46.78322,0,0,234.9125
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,8.518442,8.518442,0,0,0,8.518442,0,0,0,0,0,8.966781,8.518442,0,0,142.9048,190.1439,0,8.966781,-8.966781,274.9776,65.47073,0.1852926,9.370286,0,0,190.1439
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.36895,24.36895,0,0,0,24.36895,0,0,3.552714E-15,0,0,25.65152,24.36895,0,0,152.8679,181.1771,0,25.65152,-25.65152,247.9385,59.03287,0.1852926,26.80584,0,0,181.1771
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.3696,155.5256,0,0,0,247.9385,59.03287,0.1852926,0,0,0,155.5256
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,107.7538,107.7538,81,0,22.761,107.7538,0,0,0,0,0,28.1619,26.75381,0,0,181.3696,155.5256,0,28.1619,-28.1619,218.2533,51.96496,0.1852926,118.5292,0,81,155.5256
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,56.16261,56.16261,81,0,22.761,56.16261,0,0,0,0,0,0,0,24.8374,23.59553,212.6606,127.3637,23.59553,0,23.59553,240.638,57.29464,0.185319,61.77887,0,81,127.3637
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.26223,24.26223,81,0,22.761,24.26223,0,0,0,0,0,0,0,56.73777,53.90088,189.0651,148.5997,53.90088,0,53.90088,291.7728,69.46958,0.185379,26.68846,0,81,148.5997
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,43.62058,43.62058,81,0,22.761,43.62058,0,0,0,0,0,0,0,37.37942,35.51045,135.1642,197.1104,35.51045,0,35.51045,325.461,77.49055,0.1854186,47.98264,0,81,197.1104
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.77047,1.77047,74.08626,0,21.01182,1.77047,0,0,0,0,0,0,0,72.31579,68.7,99.65375,229.0699,68.7,0,68.7,390.6355,93.00828,0.1854427,1.947517,0,81,229.0699
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,103.6328,103.6328,81,0,22.761,103.6328,33.11452,0,0,0,34.3175,23.82398,22.63278,0,0,30.95374,290.8998,10.49352,0,10.49352,400.5906,95.37852,0.1854513,113.9961,27.454,81,325.2173
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,73.85844,73.85844,30.45114,0,9.972137,73.85844,89.5661,0,0,0,66.15212,45.69189,43.4073,0,0,20.46023,300.344,20.46023,0,20.46023,420.0009,100,0.185442,81.24428,52.9217,81,366.4962
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,22.09653,22.09653,0,0,0,22.09653,373.6301,59.29979,0,0,82.5593,23.2595,22.09653,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,24.30618,66.04743,0,401.3175
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,35.21719,35.21719,0,0,0,35.21719,285.3275,63.4136,0,0,100.4843,37.07072,35.21719,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,38.7389,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.621272,4.621272,0,0,0,4.621272,2347.875,103.6372,0,0,108.5017,4.864497,4.621272,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,5.083399,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,25.00702,25.00702,0,0,0,25.00702,452.21,86.76105,0,0,113.0842,26.32318,25.00702,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,27.50772,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,18.8251,18.8251,0,0,0,18.8251,495.7259,73.50499,0,0,93.32088,19.81589,18.8251,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,20.70761,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,42.89469,42.89469,0,0,0,42.89469,120.2854,6.443763,0,0,51.59607,45.1523,42.89469,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,47.18415,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,88.48081,88.48081,66.81811,0,19.17298,88.48081,25.77152,7.105427E-15,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,97.32889,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,79.31041,79.31041,79.31041,0,22.33353,79.31041,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185442,87.24146,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,52.66937,52.66937,0,0,0,52.66937,0,0,0,0,0,55.44144,52.66937,0,0,0,318.7582,0,55.44144,-55.44144,361.5604,86.08564,0.185442,57.93631,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,18.63319,18.63319,0,0,0,18.63319,0,0,3.552714E-15,0,0,19.61388,18.63319,0,0,61.60161,263.3168,0,19.61388,-19.61388,340.8856,81.16307,0.185442,20.49651,0,0,263.3168
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.02767,45.02767,0,0,0,45.02767,0,0,7.105427E-15,0,0,47.39754,45.02767,0,0,83.39481,243.7029,0,47.39754,-47.39754,290.9242,69.26752,0.185442,49.53044,0,0,243.7029
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,26.62801,26.62801,0,0,0,26.62801,0,0,3.552714E-15,0,0,28.02948,26.62801,0,0,136.0587,196.3053,0,28.02948,-28.02948,261.3785,62.23285,0.185442,29.29081,0,0,196.3053
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.2026,168.2759,0,0,0,261.3785,62.23285,0.185442,0,0,0,168.2759
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.2026,168.2759,0,0,0,261.3785,62.23285,0.185442,0,0,0,168.2759
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,24.51766,24.51766,0,0,0,24.51766,0,0,0,0,0,25.80807,24.51766,0,0,167.2026,168.2759,0,25.80807,-25.80807,234.1744,55.7557,0.185442,26.96943,0,0,168.2759
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,55.90315,55.90315,0,0,0,55.90315,0,0,7.105427E-15,0,0,58.84542,55.90315,0,0,195.8783,142.4678,0,58.84542,-58.84542,172.1459,40.98703,0.185442,61.49347,0,0,142.4678
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.1764,40.1764,0,0,0,40.1764,0,0,7.105427E-15,0,0,42.29095,40.1764,0,0,261.2621,83.62238,0,42.29095,-42.29095,127.5673,30.37311,0.185442,44.19405,0,0,83.62238
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,40.57133,40.57133,81,0,22.761,40.57133,0,0,0,0,0,0,0,40.42867,38.40724,308.252,41.33142,38.40724,0,38.40724,164.0036,39.0484,0.1854847,44.62846,0,81,41.33142
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,56.64306,56.64306,81,0,22.761,56.64306,0,0,0,0,0,0,0,24.35694,23.13909,269.8448,75.89794,23.13909,0,23.13909,185.9553,44.27498,0.1855104,62.30737,0,81,75.89794
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,246.7057,96.72312,68.7,0,68.7,251.1298,59.7927,0.1855294,0,0,81,96.72312
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,87.74774,87.74774,81,0,22.761,87.74774,31.93079,0,0,0,28.01855,7.102885,6.74774,0,0,178.0057,158.5531,20.91566,0,20.91566,270.9722,64.51705,0.1855466,96.52251,22.41484,81,186.5717
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,51.12833,51.12833,81,0,22.761,51.12833,91.31087,0,0,0,46.68573,0,0,29.87167,28.37808,157.09,177.3772,75.06381,0,75.06381,342.184,81.47221,0.1855782,56.24117,37.34858,81,224.0629
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,22.36062,22.36062,0,0,0,22.36062,256.7361,0,0,0,57.40781,23.5375,22.36062,0,0,82.0262,244.9346,33.87031,0,33.87031,374.3162,89.12271,0.1855151,24.59669,45.92624,0,302.3424
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,23.82336,0,0,71.97926,0,0,0,0,48.15589,275.4179,48.15589,0,48.15589,420.0009,100,0.1854254,0,57.5834,0,347.3972
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,78.62833,78.62833,20.25,0,7.39125,78.62833,136.8027,46.11481,0,0,107.5657,61.45087,58.37833,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,86.49117,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,32.89643,32.89643,0,0,0,32.89643,332.9035,74.88554,0,0,109.5134,34.62783,32.89643,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,36.18608,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,40.24802,40.24802,0,0,0,40.24802,218.9114,45.74118,0,0,88.10752,42.36634,40.24802,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,44.27283,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,5.065176,5.065176,0,0,0,5.065176,1483.937,69.83226,0,0,75.16402,5.331763,5.065176,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,5.571693,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,86.65582,86.65582,23.93491,0,8.323532,86.65582,76.18878,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,95.3214,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854254,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,38.20881,38.20881,0,0,0,38.20881,46.95209,0,7.105427E-15,0,17.93984,40.2198,38.20881,0,0,0,318.7582,0,22.27996,-22.27996,396.5157,94.40831,0.1854254,42.02969,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,12.33035,12.33035,0,0,0,12.33035,0,0,0,0,0,12.97932,12.33035,0,0,24.75552,296.4783,0,12.97932,-12.97932,382.8343,91.15084,0.1854254,13.56339,0,0,296.4783
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.35202,33.35202,0,0,0,33.35202,0,0,0,0,0,35.10739,33.35202,0,0,39.17698,283.4989,0,35.10739,-35.10739,345.8279,82.3398,0.1854254,36.68722,0,0,283.4989
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.18519,248.3916,0,0,0,345.8279,82.3398,0.1854254,0,0,0,248.3916
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.18519,248.3916,0,0,0,345.8279,82.3398,0.1854254,0,0,0,248.3916
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,36.32566,36.32566,0,0,0,36.32566,0,0,7.105427E-15,0,0,38.23754,36.32566,0,0,78.18519,248.3916,0,38.23754,-38.23754,305.5219,72.74318,0.1854254,39.95823,0,0,248.3916
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.6713,210.154,0,0,0,305.5219,72.74318,0.1854254,0,0,0,210.154
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,10.82973,10.82973,0,0,0,10.82973,0,0,1.776357E-15,0,0,11.39971,10.82973,0,0,120.6713,210.154,0,11.39971,-11.39971,293.5056,69.88215,0.1854254,11.9127,0,0,210.154
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,56.68149,56.68149,0,0,0,56.68149,0,0,7.105427E-15,0,0,59.66473,56.68149,0,0,133.3377,198.7543,0,59.66473,-59.66473,230.6134,54.90786,0.1854254,62.34964,0,0,198.7543
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,54.17365,54.17365,0,0,0,54.17365,0,0,0,0,0,57.02489,54.17365,0,0,199.6318,139.0896,0,57.02489,-57.02489,170.5039,40.5961,0.1854254,59.59101,0,0,139.0896
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.83778,36.83778,0,0,0,36.83778,0,0,7.105427E-15,0,0,38.77661,36.83778,0,0,262.9928,82.06468,0,38.77661,-38.77661,129.6298,30.86418,0.1854254,40.52156,0,0,82.06468
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.77221,37.77221,81,0,22.761,37.77221,0,0,0,0,0,0,0,43.22779,41.06641,306.0779,43.28807,41.06641,0,41.06641,168.5888,40.14011,0.185471,41.54943,0,81,43.28807
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,265.0115,80.24784,68.7,0,68.7,233.7634,55.65783,0.18549,0,0,81,80.24784
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,17.71545,17.71545,81,0,22.761,17.71545,0,0,0,0,0,0,0,63.28455,60.12033,196.3115,142.0778,60.12033,0,60.12033,290.7985,69.2376,0.1855493,19.48699,0,81,142.0778
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,97.47444,97.47444,81,0,22.761,97.47444,28.48005,0,0,0,27.76077,17.34152,16.47445,0,0,136.1912,196.1861,10.41925,0,10.41925,300.6831,71.59106,0.1855578,107.2219,22.20862,81,223.9469
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,28.67033,28.67033,81,0,22.761,28.67033,162.7738,0,0,0,46.66779,0,0,52.32967,49.71318,125.772,205.5635,96.38097,0,96.38097,392.1181,93.36127,0.1855498,31.53736,37.33423,81,252.2312
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,58.1763,58.1763,0,0,0,58.1763,141.023,0,0,0,82.04195,61.23821,58.1763,0,0,29.39099,292.3063,20.80374,0,20.80374,411.8542,98.06034,0.1855111,63.99393,65.63356,0,374.3483
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,20.64119,20.64119,0,0,0,20.64119,495.843,72.03308,0,0,102.3479,21.72757,20.64119,0,0,8.587247,311.0297,8.587247,0,8.587247,420.0009,100,0.1854952,22.70531,81.87832,0,413.3776
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,28.25804,28.25804,0,0,0,28.25804,378.3451,77.1676,0,0,106.9129,29.7453,28.25804,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,31.08384,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,97.2533,97.2533,28.5533,0,9.491984,97.2533,105.7567,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,106.9786,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,55.86842,55.86842,0,0,0,55.86842,137.9475,18.26024,0,0,77.06911,58.80886,55.86842,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,61.45527,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.327141,7.327141,0,0,0,7.327141,890.1705,57.51127,0,0,65.22405,7.71278,7.327141,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,8.059855,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,18.43117,18.43117,0,0,0,18.43117,214.2772,20.09257,0,0,39.4938,19.40124,18.43117,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,20.27429,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,9.881855,9.881855,0,0,0,9.881855,137.6938,3.204746,0,0,13.6067,10.40195,9.881855,0,0,0,318.7582,0,0,0,420.0009,100,0.1854952,10.87004,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.03295,51.03295,0,0,0,51.03295,0,0,7.105427E-15,0,0,53.71889,51.03295,0,0,0,318.7582,0,53.71889,-53.71889,363.3762,86.51796,0.1854952,56.13624,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,68.78363,68.78363,81,0,22.761,68.78363,0,0,0,0,0,0,0,12.21637,11.60555,59.68766,265.0393,11.60555,0,11.60555,374.3861,89.13938,0.185508,75.66199,0,81,265.0393
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.620509,5.620509,0,0,0,5.620509,0,0,0,0,0,5.916325,5.620509,0,0,48.0821,275.4843,0,5.916325,-5.916325,368.1498,87.65454,0.185508,6.18256,0,0,275.4843
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.293245,7.293245,0,0,0,7.293245,0,0,0,0,0,7.6771,7.293245,0,0,54.6558,269.568,0,7.6771,-7.6771,360.0574,85.72778,0.185508,8.02257,0,0,269.568
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,44.16065,44.16065,0,0,0,44.16065,0,0,7.105427E-15,0,0,46.48489,44.16065,0,0,63.18591,261.8909,0,46.48489,-46.48489,311.058,74.06129,0.185508,48.57671,0,0,261.8909
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.8358,215.406,0,0,0,311.058,74.06129,0.185508,0,0,0,215.406
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.8358,215.406,0,0,0,311.058,74.06129,0.185508,0,0,0,215.406
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.71705,29.71705,0,0,0,29.71705,0,0,0,0,0,31.28111,29.71705,0,0,114.8358,215.406,0,31.28111,-31.28111,278.0849,66.21055,0.185508,32.68876,0,0,215.406
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,7.532498,7.532498,0,0,0,7.532498,0,0,0,0,0,7.928946,7.532498,0,0,149.5926,184.1249,0,7.928946,-7.928946,269.727,64.22059,0.185508,8.285748,0,0,184.1249
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,19.48444,19.48444,0,0,0,19.48444,0,0,0,0,0,20.50994,19.48444,0,0,158.4025,176.196,0,20.50994,-20.50994,248.1076,59.07313,0.185508,21.43289,0,0,176.196
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.98716,24.98716,0,0,0,24.98716,0,0,0,0,0,26.30227,24.98716,0,0,181.1913,155.686,0,26.30227,-26.30227,220.3826,52.47195,0.185508,27.48587,0,0,155.686
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.4161,129.3837,0,0,0,220.3826,52.47195,0.185508,0,0,0,129.3837
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,12.7124,12.7124,0,0,0,12.7124,0,0,0,0,0,13.38148,12.7124,0,0,210.4161,129.3837,0,13.38148,-13.38148,206.2773,49.11354,0.185508,13.98364,0,0,129.3837
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,225.2844,116.0023,21.16184,0,21.16184,226.3532,53.89351,0.1854687,0,16.92947,0,137.1641
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,10.83121,10.83121,0,0,0,10.83121,153.2873,0,0,0,16.60287,11.40127,10.83121,0,0,204.1226,135.0479,5.201598,0,5.201598,231.2878,55.06842,0.1854591,11.91433,13.2823,0,151.6508
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,50.84886,50.84886,0,0,0,50.84886,83.0463,0,0,0,42.2281,53.52512,50.84886,0,0,198.921,139.7294,0,11.29702,-11.29702,219.3797,52.23317,0.1854591,55.93375,33.78248,0,181.9575
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,71.52477,71.52477,81,0,22.761,71.52477,67.09254,0,0,0,47.98779,0,0,9.475232,9.001471,211.4732,128.4323,56.98926,0,56.98926,273.4445,65.10571,0.1855082,78.67725,38.39023,81,176.4201
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,93.1048,93.1048,81,0,22.761,93.1048,14.07401,0,0,0,13.10358,12.74189,12.1048,0,0,154.4839,179.7227,0.3616853,0,0.3616853,273.7876,65.1874,0.1855085,102.4153,10.48286,81,192.8262
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,111.8979,111.8979,81,0,22.761,111.8979,63.19891,0,0,0,70.71822,32.52406,30.89786,0,0,154.1223,180.0482,38.19416,0,38.19416,310.0218,73.81456,0.1855396,123.0876,56.57458,81,250.7664
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,56.75051,56.75051,81,0,22.761,56.75051,68.80412,0,0,0,39.04668,0,0,24.24949,23.03702,115.9281,214.4229,62.0837,0,62.0837,368.9196,87.83781,0.1855951,62.42556,31.23735,81,253.4696
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,56.5322,56.5322,0,0,0,56.5322,61.1793,0,0,0,34.58601,59.50758,56.5322,0,0,53.8444,270.2983,0,24.92157,-24.92157,342.6499,81.58315,0.1855951,62.18542,27.66881,0,304.8843
