Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,90.18034,90.18034,81,0,22.761,90.18034,11.07562,0,0,0,9.988031,9.663515,9.18034,0,0,81.53504,245.3767,0.324516,0,0.324516,342.9578,81.65645,0.1855953,99.19837,7.990425,81,255.3647
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,81.21053,245.6688,9.899462,0,9.899462,352.3492,83.8925,0.185577,0,7.919569,0,255.5682
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,16.3793,16.3793,0,0,0,16.3793,13.10423,0,0,0,2.146381,17.24137,16.3793,0,0,71.31106,254.5783,0,15.09499,-15.09499,336.4377,80.10406,0.185577,18.01723,1.717105,0,256.7246
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,34.50278,34.50278,0,0,0,34.50278,0,0,0,0,0,36.31872,34.50278,0,0,88.08327,239.4833,0,36.31872,-36.31872,298.1544,70.98901,0.185577,37.95306,0,0,239.4833
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,27.30341,27.30341,0,0,0,27.30341,0,0,0,0,0,28.74043,27.30341,0,0,128.4374,203.1646,0,28.74043,-28.74043,267.8593,63.77591,0.185577,30.03374,0,0,203.1646
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.3712,174.4241,0,0,0,267.8593,63.77591,0.185577,0,0,0,174.4241
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,111.4299,111.4299,81,0,22.761,111.4299,0,0,1.421085E-14,0,0,32.03145,30.42988,0,0,160.3712,174.4241,0,32.03145,-32.03145,234.0952,55.73685,0.185577,122.5729,0,81,174.4241
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.9617,142.3927,68.7,0,68.7,299.2698,71.25457,0.1855958,0,0,81,142.3927
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.11264,27.11264,81,0,22.761,27.11264,0,0,0,0,0,0,0,53.88736,51.193,127.2617,204.2227,51.193,0,51.193,347.8357,82.81786,0.1856522,29.8239,0,81,204.2227
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,78.79235,78.79235,81,0,22.761,78.79235,0,0,0,0,0,0,0,2.207648,2.097265,76.06872,250.2964,2.097265,0,2.097265,349.8253,83.29159,0.1856545,86.67159,0,81,250.2964
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,14.05345,14.05345,0,0,0,14.05345,0,0,1.776357E-15,0,0,14.7931,14.05345,0,0,73.97145,252.1839,0,14.7931,-14.7931,334.2321,79.5789,0.1856545,15.45879,0,0,252.1839
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.40823,237.3908,0,0,0,334.2321,79.5789,0.1856545,0,0,0,237.3908
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.2131,4.2131,0,0,0,4.2131,0,0,0,0,0,4.434843,4.2131,0,0,90.40823,237.3908,0,4.434843,-4.434843,329.5573,78.46587,0.1856545,4.63441,0,0,237.3908
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.33584,232.956,0,0,0,329.5573,78.46587,0.1856545,0,0,0,232.956
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,85.52963,85.52963,81,0,22.761,85.52963,0,0,0,0,0,4.768031,4.529629,0,0,95.33584,232.956,0,4.768031,-4.768031,324.5314,77.26922,0.1856545,94.0826,0,81,232.956
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.42301,30.42301,81,0,22.761,30.42301,0,0,0,0,0,0,0,50.57699,48.04814,100.6336,228.1879,48.04814,0,48.04814,370.1139,88.12217,0.1857073,33.46531,0,81,228.1879
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,79.13371,79.13371,81,0,22.761,79.13371,19.86145,0,0,0,15.7171,0,0,1.866291,1.772977,52.58551,271.4313,17.49008,0,17.49008,386.7064,92.07277,0.1857219,87.04708,12.57368,81,287.1484
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,35.09543,287.1723,28.96501,0,28.96501,414.185,98.61528,0.1856684,0,23.17201,0,316.1374
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,47.46855,47.46855,0,0,0,47.46855,108.8483,0,0,0,51.66873,49.9669,47.46855,0,0,6.130415,313.2408,1.701831,0,1.701831,415.7995,98.99969,0.1856652,52.21541,41.33498,0,364.9096
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,72.59039,0,0,77.01897,0,0,0,0,4.428584,314.7725,4.428584,0,4.428584,420.0009,100,0.185657,0,61.61517,0,391.7915
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185657,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185657,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,8.826656,8.826656,0,0,0,8.826656,991.6326,78.23679,0,0,87.528,9.291217,8.826656,0,0,0,318.7582,0,0,0,420.0009,100,0.185657,9.709322,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,77.2619,77.2619,20.25,0,7.39125,77.2619,117.2285,30.56041,0,0,90.57294,60.01253,57.0119,0,0,0,318.7582,0,0,0,420.0009,100,0.185657,84.98809,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,34.28279,34.28279,0,0,0,34.28279,203.8377,33.79409,0,0,69.88124,36.08715,34.28279,0,0,0,318.7582,0,0,0,420.0009,100,0.185657,37.71107,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,42.73741,42.73741,0,0,0,42.73741,73.31256,0,0,0,31.33189,44.98675,42.73741,0,0,0,318.7582,0,13.65486,-13.65486,405.6074,96.57299,0.185657,47.01115,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,89.03334,89.03334,81,0,22.761,89.03334,16.23738,0,0,0,14.45668,8.456144,8.033337,0,0,15.17206,305.1034,6.000537,0,6.000537,411.3,97.92837,0.1856619,97.93667,11.56534,81,319.5601
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,104.1525,104.1525,81,0,22.761,104.1525,0,0,0,0,0,24.37111,23.15255,0,0,9.171525,310.5038,0,24.37111,-24.37111,385.6106,91.81186,0.1856619,114.5678,0,81,310.5038
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,25.1662,25.1662,0,0,0,25.1662,0,0,3.552714E-15,0,0,26.49073,25.1662,0,0,36.25053,286.1328,0,26.49073,-26.49073,357.6869,85.16338,0.1856619,27.68282,0,0,286.1328
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,30.79712,30.79712,0,0,0,30.79712,0,0,3.552714E-15,0,0,32.41803,30.79712,0,0,65.68468,259.642,0,32.41803,-32.41803,323.5153,77.02729,0.1856619,33.87684,0,0,259.642
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.41745,26.41745,0,0,0,26.41745,0,0,3.552714E-15,0,0,27.80784,26.41745,0,0,101.7047,227.224,0,27.80784,-27.80784,294.2032,70.04825,0.1856619,29.05919,0,0,227.224
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,19.68586,19.68586,0,0,0,19.68586,0,0,3.552714E-15,0,0,20.72196,19.68586,0,0,132.6023,199.4162,0,20.72196,-20.72196,272.3604,64.84758,0.1856619,21.65445,0,0,199.4162
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.85354,44.85354,0,0,0,44.85354,0,0,7.105427E-15,0,0,47.21425,44.85354,0,0,155.6267,178.6942,0,47.21425,-47.21425,222.5922,52.99804,0.1856619,49.33889,0,0,178.6942
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,76.93467,76.93467,81,0,22.761,76.93467,0,0,0,0,0,0,0,4.065332,3.862066,208.087,131.4799,3.862066,0,3.862066,226.2561,53.87038,0.1856661,84.62814,0,81,131.4799
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,37.20711,37.20711,81,0,22.761,37.20711,0,0,0,0,0,0,0,43.79289,41.60324,204.2249,134.9558,41.60324,0,41.60324,265.7244,63.26758,0.1857118,40.92782,0,81,134.9558
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.362,32.362,81,0,22.761,32.362,0,0,0,0,0,0,0,48.638,46.2061,162.6217,172.3987,46.2061,0,46.2061,309.5593,73.70445,0.1857625,35.5982,0,81,172.3987
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,19.82305,19.82305,81,0,22.761,19.82305,0,0,0,0,0,0,0,61.17695,58.1181,116.4156,213.9842,58.1181,0,58.1181,364.695,86.83197,0.1858249,21.80536,0,81,213.9842
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.29748,266.2905,0,0,0,364.695,86.83197,0.1858249,0,0,0,266.2905
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,9.557667,9.557667,0,0,0,9.557667,0,0,0,0,0,10.0607,9.557667,0,0,58.29748,266.2905,0,10.0607,-10.0607,354.0901,84.30699,0.1858249,10.51343,0,0,266.2905
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,10.56921,10.56921,0,0,0,10.56921,0,0,1.776357E-15,0,0,11.12548,10.56921,0,0,69.47604,256.2298,0,11.12548,-11.12548,342.3628,81.51479,0.1858249,11.62613,0,0,256.2298
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,81.83768,245.1043,13.66081,0,13.66081,355.3226,84.60045,0.1857997,0,10.92865,0,258.7651
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,49.88589,49.88589,0,0,0,49.88589,41.54324,0,0,0,20.72421,52.51146,49.88589,0,0,68.17687,257.399,0,31.78725,-31.78725,321.8159,76.62267,0.1857997,54.87448,16.57937,0,278.1233
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,48.92982,48.92982,0,0,0,48.92982,57.11956,0,0,0,27.9485,51.50508,48.92982,0,0,103.496,225.6118,0,23.55658,-23.55658,296.9851,70.71059,0.1857997,53.82281,22.3588,0,253.5603
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,35.30526,35.30526,0,0,0,35.30526,38.83874,0,0,0,13.71212,37.16343,35.30526,0,0,129.67,202.0552,0,23.45131,-23.45131,272.2652,64.82492,0.1857997,38.83578,10.96969,0,215.7673
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,155.727,178.6039,59.78931,0,59.78931,328.9863,78.32992,0.1856893,0,47.83144,0,238.3932
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,54.95451,54.95451,0,0,0,54.95451,72.66313,0,0,0,39.93167,57.84685,54.95451,0,0,95.93772,232.4143,0,17.91518,-17.91518,310.1021,73.83368,0.1856893,60.44996,31.94533,0,272.3459
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,74.37582,74.37582,81,0,22.761,74.37582,41.17133,0,0,0,30.62152,0,0,6.624174,6.292965,115.8435,214.4991,36.91449,0,36.91449,345.1222,82.17179,0.1857209,81.81341,24.49722,81,245.1206
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,78.92899,247.7221,57.9353,0,57.9353,400.0845,95.25802,0.1856141,0,46.34824,0,305.6574
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,98.81268,98.81268,74.96087,0,21.2331,98.81268,46.6548,0,0,0,46.10086,25.10716,23.8518,0,0,20.9937,299.8639,20.9937,0,20.9937,420.0009,100,0.1856311,108.6939,36.88069,81,345.9648
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,81.21063,81.21063,59.66092,0,17.36221,81.21063,27.9322,3.552714E-15,0,0,22.68392,22.68392,21.54972,0,0,0,318.7582,0,0,0,420.0009,100,0.1856311,89.3317,18.14713,81,341.4421
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,45.20994,45.20994,0,0,0,45.20994,11.77122,0,7.105427E-15,0,5.321761,47.58941,45.20994,0,0,0,318.7582,0,42.26765,-42.26765,375.4468,89.39192,0.1856311,49.73093,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,61.84626,61.84626,0,0,0,61.84626,0,0,0,0,0,65.10133,61.84626,0,0,46.96405,276.4906,0,65.10133,-65.10133,306.824,73.05318,0.1856311,68.03089,0,0,276.4906
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.2989,211.3893,0,0,0,306.824,73.05318,0.1856311,0,0,0,211.3893
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,32.57362,32.57362,0,0,0,32.57362,0,0,0,0,0,34.28802,32.57362,0,0,119.2989,211.3893,0,34.28802,-34.28802,270.6812,64.44779,0.1856311,35.83098,0,0,211.3893
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,45.3394,45.3394,0,0,0,45.3394,0,0,0,0,0,47.72568,45.3394,0,0,157.3967,177.1012,0,47.72568,-47.72568,220.374,52.46989,0.1856311,49.87334,0,0,177.1012
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,14.41681,14.41681,0,0,0,14.41681,0,0,1.776357E-15,0,0,15.17559,14.41681,0,0,210.4252,129.3755,0,15.17559,-15.17559,204.3775,48.66121,0.1856311,15.8585,0,0,129.3755
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,49.15996,49.15996,0,0,0,49.15996,0,0,0,0,0,51.74732,49.15996,0,0,227.287,114.2,0,51.74732,-51.74732,149.831,35.67398,0.1856311,54.07595,0,0,114.2
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.784,62.45263,0,0,0,149.831,35.67398,0.1856311,0,0,0,62.45263
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,28.5315,28.5315,0,0,0,28.5315,0,0,3.552714E-15,0,0,30.03316,28.5315,0,0,284.784,62.45263,0,30.03316,-30.03316,118.1733,28.13644,0.1856311,31.38465,0,0,62.45263
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,8.132488,8.132488,0,0,0,8.132488,0,0,1.776357E-15,0,0,8.560513,8.132488,0,0,318.1542,32.41947,0,8.560513,-8.560513,109.1497,25.98798,0.1856311,8.945737,0,0,32.41947
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.63831,35.63831,81,0,22.761,35.63831,0,0,0,0,0,0,0,45.36169,43.09361,327.6659,23.85896,43.09361,0,43.09361,150.0319,35.72181,0.1856782,39.20214,0,81,23.85896
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.62411,34.62411,81,0,22.761,34.62411,0,0,0,0,0,0,0,46.37589,44.05709,284.5722,62.6432,44.05709,0,44.05709,191.8281,45.67327,0.1857264,38.08652,0,81,62.6432
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,9.980354,9.980354,81,0,22.761,9.980354,0,0,0,0,0,0,0,71.01965,67.46867,240.5152,102.2946,67.46867,0,67.46867,255.8345,60.91286,0.1857715,10.97839,0,81,102.2946
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,47.07952,47.07952,81,0,22.761,47.07952,0,0,0,0,0,0,0,33.92048,32.22445,173.0465,163.0164,32.22445,0,32.22445,286.4053,68.1916,0.1858066,51.78748,0,81,163.0164
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.7830518,0.7830518,73.09884,0,20.76201,0.7830518,1694.487,0,0,0,13.26871,0,0,72.31579,68.7,140.822,192.0184,81.96871,0,81.96871,364.1677,86.70641,0.1858029,0.861357,10.61497,81,205.2871
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,26.52602,26.52602,0,0,0,26.52602,106.3555,0,0,0,28.21187,27.92212,26.52602,0,0,58.85332,265.7902,0.289749,0,0.289749,364.4426,86.77187,0.1858024,29.17862,22.5695,0,294.0021
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,43.93034,43.93034,0,0,0,43.93034,55.68412,0,0,0,24.46222,46.24246,43.93034,0,0,58.56357,266.051,0,21.78024,-21.78024,341.4842,81.30559,0.1858024,48.32338,19.56978,0,290.5132
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.281199,3.281199,0,0,0,3.281199,1347.177,0,0,0,44.20355,3.453893,3.281199,0,0,82.76384,244.2708,40.74966,0,40.74966,380.1427,90.50998,0.1857275,3.609318,35.36284,0,288.4743
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,32.40094,32.40094,0,0,0,32.40094,208.1855,0,0,0,67.45408,34.10625,32.40094,0,0,42.01419,280.9455,33.34782,0,33.34782,411.7792,98.04247,0.1856662,35.64103,53.96326,0,348.3995
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,67.78106,67.78106,20.25,0,7.39125,67.78106,131.534,30.45605,0,0,89.15511,50.0327,47.53106,0,0,8.666363,310.9585,8.666363,0,8.666363,420.0009,100,0.1856503,74.55917,71.32409,81,400.1136
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,65.39336,65.39336,20.25,0,7.39125,65.39336,114.3624,27.26608,0,0,74.7854,47.51932,45.14336,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,71.93269,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,49.0824,49.0824,0,0,0,49.0824,110.3906,2.516672,0,0,54.18236,51.66569,49.0824,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,53.99064,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,28.36702,28.36702,0,0,0,28.36702,200.1426,26.91447,0,0,56.77448,29.86002,28.36702,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,31.20372,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,67.27195,67.27195,67.27195,0,19.2878,67.27195,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856503,73.99915,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,35.44596,35.44596,0,0,0,35.44596,0,0,7.105427E-15,0,0,37.31153,35.44596,0,0,0,318.7582,0,37.31153,-37.31153,380.671,90.63578,0.1856503,38.99055,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,57.77767,57.77767,0,0,0,57.77767,0,0,7.105427E-15,0,0,60.8186,57.77767,0,0,41.45726,281.4467,0,60.8186,-60.8186,316.5626,75.37189,0.1856503,63.55544,0,0,281.4467
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.1184,35.1184,0,0,0,35.1184,0,0,0,0,0,36.96674,35.1184,0,0,109.0335,220.6281,0,36.96674,-36.96674,277.5962,66.09421,0.1856503,38.63025,0,0,220.6281
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.28897,31.28897,0,0,0,31.28897,0,0,7.105427E-15,0,0,32.93576,31.28897,0,0,150.1076,183.6613,0,32.93576,-32.93576,242.8789,57.82819,0.1856503,34.41787,0,0,183.6613
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,12.01386,12.01386,0,0,0,12.01386,0,0,0,0,0,12.64617,12.01386,0,0,186.7029,150.7256,0,12.64617,-12.64617,229.5487,54.65434,0.1856503,13.21525,0,0,150.7256
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,78.03687,78.03687,81,0,22.761,78.03687,0,-4.440892E-16,0,0,0,0,0,2.963132,2.814975,200.7542,138.0794,2.814975,0,2.814975,232.2192,55.29017,0.1856533,85.84055,0,81,138.0794
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,34.45155,34.45155,81,0,22.761,34.45155,0,0,0,0,0,0,0,46.54845,44.22104,197.9393,140.6129,44.22104,0,44.22104,274.1709,65.27866,0.1857015,37.8967,0,81,140.6129
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.02961,34.02961,81,0,22.761,34.02961,0,0,0,0,0,0,0,46.97039,44.62187,153.7182,180.4118,44.62187,0,44.62187,316.503,75.3577,0.1857501,37.43257,0,81,180.4118
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,46.15902,46.15902,81,0,22.761,46.15902,0,0,0,0,0,0,0,34.84098,33.09893,109.0963,220.5715,33.09893,0,33.09893,347.9034,82.83397,0.1857862,50.77492,0,81,220.5715
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,82.02048,82.02048,81,0,22.761,82.02048,0,0,0,0,0,1.074183,1.020474,0,0,75.99741,250.3605,0,1.074183,-1.074183,346.7711,82.56438,0.1857862,90.22252,0,81,250.3605
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,47.55426,47.55426,0,0,0,47.55426,0,0,7.105427E-15,0,0,50.05711,47.55426,0,0,77.19095,249.2864,0,50.05711,-50.05711,294.0063,70.00135,0.1857862,52.30968,0,0,249.2864
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.81,199.2293,0,0,0,294.0063,70.00135,0.1857862,0,0,0,199.2293
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,81.76075,81.76075,81,0,22.761,81.76075,40.1784,0,0,0,32.85016,0.8007889,0.7607495,0,0,132.81,199.2293,32.04937,0,32.04937,324.4109,77.24055,0.1858119,89.93682,26.28013,81,232.0794
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,100.8812,100.8812,81,0,22.761,100.8812,63.52256,0,0,0,64.08233,20.92759,19.88121,0,0,100.7606,228.0737,43.15474,0,43.15474,365.3511,86.98819,0.1858465,110.9693,51.26587,81,292.156
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,66.45598,66.45598,37.07155,0,11.6471,66.45598,133.2263,7.105427E-15,0,0,88.53683,30.93098,29.38443,0,0,57.60585,266.913,57.60585,0,57.60585,420.0009,100,0.1857875,73.10157,70.82947,81,355.4498
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,43.3135,43.3135,0,0,0,43.3135,223.1119,51.0444,0,0,96.63755,45.59315,43.3135,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,47.64485,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,62.94123,62.94123,20.25,0,7.39125,62.94123,131.3669,37.74582,0,0,82.68396,44.93814,42.69123,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,69.23535,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,83.1833,83.1833,20.25,0,7.39125,83.1833,101.4665,18.15758,0,0,84.40315,66.24557,62.9333,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,91.50163,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,17.60807,17.60807,0,0,0,17.60807,512.1163,71.63902,0,0,90.17383,18.53481,17.60807,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,19.36888,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,65.60799,65.60799,20.25,0,7.39125,65.60799,99.38263,17.45769,0,0,65.20295,47.74525,45.35799,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,72.16879,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,24.49579,24.49579,0,0,0,24.49579,144.1435,9.524048,0,0,35.30909,25.78505,24.49579,0,0,0,318.7582,0,0,0,420.0009,100,0.1857875,26.94537,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,61.75125,61.75125,0,0,0,61.75125,32.8629,0,7.105427E-15,0,20.29325,65.00131,61.75125,0,0,0,318.7582,0,44.70806,-44.70806,372.8744,88.77944,0.1857875,67.92637,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,54.17708,54.17708,0,0,0,54.17708,0,0,7.105427E-15,0,0,57.02851,54.17708,0,0,49.67562,274.0502,0,57.02851,-57.02851,312.7611,74.46677,0.1857875,59.59479,0,0,274.0502
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,55.47054,55.47054,0,0,0,55.47054,0,0,0,0,0,58.39004,55.47054,0,0,113.0406,217.0217,0,58.39004,-58.39004,251.2126,59.8124,0.1857875,61.01759,0,0,217.0217
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,36.19957,36.19957,0,0,0,36.19957,0,0,0,0,0,38.1048,36.19957,0,0,177.9185,158.6316,0,38.1048,-38.1048,211.0466,50.24908,0.1857875,39.81952,0,0,158.6316
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,55.25498,55.25498,0,0,0,55.25498,0,0,7.105427E-15,0,0,58.16314,55.25498,0,0,220.2571,120.5268,0,58.16314,-58.16314,149.7373,35.65166,0.1857875,60.78048,0,0,120.5268
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,67.98682,67.98682,81,0,22.761,67.98682,0,0,0,0,0,0,0,13.01317,12.36251,284.8828,62.36367,12.36251,0,12.36251,161.4654,38.44406,0.185801,74.78551,0,81,62.36367
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,50.80999,50.80999,81,0,22.761,50.80999,0,-3.552714E-15,0,0,0,0,0,30.19001,28.68051,272.5203,73.48994,28.68051,0,28.68051,188.6741,44.92231,0.1858321,55.89099,0,81,73.48994
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.8398,99.3024,68.7,0,68.7,253.8486,60.44003,0.1858506,0,0,81,99.3024
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,85.88191,85.88191,81,0,22.761,85.88191,0,0,0,0,0,5.138852,4.88191,0,0,175.1398,161.1324,0,5.138852,-5.138852,248.4318,59.15031,0.1858506,94.4701,0,81,161.1324
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.8497,155.9935,68.7,0,68.7,313.6064,74.66803,0.185869,0,0,81,155.9935
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,42.03579,42.03579,81,0,22.761,42.03579,0,0,0,0,0,0,0,38.96421,37.016,112.1497,217.8235,37.016,0,37.016,348.7228,83.02908,0.1859091,46.23936,0,81,217.8235
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,56.84701,56.84701,0,0,0,56.84701,0,0,7.105427E-15,0,0,59.83896,56.84701,0,0,75.13364,251.1379,0,59.83896,-59.83896,285.647,68.01105,0.1859091,62.53171,0,0,251.1379
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.25013,25.25013,0,0,0,25.25013,0,0,3.552714E-15,0,0,26.57908,25.25013,0,0,141.6214,191.299,0,26.57908,-26.57908,257.6302,61.3404,0.1859091,27.77514,0,0,191.299
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.1537,164.7199,0,0,0,257.6302,61.3404,0.1859091,0,0,0,164.7199
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,77.88554,77.88554,81,0,22.761,77.88554,37.96965,4.440892E-16,0,0,29.57286,0,0,3.114465,2.958742,171.1537,164.7199,32.5316,0,32.5316,288.4924,68.68852,0.1859359,85.67409,23.65829,81,194.2928
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,139.6904,139.6904,81,0,22.761,139.6904,48.14238,0,0,3.959395,67.25026,61.77932,58.69036,0,0,138.6221,193.9984,5.470932,0,5.470932,293.6826,69.92428,0.1859403,153.6594,53.80021,81,261.2486
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,30.59015,30.59015,72.98839,0,20.73406,30.59015,289.3789,0,0,0,88.52142,0,0,42.39824,40.27833,133.1512,198.9222,128.7998,0,128.7998,415.8727,99.01712,0.1858506,33.64916,70.81714,81,287.4436
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,37.0358,37.0358,0,0,0,37.0358,260.4482,53.12262,0,0,96.45907,38.98505,37.0358,0,0,4.351398,314.842,4.351398,0,4.351398,420.0009,100,0.1858426,40.73938,77.16725,0,411.301
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,19.5497,19.5497,0,0,0,19.5497,588.271,94.42661,0,0,115.0052,20.57864,19.5497,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,21.50467,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,94.19174,94.19174,25.49174,0,8.717411,94.19174,133.3974,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,103.6109,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,24.91886,24.91886,0,0,0,24.91886,489.7769,95.81644,0,0,122.0468,26.23038,24.91886,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,27.41075,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,25.27348,25.27348,0,0,0,25.27348,411.4271,77.37828,0,0,103.9819,26.60367,25.27348,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,27.80083,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,47.08892,47.08892,0,0,0,47.08892,171.8771,31.36779,0,0,80.93508,49.56729,47.08892,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,51.79781,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,28.17902,28.17902,0,0,0,28.17902,176.8345,20.1681,0,0,49.83023,29.66213,28.17902,0,0,0,318.7582,0,0,0,420.0009,100,0.1858426,30.99692,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,45.04232,45.04232,0,0,0,45.04232,42.64287,0,0,0,19.20734,47.41297,45.04232,0,0,0,318.7582,0,28.20563,-28.20563,390.2695,92.92112,0.1858426,49.54655,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,10.51936,10.51936,0,0,0,10.51936,0,0,1.776357E-15,0,0,11.07301,10.51936,0,0,31.33959,290.5526,0,11.07301,-11.07301,378.5975,90.14209,0.1858426,11.57129,0,0,290.5526
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.29428,43.29428,0,0,0,43.29428,0,0,7.105427E-15,0,0,45.57292,43.29428,0,0,43.64293,279.4796,0,45.57292,-45.57292,330.5594,78.70448,0.1858426,47.6237,0,0,279.4796
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,24.53171,24.53171,0,0,0,24.53171,0,0,3.552714E-15,0,0,25.82285,24.53171,0,0,94.27951,233.9067,0,25.82285,-25.82285,303.3398,72.22361,0.1858426,26.98488,0,0,233.9067
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,81.16061,81.16061,81,0,22.761,81.16061,0,0,0,0,0,0.1690663,0.160613,0,0,122.9716,208.0838,0,0.1690663,-0.1690663,303.1616,72.18118,0.1858426,89.27667,0,81,208.0838
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,66.13039,66.13039,81,0,22.761,66.13039,0,0,0,0,0,0,0,14.8696,14.12612,123.1594,207.9147,14.12612,0,14.12612,316.5628,75.37194,0.1858579,72.74344,0,81,207.9147
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.86679,35.86679,81,0,22.761,35.86679,0,0,0,0,0,0,0,45.13321,42.87654,109.0333,220.6283,42.87654,0,42.87654,357.239,85.05674,0.1859043,39.45348,0,81,220.6283
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,62.39952,62.39952,0,0,0,62.39952,0,0,7.105427E-15,0,0,65.68371,62.39952,0,0,66.15675,259.2172,0,65.68371,-65.68371,288.0023,68.57185,0.1859043,68.63948,0,0,259.2172
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,68.98711,68.98711,81,0,22.761,68.98711,0,0,0,0,0,0,0,12.01289,11.41224,139.1387,193.5334,11.41224,0,11.41224,298.8289,71.1496,0.1859166,75.88583,0,81,193.5334
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.7264,203.8045,68.7,0,68.7,364.0035,86.66732,0.1859349,0,0,81,203.8045
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,70.90073,70.90073,81,0,22.761,70.90073,0,0,0,0,0,0,0,10.09927,9.594307,59.02641,265.6345,9.594307,0,9.594307,373.1054,88.83445,0.1859453,77.9908,0,81,265.6345
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.43211,274.2693,0,0,0,373.1054,88.83445,0.1859453,0,0,0,274.2693
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.5858,23.5858,0,0,0,23.5858,0,0,3.552714E-15,0,0,24.82716,23.5858,0,0,49.43211,274.2693,0,24.82716,-24.82716,346.9353,82.60348,0.1859453,25.94438,0,0,274.2693
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.41465,23.41465,0,0,0,23.41465,0,0,3.552714E-15,0,0,24.647,23.41465,0,0,77.01784,249.4422,0,24.647,-24.647,320.9551,76.41772,0.1859453,25.75612,0,0,249.4422
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.440526,3.440526,0,0,0,3.440526,1086.539,0,0,0,37.38267,3.621607,3.440526,0,0,104.4034,224.7952,33.76106,0,33.76106,352.9836,84.04356,0.1858836,3.784579,29.90614,0,262.1778
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,77.18256,77.18256,77.63515,0,21.90969,77.18256,90.90903,0,0,0,70.16591,0,0,0.4525995,0.4299695,70.64233,255.1801,70.59588,0,70.59588,419.9568,99.98951,0.1859132,84.90081,56.13273,81,325.346
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,64.96017,64.96017,20.25,0,7.39125,64.96017,145.5467,47.43761,0,0,94.54741,47.06335,44.71018,0,0,0.046451,318.7164,0.046451,0,0.046451,420.0009,100,0.1859131,71.45619,75.63793,81,413.2638
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,50.5681,50.5681,0,0,0,50.5681,228.9751,62.55877,0,0,115.7883,53.22957,50.5681,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,55.6249,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,12.53937,12.53937,0,0,0,12.53937,986.1068,110.4522,0,0,123.6516,13.19934,12.53937,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,13.79331,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,56.1188,56.1188,0,0,0,56.1188,209.8099,58.67039,0,0,117.7428,59.07243,56.1188,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,61.73069,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,81.34236,81.34236,20.25,0,7.39125,81.34236,132.5749,43.5318,0,0,107.8395,64.30775,61.09236,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,89.47659,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,65.99036,65.99036,20.25,0,7.39125,65.99036,105.2299,21.29385,0,0,69.4416,48.14775,45.74036,0,0,0,318.7582,0,0,0,420.0009,100,0.1859131,72.58939,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,56.20455,56.20455,0,0,0,56.20455,63.66831,0,0,0,35.78449,59.16268,56.20455,0,0,0,318.7582,0,23.37819,-23.37819,395.3581,94.13268,0.1859131,61.825,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,66.97489,66.97489,76.50891,0,21.62475,66.97489,23.79991,0,0,0,15.93997,0,0,9.534016,9.057315,25.97577,295.38,24.99728,0,24.99728,419.0726,99.77898,0.1859355,73.67239,12.75197,81,311.32
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,173.7431,149.7,81,0,22.761,149.7,0,0,24.04307,41.41738,0,72.31579,68.7,0,0,0.978491,317.8776,0,72.31579,-72.31579,342.845,81.62961,0.1859355,191.1174,0,81,317.8776
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,14.89958,14.89958,0,0,0,14.89958,0,0,1.776357E-15,0,0,15.68377,14.89958,0,0,81.32937,245.5618,0,15.68377,-15.68377,326.3129,77.69339,0.1859355,16.38954,0,0,245.5618
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.05307,40.05307,0,0,0,40.05307,0,0,7.105427E-15,0,0,42.16112,40.05307,0,0,98.75578,229.878,0,42.16112,-42.16112,281.8712,67.11205,0.1859355,44.05837,0,0,229.878
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,28.9363,28.9363,0,0,0,28.9363,0,0,3.552714E-15,0,0,30.45927,28.9363,0,0,145.6015,187.7169,0,30.45927,-30.45927,249.7643,59.46756,0.1859355,31.82994,0,0,187.7169
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,33.96521,33.96521,0,0,0,33.96521,0,0,7.105427E-15,0,0,35.75286,33.96521,0,0,179.4451,157.2576,0,35.75286,-35.75286,212.0775,50.49453,0.1859355,37.36173,0,0,157.2576
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.52653,26.52653,0,0,0,26.52653,0,0,0,0,0,27.92267,26.52653,0,0,219.1705,121.5048,0,27.92267,-27.92267,182.6444,43.48667,0.1859355,29.17919,0,0,121.5048
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.96179,28.96179,0,0,0,28.96179,0,0,3.552714E-15,0,0,30.4861,28.96179,0,0,250.1957,93.58212,0,30.4861,-30.4861,150.5092,35.83545,0.1859355,31.85797,0,0,93.58212
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,61.75001,61.75001,81,0,22.761,61.75001,0,0,0,0,0,0,0,19.24999,18.28749,284.0691,63.09602,18.28749,0,18.28749,167.8582,39.96617,0.1859552,67.92501,0,81,63.09602
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,28.74236,28.74236,81,0,22.761,28.74236,0,0,0,0,0,0,0,52.25764,49.64476,265.7816,79.55476,49.64476,0,49.64476,214.9554,51.17975,0.1860087,31.61659,0,81,79.55476
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,17.13035,17.13035,81,0,22.761,17.13035,0,0,0,0,0,0,0,63.86965,60.67617,216.1369,124.235,60.67617,0,60.67617,272.5179,64.88508,0.1860654,18.84338,0,81,124.235
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,155.4607,178.8436,68.7,0,68.7,337.6924,80.40279,0.1860836,0,0,81,178.8436
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,41.22778,41.22778,0,0,0,41.22778,0,0,7.105427E-15,0,0,43.39767,41.22778,0,0,86.7607,240.6736,0,43.39767,-43.39767,291.9473,69.51111,0.1860836,45.35056,0,0,240.6736
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,44.38157,44.38157,0,0,0,44.38157,0,0,7.105427E-15,0,0,46.71744,44.38157,0,0,134.9803,197.2759,0,46.71744,-46.71744,242.7027,57.78625,0.1860836,48.81972,0,0,197.2759
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,30.55212,30.55212,0,0,0,30.55212,92.45397,0,0,0,28.24665,32.16013,30.55212,0,0,186.8886,150.5585,0,3.913478,-3.913478,238.5776,56.80407,0.1860836,33.60733,22.59732,0,178.8051
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,62.43402,62.43402,0,0,0,62.43402,74.51542,0,0,0,46.52297,65.72002,62.43402,0,0,191.2369,146.645,0,19.19705,-19.19705,218.3421,51.98611,0.1860836,68.67742,37.21838,0,193.168
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,15.83003,15.83003,0,0,0,15.83003,438.4049,0,0,0,69.39964,16.66319,15.83003,0,0,212.567,127.448,52.73644,0,52.73644,268.3723,63.89804,0.1859876,17.41303,55.51971,0,196.8476
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,62.01183,62.01183,0,0,0,62.01183,162.9527,0,0,0,101.0499,65.2756,62.01183,0,0,159.8305,174.9108,35.77431,0,35.77431,302.3108,71.97861,0.1859225,68.21301,80.83994,0,275.9607
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,14.55207,14.55207,0,0,0,14.55207,724.9315,0,0,0,105.4926,15.31797,14.55207,0,0,124.0562,207.1076,90.17458,0,90.17458,387.8579,92.34694,0.1857588,16.00728,84.39404,0,312.6002
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,65.58234,65.58234,20.25,0,7.39125,65.58234,151.7205,17.90199,0,0,99.50187,47.71825,45.33234,0,0,33.88163,288.2648,33.88163,0,33.88163,420.0009,100,0.1856973,72.14057,79.60149,81,387.7666
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856973,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,16.81219,16.81219,0,0,0,16.81219,601.8105,83.48048,0,0,101.1775,17.69704,16.81219,0,0,0,318.7582,0,0,0,420.0009,100,0.1856973,18.4934,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,45.97451,45.97451,0,0,0,45.97451,167.001,28.38368,0,0,76.7779,48.39422,45.97451,0,0,0,318.7582,0,0,0,420.0009,100,0.1856973,50.57196,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856973,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,23.42259,23.42259,0,0,0,23.42259,87.52018,0,0,0,20.49949,24.65536,23.42259,0,0,0,318.7582,0,4.155866,-4.155866,415.6202,98.95699,0.1856973,25.76485,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,69.56792,69.56792,74.42858,0,21.09843,69.56792,0,0,0,0,0,0,0,4.860662,4.617629,4.617629,314.6024,4.617629,0,4.617629,420.0009,100,0.1857023,76.52471,0,81,314.6024
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,98.99998,98.99998,81,0,22.761,98.99998,0,0,0,0,0,18.94734,17.99997,0,0,0,318.7582,0,18.94734,-18.94734,400.0286,95.24471,0.1857023,108.9,0,81,318.7582
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,22.22935,22.22935,0,0,0,22.22935,0,0,0,0,0,23.39932,22.22935,0,0,21.0526,299.8109,0,23.39932,-23.39932,375.3636,89.37209,0.1857023,24.45229,0,0,299.8109
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.05184,276.4116,0,0,0,375.3636,89.37209,0.1857023,0,0,0,276.4116
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.93024,39.93024,0,0,0,39.93024,0,0,7.105427E-15,0,0,42.03183,39.93024,0,0,47.05184,276.4116,0,42.03183,-42.03183,331.0581,78.8232,0.1857023,43.92326,0,0,276.4116
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,48.91618,48.91618,0,0,0,48.91618,0,0,7.105427E-15,0,0,51.49071,48.91618,0,0,93.75388,234.3797,0,51.49071,-51.49071,276.7821,65.90038,0.1857023,53.80779,0,0,234.3797
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.91816,42.91816,0,0,0,42.91816,0,0,0,0,0,45.17701,42.91816,0,0,150.9658,182.889,0,45.17701,-45.17701,229.1614,54.56212,0.1857023,47.20998,0,0,182.889
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,71.98488,71.98488,81,0,22.761,71.98488,0,0,0,0,0,0,0,9.015121,8.564365,201.1625,137.712,8.564365,0,8.564365,237.2863,56.49661,0.1857115,79.18336,0,81,137.712
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.5981,145.42,68.7,0,68.7,302.4608,72.01433,0.1857298,0,0,81,145.42
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,42.85583,42.85583,81,0,22.761,42.85583,0,0,0,0,0,0,0,38.14417,36.23695,123.8981,207.2499,36.23695,0,36.23695,336.8382,80.19941,0.1857688,47.14142,0,81,207.2499
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,12.2187,12.2187,0,0,0,12.2187,0,0,1.776357E-15,0,0,12.86179,12.2187,0,0,87.66113,239.8632,0,12.86179,-12.86179,323.2807,76.97144,0.1857688,13.44057,0,0,239.8632
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,10.07163,10.07163,0,0,0,10.07163,0,0,1.776357E-15,0,0,10.60172,10.07163,0,0,101.952,227.0014,0,10.60172,-10.60172,312.1055,74.31068,0.1857688,11.07879,0,0,227.0014
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,48.38084,48.38084,0,0,0,48.38084,0,0,7.105427E-15,0,0,50.9272,48.38084,0,0,113.7317,216.3997,0,50.9272,-50.9272,258.4235,61.52928,0.1857688,53.21892,0,0,216.3997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,64.09161,64.09161,81,0,22.761,64.09161,37.67291,0,0,0,24.14518,0,0,16.90839,16.06297,170.3175,165.4725,40.20815,0,40.20815,296.5683,70.61136,0.1858051,70.50077,19.31614,81,189.6177
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,33.14016,33.14016,81,0,22.761,33.14016,133.036,0,0,0,44.08835,0,0,47.85984,45.46685,130.1093,201.6598,89.5552,0,89.5552,381.5278,90.83978,0.1858094,36.45418,35.27068,81,245.7482
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,29.22394,29.22394,0,0,0,29.22394,276.4603,9.476409,0,0,80.79258,30.76204,29.22394,0,0,40.55413,282.2595,40.55413,0,40.55413,420.0009,100,0.185736,32.14633,64.63406,0,363.0521
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,38.03971,38.03971,0,0,0,38.03971,170.009,24.62914,0,0,64.67094,40.0418,38.03971,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,41.84369,51.73676,0,383.4292
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,9.085678,9.085678,0,0,0,9.085678,1066.575,87.34173,0,0,96.9056,9.563871,9.085678,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,9.994246,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,63.12744,63.12744,20.25,0,7.39125,63.12744,148.8837,48.85233,0,0,93.98648,45.13414,42.87744,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,69.44019,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,40.6026,40.6026,0,0,0,40.6026,263.7722,64.35877,0,0,107.0983,42.73957,40.6026,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,44.66286,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,32.7616,32.7616,0,0,0,32.7616,285.5075,59.05095,0,0,93.53683,34.48589,32.7616,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,36.03776,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,57.96862,57.96862,0,0,0,57.96862,140.1767,20.23891,0,0,81.25851,61.0196,57.96862,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,63.76548,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,32.57915,32.57915,0,0,0,32.57915,168.9126,20.73644,0,0,55.03028,34.29384,32.57915,0,0,0,318.7582,0,0,0,420.0009,100,0.185736,35.83706,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,20.28591,20.28591,0,0,0,20.28591,82.9683,0,0,0,16.83087,21.35359,20.28591,0,0,0,318.7582,0,4.522714,-4.522714,415.2335,98.86491,0.185736,22.3145,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,28.96388,28.96388,0,0,0,28.96388,0,0,3.552714E-15,0,0,30.48829,28.96388,0,0,5.025238,314.2355,0,30.48829,-30.48829,383.096,91.21315,0.185736,31.86027,0,0,314.2355
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,107.5612,107.5612,81,0,22.761,107.5612,0,0,0,0,0,27.95913,26.56118,0,0,38.90112,283.7472,0,27.95913,-27.95913,353.6245,84.19614,0.185736,118.3173,0,81,283.7472
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,82.83814,82.83814,81,0,22.761,82.83814,0,0,0,0,0,1.934884,1.83814,0,0,69.96682,255.7881,0,1.934884,-1.934884,351.5849,83.71053,0.185736,91.12196,0,81,255.7881
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,20.60605,20.60605,0,0,0,20.60605,0,0,3.552714E-15,0,0,21.69058,20.60605,0,0,72.11669,253.8532,0,21.69058,-21.69058,328.7211,78.26676,0.185736,22.66665,0,0,253.8532
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.59978,31.59978,0,0,0,31.59978,0,0,3.552714E-15,0,0,33.26293,31.59978,0,0,96.21734,232.1626,0,33.26293,-33.26293,293.6588,69.91863,0.185736,34.75977,0,0,232.1626
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,47.73915,47.73915,0,0,0,47.73915,0,0,7.105427E-15,0,0,50.25173,47.73915,0,0,133.1761,198.8997,0,50.25173,-50.25173,240.6889,57.30676,0.185736,52.51306,0,0,198.8997
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,69.2795,69.2795,81,0,22.761,69.2795,0,-1.776357E-15,0,0,0,0,0,11.7205,11.13448,189.0114,148.648,11.13448,0,11.13448,251.252,59.82178,0.185748,76.20744,0,81,148.648
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,14.27108,14.27108,81,0,22.761,14.27108,0,0,0,0,0,0,0,66.72892,63.39248,177.8769,158.669,63.39248,0,63.39248,311.3914,74.14065,0.1857996,15.69818,0,81,158.669
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.4845,215.7222,68.7,0,68.7,376.5659,89.65836,0.1858178,0,0,81,215.7222
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,73.65997,73.65997,81,0,22.761,73.65997,0,0,0,0,0,0,0,7.340028,6.973027,45.78445,277.5522,6.973027,0,6.973027,383.1811,91.23341,0.1858252,81.02597,0,81,277.5522
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,49.41278,49.41278,0,0,0,49.41278,0,0,0,0,0,52.01346,49.41278,0,0,38.81143,283.8279,0,52.01346,-52.01346,328.3541,78.17939,0.1858252,54.35406,0,0,283.8279
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.18955,35.18955,0,0,0,35.18955,0,0,7.105427E-15,0,0,37.04163,35.18955,0,0,96.60416,231.8145,0,37.04163,-37.04163,289.3088,68.8829,0.1858252,38.70851,0,0,231.8145
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,70.78353,70.78353,81,0,22.761,70.78353,0,0,0,0,0,0,0,10.21647,9.705643,137.7615,194.7728,9.705643,0,9.705643,298.5164,71.07518,0.1858356,77.86189,0,81,194.7728
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,73.69914,73.69914,81,0,22.761,73.69914,6.322536,0,0,0,4.659654,0,0,7.300861,6.935818,128.0559,203.5079,11.59547,0,11.59547,309.5168,73.69433,0.1858467,81.06905,3.727723,81,208.1676
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,40.29187,40.29187,81,0,22.761,40.29187,52.12085,0,0,0,21.00047,0,0,40.70813,38.67272,116.4604,213.9438,59.67319,0,59.67319,366.1277,87.1731,0.1859046,44.32106,16.80037,81,234.9443
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,0,0,0,0,0,0,0,37.81013,0,0,0,0,56.78723,267.6497,37.81013,0,37.81013,401.9976,95.71352,0.1858364,0,30.2481,0,305.4598
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,75.96516,75.96516,51.18745,0,15.21843,75.96516,59.3152,3.552714E-15,0,0,45.05889,26.08179,24.77771,0,0,18.97709,301.6788,18.97709,0,18.97709,420.0009,100,0.1858513,83.56168,36.04711,81,346.7377
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,52.20885,52.20885,0,0,0,52.20885,129.2738,12.53566,0,0,67.49235,54.95668,52.20885,0,0,0,318.7582,0,0,0,420.0009,100,0.1858513,57.42974,53.99387,0,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858513,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,35.18506,35.18506,0,0,0,35.18506,170.1556,22.83244,0,0,59.86934,37.03691,35.18506,0,0,0,318.7582,0,0,0,420.0009,100,0.1858513,38.70357,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,61.46241,61.46241,0,0,0,61.46241,113.3422,4.965551,0,0,69.66283,64.69727,61.46241,0,0,0,318.7582,0,0,0,420.0009,100,0.1858513,67.60865,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,55.35256,55.35256,0,0,0,55.35256,86.53364,0,0,0,47.89859,58.26586,55.35256,0,0,0,318.7582,0,10.36727,-10.36727,409.0728,97.39809,0.1858513,60.88782,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,66.30795,66.30795,44.76277,0,13.59298,66.30795,51.575,5.329071E-15,0,0,34.19832,22.67913,21.54518,0,0,11.51919,308.391,11.51919,0,11.51919,420.0009,100,0.1858604,72.93874,27.35866,81,342.5893
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,110.2858,110.2858,81,0,22.761,110.2858,11.60318,0,0,0,12.79666,30.82721,29.28585,0,0,0,318.7582,0,18.03054,-18.03054,400.995,95.47481,0.1858604,121.3144,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,103.67,103.67,81,0,22.761,103.67,0,0,0,0,0,23.86319,22.67003,0,0,20.03394,300.7277,0,23.86319,-23.86319,375.841,89.48576,0.1858604,114.037,0,81,300.7277
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,141.7796,141.7796,81,0,22.761,141.7796,0,0,0,6.257572,0,63.97854,60.77961,0,0,46.54859,276.8645,0,63.97854,-63.97854,308.4017,73.42883,0.1858604,155.9576,0,81,276.8645
