Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.40834,36.40834,81,0,22.761,36.40834,0,0,0,0,0,0,0,44.59166,42.36208,117.6359,212.886,42.36208,0,42.36208,348.5899,82.99742,0.1859057,40.04918,0,81,212.886
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.56575,45.56575,0,0,0,45.56575,0,0,7.105427E-15,0,0,47.96395,45.56575,0,0,75.27378,251.0118,0,47.96395,-47.96395,298.0314,70.95972,0.1859057,50.12233,0,0,251.0118
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,54.71342,54.71342,0,0,0,54.71342,0,0,7.105427E-15,0,0,57.59308,54.71342,0,0,128.567,203.0479,0,57.59308,-57.59308,237.323,56.50536,0.1859057,60.18476,0,0,203.0479
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,19.80158,19.80158,0,0,0,19.80158,0,0,3.552714E-15,0,0,20.84377,19.80158,0,0,192.5594,145.4548,0,20.84377,-20.84377,215.3517,51.27412,0.1859057,21.78174,0,0,145.4548
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,15.71355,15.71355,0,0,0,15.71355,0,0,1.776357E-15,0,0,16.54058,15.71355,0,0,215.7191,124.611,0,16.54058,-16.54058,197.9164,47.12286,0.1859057,17.28491,0,0,124.611
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.0975,108.0704,0,0,0,197.9164,47.12286,0.1859057,0,0,0,108.0704
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,18.92889,18.92889,0,0,0,18.92889,0,0,3.552714E-15,0,0,19.92515,18.92889,0,0,234.0975,108.0704,0,19.92515,-19.92515,176.9135,42.12217,0.1859057,20.82178,0,0,108.0704
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.2366,88.14531,0,0,0,176.9135,42.12217,0.1859057,0,0,0,88.14531
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,17.39133,17.39133,0,0,0,17.39133,0,0,0,0,0,18.30667,17.39133,0,0,256.2366,88.14531,0,18.30667,-18.30667,157.6166,37.52768,0.1859057,19.13047,0,0,88.14531
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.5773,69.83864,0,0,0,157.6166,37.52768,0.1859057,0,0,0,69.83864
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,47.75278,47.75278,0,0,0,47.75278,0,0,7.105427E-15,0,0,50.26609,47.75278,0,0,276.5773,69.83864,0,50.26609,-50.26609,104.6314,24.9122,0.1859057,52.52806,0,0,69.83864
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,52.94102,52.94102,81,0,22.761,52.94102,32.75768,0,0,0,17.34225,0,0,28.05898,26.65603,332.4285,19.57255,43.99828,0,43.99828,146.3719,34.85038,0.1859478,58.23513,13.8738,81,36.9148
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,44.15532,44.15532,81,0,22.761,44.15532,119.1405,0,0,0,52.60687,0,0,36.84468,35.00245,288.4302,59.171,87.60931,0,87.60931,229.4854,54.63926,0.1859554,48.57085,42.08549,81,111.7779
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,23.69198,23.69198,81,0,22.761,23.69198,356.8733,0,0,0,84.55035,0,0,57.30802,54.44262,200.8209,138.0194,138.993,0,138.993,361.3457,86.03452,0.1858705,26.06118,67.64029,81,222.5697
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,30.13943,30.13943,0,0,0,30.13943,314.7314,1.304569,0,0,94.85825,31.72571,30.13943,0,0,61.82796,263.1131,61.82796,0,61.82796,420.0009,100,0.1857593,33.15337,75.8866,0,357.9713
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,66.96685,66.96685,20.25,0,7.39125,66.96685,121.2494,32.02126,0,0,81.19689,49.17563,46.71685,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,73.66354,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,47.30824,47.30824,0,0,0,47.30824,198.3241,44.02549,0,0,93.82364,49.79815,47.30824,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,52.03907,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2644513,0.2644513,0,0,0,0.2644513,27091.09,71.36439,0,0,71.64275,0.2783698,0.2644513,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,0.2908964,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,28.45558,28.45558,0,0,0,28.45558,113.4039,2.316489,0,0,32.26973,29.95324,28.45558,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,31.30113,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857593,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,20.60773,20.60773,0,0,0,20.60773,0,0,3.552714E-15,0,0,21.69235,20.60773,0,0,0,318.7582,0,21.69235,-21.69235,397.1351,94.55579,0.1857593,22.6685,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.10261,297.0659,0,0,0,397.1351,94.55579,0.1857593,0,0,0,297.0659
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.77171,33.77171,0,0,0,33.77171,0,0,0,0,0,35.54916,33.77171,0,0,24.10261,297.0659,0,35.54916,-35.54916,359.663,85.63387,0.1857593,37.14888,0,0,297.0659
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,50.26767,50.26767,0,0,0,50.26767,0,0,7.105427E-15,0,0,52.91334,50.26767,0,0,63.60168,261.5167,0,52.91334,-52.91334,303.8874,72.354,0.1857593,55.29444,0,0,261.5167
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,27.48224,27.48224,0,0,0,27.48224,0,0,3.552714E-15,0,0,28.92868,27.48224,0,0,122.3943,208.6034,0,28.92868,-28.92868,273.3939,65.09367,0.1857593,30.23047,0,0,208.6034
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,16.30112,16.30112,0,0,0,16.30112,0,0,3.552714E-15,0,0,17.15908,16.30112,0,0,154.5372,179.6747,0,17.15908,-17.15908,255.3067,60.78718,0.1857593,17.93123,0,0,179.6747
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,17.75153,17.75153,0,0,0,17.75153,0,0,3.552714E-15,0,0,18.68582,17.75153,0,0,173.6029,162.5156,0,18.68582,-18.68582,235.6101,56.09753,0.1857593,19.52668,0,0,162.5156
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,13.47368,13.47368,0,0,0,13.47368,0,0,1.776357E-15,0,0,14.18282,13.47368,0,0,194.3649,143.8298,0,14.18282,-14.18282,220.6601,52.53801,0.1857593,14.82105,0,0,143.8298
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,68.37086,68.37086,81,0,22.761,68.37086,0,0,0,0,0,0,0,12.62913,11.99768,210.1236,129.647,11.99768,0,11.99768,232.0421,55.248,0.1857721,75.20795,0,81,129.647
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,55.84746,55.84746,81,0,22.761,55.84746,0,0,0,0,0,0,0,25.15254,23.89491,198.1259,140.4449,23.89491,0,23.89491,254.7108,60.64531,0.1857976,61.43221,0,81,140.4449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.231,161.9503,68.7,0,68.7,319.8853,76.16302,0.1858156,0,0,81,161.9503
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.531,223.7803,68.7,0,68.7,385.0599,91.68074,0.1858337,0,0,81,223.7803
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,13.51807,13.51807,0,0,0,13.51807,0,0,1.776357E-15,0,0,14.22954,13.51807,0,0,36.83101,285.6103,0,14.22954,-14.22954,370.0606,88.1095,0.1858337,14.86987,0,0,285.6103
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,145.0262,145.0262,81,0,22.761,145.0262,6.407984,0,2.842171E-14,9.82886,9.293258,67.39604,64.02624,0,0,52.64161,271.3808,0,58.10278,-58.10278,308.8149,73.52721,0.1858337,159.5289,7.434606,81,280.674
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,117.2003,213.278,96.61336,0,96.61336,400.4704,95.3499,0.1858017,0,22.33069,81,241.1913
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.7790516,0.7790516,0,0,0,0.7790516,3536.411,6.143517,0,0,27.55047,0.8200544,0.7790516,0,0,20.5869,300.23,20.5869,0,20.5869,420.0009,100,0.1857648,0.8569568,22.04038,0,327.7805
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,67.21646,67.21646,33.33698,0,10.70226,67.21646,53.05637,0,0,0,35.66262,35.66262,33.87949,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,73.93811,28.53009,81,354.4208
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,12.36995,12.36995,0,0,0,12.36995,585.9576,59.46167,0,0,72.48267,13.021,12.36995,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,13.60695,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,28.70298,28.70298,0,0,0,28.70298,235.2195,37.30133,0,0,67.515,30.21367,28.70298,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,31.57328,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,37.10989,37.10989,0,0,0,37.10989,271.7194,61.77175,0,0,100.8348,39.06305,37.10989,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,40.82088,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,13.48849,13.48849,0,0,0,13.48849,567.3224,62.32483,0,0,76.52324,14.19841,13.48849,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,14.83734,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,28.89419,28.89419,0,0,0,28.89419,174.3784,19.97029,0,0,50.38523,30.41494,28.89419,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,31.78361,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857648,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,22.03074,22.03074,0,0,0,22.03074,0,0,0,0,0,23.19026,22.03074,0,0,0,318.7582,0,23.19026,-23.19026,395.5562,94.17985,0.1857648,24.23382,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,86.24898,86.24898,81,0,22.761,86.24898,0,0,0,0,0,5.525238,5.248976,0,0,25.76695,295.568,0,5.525238,-5.525238,389.7321,92.79316,0.1857648,94.87387,0,81,295.568
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.90611,290.0427,0,0,0,389.7321,92.79316,0.1857648,0,0,0,290.0427
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,36.03832,36.03832,0,0,0,36.03832,0,0,0,0,0,37.93507,36.03832,0,0,31.90611,290.0427,0,37.93507,-37.93507,349.745,83.27245,0.1857648,39.64215,0,0,290.0427
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.19129,30.19129,0,0,0,30.19129,0,0,3.552714E-15,0,0,31.78031,30.19129,0,0,74.05619,252.1077,0,31.78031,-31.78031,316.2456,75.29642,0.1857648,33.21042,0,0,252.1077
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3676,220.3273,0,0,0,316.2456,75.29642,0.1857648,0,0,0,220.3273
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,59.67126,59.67126,0,0,0,59.67126,0,0,7.105427E-15,0,0,62.81185,59.67126,0,0,109.3676,220.3273,0,62.81185,-62.81185,250.0361,59.53228,0.1857648,65.63838,0,0,220.3273
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,61.24802,61.24802,0,0,0,61.24802,0,0,7.105427E-15,0,0,64.4716,61.24802,0,0,179.1586,157.5155,0,64.4716,-64.4716,182.077,43.35159,0.1857648,67.37283,0,0,157.5155
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,57.71571,57.71571,0,0,0,57.71571,0,0,7.105427E-15,0,0,60.75338,57.71571,0,0,250.7937,93.0439,0,60.75338,-60.75338,118.0374,28.10408,0.1857648,63.48728,0,0,93.0439
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.2975,32.29052,0,0,0,118.0374,28.10408,0.1857648,0,0,0,32.29052
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.2975,32.29052,0,0,0,118.0374,28.10408,0.1857648,0,0,0,32.29052
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,99.69035,99.69035,81,0,22.761,99.69035,0,0,0,0,0,19.67405,18.69034,0,0,318.2975,32.29052,0,19.67405,-19.67405,97.2991,23.16641,0.1857648,109.6594,0,81,32.29052
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,15.93525,15.93525,81,0,22.761,15.93525,0,0,0,0,0,0,0,65.06475,61.81152,340.1575,12.61647,61.81152,0,61.81152,155.9386,37.12818,0.1858187,17.52877,0,81,12.61647
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,278.346,68.24683,99.56378,0,99.56378,250.3931,59.6173,0.1857815,0,24.69103,81,99.11062
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.605132,5.605132,77.92092,0,21.98199,5.605132,916.7206,0,0,0,51.38339,0,0,72.31579,68.7,178.7822,157.8542,120.0834,0,120.0834,364.3143,86.74132,0.1857229,6.165645,41.10672,81,209.2376
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,13.80197,13.80197,0,0,0,13.80197,682.2177,20.93226,0,0,94.15946,14.52839,13.80197,0,0,58.69881,265.9293,58.69881,0,58.69881,420.0009,100,0.185618,15.18216,75.32757,0,360.0887
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,76.93958,76.93958,20.25,0,7.39125,76.93958,133.0756,42.71454,0,0,102.3878,59.67324,56.68958,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,84.63354,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,20.55576,20.55576,0,0,0,20.55576,299.3304,39.89201,0,0,61.52965,21.63764,20.55576,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,22.61134,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,38.98225,38.98225,0,0,0,38.98225,173.2191,26.49075,0,0,67.52469,41.03395,38.98225,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,42.88047,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,17.39344,17.39344,0,0,0,17.39344,416.3311,54.1054,0,0,72.41428,18.30888,17.39344,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,19.13278,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,109.1724,109.1724,60.63674,0,17.60909,109.1724,46.79769,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,120.0896,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,9.819551,9.819551,0,0,0,9.819551,228.2306,12.07485,0,0,22.41122,10.33637,9.819551,0,0,0,318.7582,0,0,0,420.0009,100,0.185618,10.80151,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,38.50773,38.50773,0,0,0,38.50773,45.90313,0,0,0,17.67625,40.53445,38.50773,0,0,0,318.7582,0,22.8582,-22.8582,395.9062,94.26319,0.185618,42.3585,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,69.62052,69.62052,81,0,22.761,69.62052,0,0,0,0,0,0,0,11.37948,10.81051,25.398,295.9,10.81051,0,10.81051,406.1619,96.70502,0.1856295,76.58257,0,81,295.9
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,44.13504,44.13504,0,0,0,44.13504,0,0,7.105427E-15,0,0,46.45794,44.13504,0,0,14.58749,305.6295,0,46.45794,-46.45794,357.1909,85.0453,0.1856295,48.54855,0,0,305.6295
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,14.86111,14.86111,0,0,0,14.86111,0,0,1.776357E-15,0,0,15.64327,14.86111,0,0,66.20743,259.1715,0,15.64327,-15.64327,340.7015,81.11925,0.1856295,16.34722,0,0,259.1715
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.78212,41.78212,0,0,0,41.78212,0,0,7.105427E-15,0,0,43.98117,41.78212,0,0,83.58884,243.5283,0,43.98117,-43.98117,294.3413,70.08112,0.1856295,45.96033,0,0,243.5283
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,41.21246,41.21246,0,0,0,41.21246,0,0,7.105427E-15,0,0,43.38154,41.21246,0,0,132.4568,199.5471,0,43.38154,-43.38154,248.6131,59.19348,0.1856295,45.33371,0,0,199.5471
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,41.33047,41.33047,0,0,0,41.33047,0,0,0,0,0,43.50576,41.33047,0,0,180.6585,156.1656,0,43.50576,-43.50576,202.754,48.27467,0.1856295,45.46352,0,0,156.1656
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.9983,112.6598,0,0,0,202.754,48.27467,0.1856295,0,0,0,112.6598
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,72.20387,72.20387,81,0,22.761,72.20387,0,0,0,0,0,0,0,8.796136,8.356329,228.9983,112.6598,8.356329,0,8.356329,210.6815,50.16217,0.1856384,79.42425,0,81,112.6598
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,7.282895,7.282895,79.59869,0,22.40647,7.282895,0,0,0,0,0,0,0,72.31579,68.7,220.6419,120.1805,68.7,0,68.7,275.8561,65.67989,0.1856761,8.011185,0,81,120.1805
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.665408,4.665408,76.98119,0,21.74424,4.665408,0,0,0,0,0,0,0,72.31579,68.7,151.9419,182.0105,68.7,0,68.7,341.0306,81.1976,0.1857068,5.131948,0,81,182.0105
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,68.52876,68.52876,81,0,22.761,68.52876,0,1.776357E-15,0,0,0,0,0,12.47124,11.84767,83.24193,243.8405,11.84767,0,11.84767,352.2703,83.87372,0.1857193,75.38164,0,81,243.8405
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,6.968936,6.968936,0,0,0,6.968936,0,0,8.881784E-16,0,0,7.335722,6.968936,0,0,71.39425,254.5034,0,7.335722,-7.335722,344.5378,82.03264,0.1857193,7.66583,0,0,254.5034
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.54505,247.1677,0,0,0,344.5378,82.03264,0.1857193,0,0,0,247.1677
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,57.39259,57.39259,0,0,0,57.39259,26.7644,0,7.105427E-15,0,15.36078,60.41326,57.39259,0,0,79.54505,247.1677,0,45.05247,-45.05247,297.0483,70.72565,0.1857193,63.13185,12.28863,0,262.5285
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,52.17964,52.17964,0,0,0,52.17964,30.02657,0,7.105427E-15,0,15.66776,54.92594,52.17964,0,0,129.6034,202.1152,0,39.25818,-39.25818,255.6665,60.87286,0.1857193,57.39761,12.53421,0,217.783
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,173.2236,162.857,19.10761,0,19.10761,273.7936,65.18883,0.1856852,0,15.28609,0,181.9646
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,46.69017,46.69017,0,0,0,46.69017,52.66944,0,7.105427E-15,0,24.59145,49.14755,46.69017,0,0,154.116,180.0539,0,24.5561,-24.5561,247.9092,59.02589,0.1856852,51.35919,19.67316,0,204.6453
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,65.56139,65.56139,81,0,22.761,65.56139,95.5685,0,0,0,62.65602,0,0,15.43862,14.66669,181.4005,155.4978,77.32272,0,77.32272,321.264,76.49127,0.1857113,72.11752,50.12482,81,218.1538
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,11.94191,11.94191,51.7672,0,15.3651,11.94191,554.7166,0,0,0,66.24376,0,0,39.82529,37.83403,104.0778,225.0882,104.0778,0,104.0778,420.0009,100,0.185611,13.1361,52.99501,81,291.332
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,103.2588,103.2588,54.9197,0,16.16268,103.2588,49.27742,0,0,0,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.185611,113.5847,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,63.89999,63.89999,20.25,0,7.39125,63.89999,147.4725,48.28755,0,0,94.23491,45.94736,43.64999,0,0,0,318.7582,0,0,0,420.0009,100,0.185611,70.28999,75.38792,81,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,45.96067,45.96067,0,0,0,45.96067,83.79482,0,7.105427E-15,0,38.51266,48.37966,45.96067,0,0,0,318.7582,0,9.866992,-9.866992,409.6001,97.52364,0.185611,50.55674,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,31.61267,31.61267,0,0,0,31.61267,107.4656,0,0,0,33.97274,33.2765,31.61267,0,0,10.96332,308.8912,0.6962454,0,0.6962454,410.2606,97.68091,0.1856098,34.77394,27.17819,0,342.864
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,35.79219,35.79219,0,0,0,35.79219,36.7179,0,7.105427E-15,0,13.14214,37.67599,35.79219,0,0,10.26708,309.5179,0,24.53385,-24.53385,384.3997,91.52355,0.1856098,39.37141,10.51371,0,322.66
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,89.32356,89.32356,81,0,22.761,89.32356,0,0,0,0,0,8.761642,8.32356,0,0,37.52691,284.984,0,8.761642,-8.761642,375.1641,89.32461,0.1856098,98.25591,0,81,284.984
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,23.22059,23.22059,0,0,0,23.22059,0,0,3.552714E-15,0,0,24.44273,23.22059,0,0,47.26207,276.2224,0,24.44273,-24.44273,349.3992,83.19012,0.1856098,25.54265,0,0,276.2224
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,85.27319,85.27319,81,0,22.761,85.27319,0,0,0,0,0,4.49809,4.273185,0,0,74.42066,251.7796,0,4.49809,-4.49809,344.6578,82.06122,0.1856098,93.80051,0,81,251.7796
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.843475,3.843475,0,0,0,3.843475,0,0,8.881784E-16,0,0,4.045763,3.843475,0,0,79.41854,247.2815,0,4.045763,-4.045763,340.3932,81.04584,0.1856098,4.227823,0,0,247.2815
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,18.16209,18.16209,0,0,0,18.16209,0,0,3.552714E-15,0,0,19.11799,18.16209,0,0,83.91383,243.2358,0,19.11799,-19.11799,320.2411,76.24772,0.1856098,19.9783,0,0,243.2358
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.156,224.1178,0,0,0,320.2411,76.24772,0.1856098,0,0,0,224.1178
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.605189,3.605189,0,0,0,3.605189,0,0,4.440892E-16,0,0,3.794935,3.605189,0,0,105.156,224.1178,0,3.794935,-3.794935,316.2408,75.29529,0.1856098,3.965708,0,0,224.1178
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,48.30858,48.30858,0,0,0,48.30858,0,0,0,0,0,50.85114,48.30858,0,0,109.3726,220.3228,0,50.85114,-50.85114,262.639,62.53298,0.1856098,53.13944,0,0,220.3228
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,18.36284,18.36284,0,0,0,18.36284,0,0,3.552714E-15,0,0,19.32931,18.36284,0,0,165.8739,169.4717,0,19.32931,-19.32931,242.2642,57.68183,0.1856098,20.19913,0,0,169.4717
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.33824,29.33824,0,0,0,29.33824,0,0,3.552714E-15,0,0,30.88236,29.33824,0,0,187.3509,150.1424,0,30.88236,-30.88236,209.7113,49.93116,0.1856098,32.27206,0,0,150.1424
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,41.9697,41.9697,0,0,0,41.9697,0,0,0,0,0,44.17863,41.9697,0,0,221.6646,119.26,0,44.17863,-44.17863,163.1429,38.84348,0.1856098,46.16667,0,0,119.26
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.97332,29.97332,0,0,0,29.97332,0,0,3.552714E-15,0,0,31.55086,29.97332,0,0,270.752,75.08141,0,31.55086,-31.55086,129.8854,30.92503,0.1856098,32.97065,0,0,75.08141
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.8085,43.53055,0,0,0,129.8854,30.92503,0.1856098,0,0,0,43.53055
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,47.18399,47.18399,81,0,22.761,47.18399,55.30585,0,0,0,26.09551,0,0,33.81601,32.12521,305.8085,43.53055,58.22072,0,58.22072,185.1184,44.07573,0.1856641,51.90239,20.87641,81,69.62606
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,154.5529,149.7,81,0,22.761,149.7,33.90272,0,4.852945,20.30824,50.75237,72.31579,68.7,0,0,247.5878,95.9292,0,21.56342,-21.56342,162.3886,38.66387,0.1856641,170.0082,40.6019,81,146.6816
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,63.87355,63.87355,81,0,22.761,63.87355,138.3669,0,0,0,88.37988,0,0,17.12645,16.27013,271.5471,74.36578,104.65,0,104.65,261.6683,62.30185,0.1856416,70.2609,70.7039,81,162.7457
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,9.248331,9.248331,77.4665,0,21.86702,9.248331,1103.874,0,0,0,102.0899,0,0,68.21816,64.80726,166.8972,168.5508,166.8972,0,166.8972,420.0009,100,0.1854993,10.17316,81.67191,81,270.6407
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,25.23807,25.23807,0,0,0,25.23807,424.9538,80.68375,0,0,107.2502,26.56639,25.23807,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,27.76188,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,28.76359,28.76359,0,0,0,28.76359,352.2721,71.04865,0,0,101.3261,30.27747,28.76359,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,31.63995,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,30.66741,30.66741,0,0,0,30.66741,353.7601,76.20757,0,0,108.489,32.28148,30.66741,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,33.73415,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,32.89962,32.89962,0,0,0,32.89962,222.0401,38.41919,0,0,73.05036,34.63118,32.89962,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,36.18958,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854993,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,15.36022,15.36022,0,0,0,15.36022,91.65054,0,0,0,14.07772,16.16865,15.36022,0,0,0,318.7582,0,2.090929,-2.090929,417.7968,99.47523,0.1854993,16.89624,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.07928,34.07928,0,0,0,34.07928,0,0,0,0,0,35.87292,34.07928,0,0,2.323255,316.6673,0,35.87292,-35.87292,379.9834,90.47206,0.1854993,37.48721,0,0,316.6673
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.18206,280.7944,0,0,0,379.9834,90.47206,0.1854993,0,0,0,280.7944
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.18206,280.7944,0,0,0,379.9834,90.47206,0.1854993,0,0,0,280.7944
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,78.75786,78.75786,81,0,22.761,78.75786,0,0,0,0,0,0,0,2.242145,2.130038,42.18206,280.7944,2.130038,0,2.130038,382.0042,90.95319,0.1855015,86.63364,0,81,280.7944
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,28.32339,28.32339,0,0,0,28.32339,0,0,3.552714E-15,0,0,29.81409,28.32339,0,0,40.05202,282.7114,0,29.81409,-29.81409,350.5773,83.47063,0.1855015,31.15573,0,0,282.7114
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.17879,252.8973,0,0,0,350.5773,83.47063,0.1855015,0,0,0,252.8973
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,59.5167,59.5167,0,0,0,59.5167,0,0,0,0,0,62.64916,59.5167,0,0,73.17879,252.8973,0,62.64916,-62.64916,284.5393,67.74732,0.1855015,65.46837,0,0,252.8973
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,74.25699,74.25699,81,0,22.761,74.25699,0,0,0,0,0,0,0,6.74301,6.405859,142.789,190.2482,6.405859,0,6.405859,290.6165,69.19426,0.1855083,81.68269,0,81,190.2482
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,8.521633,8.521633,80.83743,0,22.71987,8.521633,0,0,0,0,0,0,0,72.31579,68.7,136.3831,196.0134,68.7,0,68.7,355.791,84.71198,0.1855492,9.373796,0,81,196.0134
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.432029,6.432029,0,0,0,6.432029,0,0,8.881784E-16,0,0,6.770557,6.432029,0,0,67.68311,257.8434,0,6.770557,-6.770557,348.6542,83.01274,0.1855492,7.075233,0,0,257.8434
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,14.50445,14.50445,0,0,0,14.50445,0,0,1.776357E-15,0,0,15.26785,14.50445,0,0,75.20595,251.0729,0,15.26785,-15.26785,332.5605,79.18091,0.1855492,15.9549,0,0,251.0729
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.2697,24.2697,0,0,0,24.2697,0,0,3.552714E-15,0,0,25.54706,24.2697,0,0,92.17022,235.805,0,25.54706,-25.54706,305.6315,72.76926,0.1855492,26.69667,0,0,235.805
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,13.23669,13.23669,0,0,0,13.23669,0,0,1.776357E-15,0,0,13.93336,13.23669,0,0,120.5558,210.258,0,13.93336,-13.93336,290.9445,69.27235,0.1855492,14.56036,0,0,210.258
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,78.44196,78.44196,81,0,22.761,78.44196,20.31559,0,0,0,15.93595,0,0,2.558047,2.430145,136.0374,196.3246,18.36609,0,18.36609,308.3681,73.42082,0.1855641,86.28615,12.74876,81,212.2606
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,58.3821,58.3821,81,0,22.761,58.3821,38.87503,0,0,0,22.69606,0,0,22.6179,21.487,117.6713,212.8541,44.18306,0,44.18306,350.2838,83.40074,0.1856044,64.22031,18.15685,81,235.5502
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,44.16602,44.16602,0,0,0,44.16602,88.87836,0,0,0,39.25403,46.49054,44.16602,0,0,73.4882,252.6189,0,7.236515,-7.236515,342.6559,81.58456,0.1856044,48.58262,31.40322,0,291.8729
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,75.2722,75.2722,74.68336,0,21.16289,75.2722,109.1354,0,0,0,82.1486,0.6198282,0.5888368,0,0,81.52876,245.3823,81.52876,0,81.52876,420.0009,100,0.185606,82.79942,65.71887,81,327.5309
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,19.98925,19.98925,0,0,0,19.98925,471.3538,73.17879,0,0,94.22011,21.04132,19.98925,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,21.98818,75.37608,0,412.9783
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.503039,4.503039,0,0,0,4.503039,1973.857,84.14353,0,0,88.88358,4.740041,4.503039,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,4.953343,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,54.52402,54.52402,0,0,0,54.52402,192.6019,47.62056,0,0,105.0143,57.3937,54.52402,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,59.97642,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.88779,4.88779,0,0,0,4.88779,1818.685,83.74845,0,0,88.89349,5.145042,4.88779,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,5.376569,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,19.80338,19.80338,0,0,0,19.80338,247.6561,28.19863,0,0,49.0443,20.84567,19.80338,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,21.78372,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185606,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,43.31405,43.31405,0,0,0,43.31405,35.80281,0,7.105427E-15,0,15.50765,45.59373,43.31405,0,0,0,318.7582,0,30.08609,-30.08609,388.2873,92.44918,0.185606,47.64545,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.42899,288.6721,0,0,0,388.2873,92.44918,0.185606,0,0,0,288.6721
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,93.66484,93.66484,81,0,22.761,93.66484,0,0,0,0,0,13.33141,12.66484,0,0,33.42899,288.6721,0,13.33141,-13.33141,374.2348,89.10334,0.185606,103.0313,0,81,288.6721
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,78.77611,78.77611,81,0,22.761,78.77611,0,0,0,0,0,0,0,2.223894,2.112699,48.24166,275.3407,2.112699,0,2.112699,376.2391,89.58055,0.1856082,86.65372,0,81,275.3407
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,66.91612,66.91612,81,0,22.761,66.91612,0,0,0,0,0,0,0,14.08388,13.37968,46.12897,277.2422,13.37968,0,13.37968,388.9321,92.60271,0.1856223,73.60773,0,81,277.2422
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.1986,35.1986,0,0,0,35.1986,0,0,7.105427E-15,0,0,37.05116,35.1986,0,0,32.74929,289.2839,0,37.05116,-37.05116,349.8768,83.30383,0.1856223,38.71846,0,0,289.2839
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,13.32638,13.32638,0,0,0,13.32638,0,0,1.776357E-15,0,0,14.02776,13.32638,0,0,73.91724,252.2327,0,14.02776,-14.02776,335.0902,79.78323,0.1856223,14.65901,0,0,252.2327
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,54.85165,54.85165,0,0,0,54.85165,0,0,7.105427E-15,0,0,57.73858,54.85165,0,0,89.50364,238.2049,0,57.73858,-57.73858,274.2284,65.29235,0.1856223,60.33682,0,0,238.2049
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.6576,180.4664,0,0,0,274.2284,65.29235,0.1856223,0,0,0,180.4664
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.48723,34.48723,0,0,0,34.48723,0,0,7.105427E-15,0,0,36.30235,34.48723,0,0,153.6576,180.4664,0,36.30235,-36.30235,235.9624,56.18141,0.1856223,37.93596,0,0,180.4664
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,77.21054,77.21054,81,0,22.761,77.21054,0,0,0,0,0,0,0,3.789456,3.599983,193.9936,144.164,3.599983,0,3.599983,239.3776,56.99456,0.1856261,84.9316,0,81,144.164
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,190.3936,147.404,68.7,0,68.7,304.5522,72.51228,0.185644,0,0,81,147.404
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,17.76748,17.76748,81,0,22.761,17.76748,0,-7.105427E-15,0,0,0,0,0,63.23252,60.07089,121.6936,209.234,60.07089,0,60.07089,361.5404,86.08088,0.1857004,19.54423,0,81,209.234
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,49.47373,49.47373,0,0,0,49.47373,0,0,7.105427E-15,0,0,52.07761,49.47373,0,0,61.62269,263.2978,0,52.07761,-52.07761,306.6458,73.01076,0.1857004,54.4211,0,0,263.2978
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,119.4867,211.2202,4.780837,0,4.780837,311.1813,74.09064,0.185692,0,3.82467,0,216.001
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,37.74008,37.74008,0,0,0,37.74008,67.52425,0,0,0,25.48371,39.7264,37.74008,0,0,114.7059,215.5229,0,14.24269,-14.24269,296.1682,70.51609,0.185692,41.51409,20.38697,0,241.0067
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,69.07844,69.07844,81,0,22.761,69.07844,61.85366,-1.776357E-15,0,0,42.72754,0,0,11.92156,11.32548,130.5311,201.2802,54.05302,0,54.05302,347.4474,82.7254,0.1857369,75.98628,34.18203,81,244.0078
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,76.47806,249.928,38.22228,0,38.22228,383.7082,91.35892,0.1856694,0,30.57783,0,288.1502
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,10.25918,10.25918,0,0,0,10.25918,515.8295,3.864942,0,0,52.91985,10.79913,10.25918,0,0,38.25578,284.328,38.25578,0,38.25578,420.0009,100,0.1856019,11.28509,42.33588,0,337.2479
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856019,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856019,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,88.68131,88.68131,65.5621,0,18.85521,88.68131,27.44211,3.552714E-15,0,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1856019,97.54945,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,33.45261,33.45261,0,0,0,33.45261,130.2609,8.362388,0,0,43.57566,35.21328,33.45261,0,0,0,318.7582,0,0,0,420.0009,100,0.1856019,36.79787,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,34.89167,34.89167,0,0,0,34.89167,83.30972,0,0,0,29.06815,36.72807,34.89167,0,0,0,318.7582,0,7.659924,-7.659924,411.9266,98.07756,0.1856019,38.38084,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,61.29376,61.29376,0,0,0,61.29376,13.32893,0,0,0,8.169801,64.51974,61.29376,0,0,8.511026,311.0983,0,56.34995,-56.34995,352.5285,83.9352,0.1856019,67.42313,6.535841,0,319.2681
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,15.8768,15.8768,0,0,0,15.8768,0,0,3.552714E-15,0,0,16.71242,15.8768,0,0,71.12208,254.7484,0,16.71242,-16.71242,334.9121,79.74081,0.1856019,17.46448,0,0,254.7484
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,14.01254,14.01254,0,0,0,14.01254,0,0,1.776357E-15,0,0,14.75004,14.01254,0,0,89.69143,238.0359,0,14.75004,-14.75004,319.3642,76.03893,0.1856019,15.41379,0,0,238.0359
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.21553,27.21553,0,0,0,27.21553,0,0,3.552714E-15,0,0,28.64793,27.21553,0,0,106.0804,223.2859,0,28.64793,-28.64793,289.1666,68.84905,0.1856019,29.93709,0,0,223.2859
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,79.64834,79.64834,81,0,22.761,79.64834,0,0,0,0,0,0,0,1.351665,1.284082,137.9114,194.638,1.284082,0,1.284082,290.3848,69.1391,0.1856032,87.61317,0,81,194.638
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.20617,43.20617,81,0,22.761,43.20617,0,0,0,0,0,0,0,37.79383,35.90414,136.6273,195.7936,35.90414,0,35.90414,324.4464,77.249,0.1856409,47.52678,0,81,195.7936
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,8.823644,8.823644,81,0,22.761,8.823644,0,0,0,0,0,0,0,72.17635,68.56754,100.7232,228.1074,68.56754,0,68.56754,389.4953,92.73679,0.1856822,9.706008,0,81,228.1074
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.15564,289.8181,0,0,0,389.4953,92.73679,0.1856822,0,0,0,289.8181
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.15564,289.8181,0,0,0,389.4953,92.73679,0.1856822,0,0,0,289.8181
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.06808719,0.06808719,0,0,0,0.06808719,0,0,1.387779E-17,0,0,0.07167073,0.06808719,0,0,32.15564,289.8181,0,0.07167073,-0.07167073,389.4198,92.71881,0.1856822,0.07489591,0,0,289.8181
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23527,289.7465,0,0,0,389.4198,92.71881,0.1856822,0,0,0,289.7465
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,63.1748,63.1748,81,0,22.761,63.1748,0,0,0,0,0,0,0,17.8252,16.93394,32.23527,289.7465,16.93394,0,16.93394,405.4847,96.54379,0.1856999,69.49228,0,81,289.7465
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.44042,21.44042,0,0,0,21.44042,0,0,3.552714E-15,0,0,22.56886,21.44042,0,0,15.30133,304.987,0,22.56886,-22.56886,381.6951,90.87959,0.1856999,23.58446,0,0,304.987
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.28285,20.28285,0,0,0,20.28285,0,0,0,0,0,21.35036,20.28285,0,0,40.37784,282.4182,0,21.35036,-21.35036,359.1898,85.52121,0.1856999,22.31113,0,0,282.4182
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,44.38992,44.38992,0,0,0,44.38992,6.152324,0,0,0,2.731011,46.72623,44.38992,0,0,64.10047,261.0678,0,43.99522,-43.99522,312.8148,74.47955,0.1856999,48.82891,2.184809,0,263.7988
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,72.85646,72.85646,81,0,22.761,72.85646,22.24653,0,0,0,16.20803,0,0,8.14354,7.736363,112.984,217.0726,23.9444,0,23.9444,335.5304,79.88803,0.1857205,80.14211,12.96643,81,233.2806
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,54.32975,54.32975,81,0,22.761,54.32975,18.47216,0,0,0,10.03588,0,0,26.67025,25.33674,89.03965,238.6225,35.37262,0,35.37262,369.0878,87.87788,0.1857547,59.76272,8.028703,81,248.6584
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,41.85129,41.85129,0,0,0,41.85129,116.4308,0,0,0,48.72777,44.05399,41.85129,0,0,53.66703,270.4579,4.673784,0,4.673784,373.5218,88.93358,0.1857465,46.03642,38.98222,0,319.1857
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,24.41087,0,0,73.40411,0,0,0,0,48.99324,274.6643,48.99324,0,48.99324,420.0009,100,0.1856602,0,58.72329,0,348.0684
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,52.97583,52.97583,0,0,0,52.97583,75.17229,0,0,0,39.82314,55.76403,52.97583,0,0,0,318.7582,0,15.94089,-15.94089,403.1977,95.99925,0.1856602,58.27341,31.85851,0,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,56.81972,56.81972,0,0,0,56.81972,57.24755,0,7.105427E-15,0,32.5279,59.81023,56.81972,0,0,17.7121,302.8174,0,27.28233,-27.28233,374.4396,89.1521,0.1856602,62.50169,26.02232,0,335.3452
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,37.78436,37.78436,0,0,0,37.78436,41.01362,0,7.105427E-15,0,15.49673,39.77301,37.78436,0,0,48.0258,275.535,0,24.27628,-24.27628,348.8501,83.05939,0.1856602,41.56279,12.39739,0,291.0317
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,65.30853,65.30853,81,0,22.761,65.30853,39.45079,0,0,0,25.76473,0,0,15.69147,14.9069,74.99944,251.2587,40.67163,0,40.67163,387.4346,92.24615,0.1856956,71.83939,20.61179,81,277.0235
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,1.4738,0,0,35.80161,0,0,0,0,34.32781,287.8632,34.32781,0,34.32781,420.0009,100,0.1856352,0,28.64129,0,323.6648
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,19.91308,19.91308,0,0,0,19.91308,94.78458,0,0,0,18.87453,20.96114,19.91308,0,0,0,318.7582,0,2.086607,-2.086607,417.8014,99.47632,0.1856352,21.90439,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,40.70079,40.70079,0,0,0,40.70079,0,0,7.105427E-15,0,0,42.84294,40.70079,0,0,2.318452,316.6716,0,42.84294,-42.84294,372.6409,88.72385,0.1856352,44.77087,0,0,316.6716
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,53.14958,53.14958,0,0,0,53.14958,0,0,7.105427E-15,0,0,55.94693,53.14958,0,0,49.92172,273.8287,0,55.94693,-55.94693,313.6677,74.68263,0.1856352,58.46454,0,0,273.8287
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,65.7718,65.7718,81,0,22.761,65.7718,0,0,0,0,0,0,0,15.22821,14.4668,112.085,217.8817,14.4668,0,14.4668,327.3921,77.95035,0.1856503,72.34898,0,81,217.8817
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.65863,42.65863,81,0,22.761,42.65863,0,0,0,0,0,0,0,38.34137,36.4243,97.61818,230.9019,36.4243,0,36.4243,361.9472,86.17774,0.1856884,46.9245,0,81,230.9019
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,56.78004,56.78004,0,0,0,56.78004,0,0,7.105427E-15,0,0,59.76846,56.78004,0,0,61.19388,263.6837,0,59.76846,-59.76846,298.9457,71.17741,0.1856884,62.45805,0,0,263.6837
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,50.84115,50.84115,0,0,0,50.84115,0,0,7.105427E-15,0,0,53.517,50.84115,0,0,127.6033,203.9153,0,53.517,-53.517,242.5339,57.74604,0.1856884,55.92527,0,0,203.9153
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,7.931921,7.931921,0,0,0,7.931921,0,0,0,0,0,8.349391,7.931921,0,0,187.0666,150.3983,0,8.349391,-8.349391,233.7328,55.65056,0.1856884,8.725113,0,0,150.3983
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,61.74885,61.74885,0,0,0,61.74885,0,0,1.421085E-14,0,0,64.99879,61.74885,0,0,196.3437,142.0489,0,64.99879,-64.99879,165.2181,39.33756,0.1856884,67.92374,0,0,142.0489
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.0134,23.0134,0,0,0,23.0134,0,0,3.552714E-15,0,0,24.22463,23.0134,0,0,268.5646,77.05009,0,24.22463,-24.22463,139.6831,33.25781,0.1856884,25.31474,0,0,77.05009
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,35.02873,35.02873,0,0,0,35.02873,0,0,7.105427E-15,0,0,36.87235,35.02873,0,0,295.4809,52.82545,0,36.87235,-36.87235,100.8162,24.00381,0.1856884,38.53161,0,0,52.82545
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,14.48373,14.48373,81,0,22.761,14.48373,0,0,0,0,0,0,0,66.51627,63.19046,336.4501,15.9531,63.19046,0,63.19046,160.7639,38.27705,0.185739,15.9321,0,81,15.9531
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.331358,3.331358,75.64715,0,21.40673,3.331358,0,0,0,0,0,0,0,72.31579,68.7,273.2597,72.82452,68.7,0,68.7,225.9385,53.79477,0.1857656,3.664494,0,81,72.82452
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,54.22158,54.22158,81,0,22.761,54.22158,0,0,0,0,0,0,0,26.77842,25.4395,204.5597,134.6545,25.4395,0,25.4395,250.0725,59.54095,0.1857921,59.64374,0,81,134.6545
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,46.72843,46.72843,81,0,22.761,46.72843,41.87056,0,0,0,19.56546,0,0,34.27157,32.55799,179.1202,157.5501,52.12345,0,52.12345,299.5211,71.31441,0.185841,51.40128,15.65237,81,177.1155
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,76.94637,76.94637,81,0,22.761,76.94637,61.58295,0,0,0,47.38585,0,0,4.053627,3.850946,126.9967,204.4612,51.23679,0,51.23679,348.1286,82.8876,0.1858814,84.64101,37.90868,81,251.847
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,118.7927,118.7927,81,0,22.761,118.7927,52.21758,0,0,0,62.03068,39.78182,37.79273,0,0,75.75995,250.5743,22.24886,0,22.24886,369.2358,87.9131,0.1858985,130.672,49.62455,81,312.6049
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,22.86373,22.86373,0,0,0,22.86373,447.5262,24.743,0,0,102.3212,24.06708,22.86373,0,0,53.51109,270.5982,53.51109,0,53.51109,420.0009,100,0.1858045,25.1501,81.85693,0,372.9194
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,12.29063,12.29063,0,0,0,12.29063,916.7338,99.73484,0,0,112.6723,12.9375,12.29063,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,13.51969,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,42.56334,42.56334,0,0,0,42.56334,261.1503,66.35078,0,0,111.1543,44.80351,42.56334,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,46.81967,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,37.71186,37.71186,0,0,0,37.71186,280.1842,65.96598,0,0,105.6627,39.69669,37.71186,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,41.48304,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,45.60989,45.60989,0,0,0,45.60989,157.287,23.72801,0,0,71.73842,48.01041,45.60989,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,50.17088,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,24.02627,24.02627,0,0,0,24.02627,193.2746,21.14586,0,0,46.43667,25.29081,24.02627,0,0,0,318.7582,0,0,0,420.0009,100,0.1858045,26.42889,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,100.9363,100.9363,81,0,22.761,100.9363,19.35465,0,0,0,19.53588,20.98562,19.93634,0,0,0,318.7582,0,1.449741,-1.449741,418.4727,99.63615,0.1858045,111.03,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,80.11362,80.11362,81,0,22.761,80.11362,0,0,0,0,0,0,0,0.8863868,0.8420674,1.610824,317.3085,0.8420674,0,0.8420674,419.2715,99.82635,0.1858054,88.12498,0,81,317.3085
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,31.08022,31.08022,0,0,0,31.08022,0,0,0,0,0,32.71602,31.08022,0,0,0.7687564,318.0663,0,32.71602,-32.71602,384.7858,91.61549,0.1858054,34.18824,0,0,318.0663
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,74.98019,74.98019,81,0,22.761,74.98019,0,0,0,0,0,0,0,6.019812,5.718821,37.11989,285.3503,5.718821,0,5.718821,390.2112,92.90723,0.1858113,82.47821,0,81,285.3503
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,103.6024,103.6024,81,0,22.761,103.6024,0,0,0,0,0,23.79203,22.60243,0,0,31.40107,290.4973,0,23.79203,-23.79203,365.1322,86.93606,0.1858113,113.9627,0,81,290.4973
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,66.72804,66.72804,81,0,22.761,66.72804,0,0,0,0,0,0,0,14.27196,13.55836,57.83666,266.7052,13.55836,0,13.55836,377.9948,89.99857,0.1858254,73.40084,0,81,266.7052
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.03327,30.03327,0,0,0,30.03327,0,0,0,0,0,31.61397,30.03327,0,0,44.2783,278.9077,0,31.61397,-31.61397,344.6707,82.06429,0.1858254,33.0366,0,0,278.9077
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,57.50164,57.50164,0,0,0,57.50164,0,0,7.105427E-15,0,0,60.52804,57.50164,0,0,79.40493,247.2938,0,60.52804,-60.52804,280.8686,66.87333,0.1858254,63.2518,0,0,247.2938
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,54.51731,54.51731,0,0,0,54.51731,0,0,7.105427E-15,0,0,57.38665,54.51731,0,0,146.6583,186.7657,0,57.38665,-57.38665,220.3777,52.47078,0.1858254,59.96904,0,0,186.7657
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,45.45695,45.45695,0,0,0,45.45695,0,0,7.105427E-15,0,0,47.84942,45.45695,0,0,210.4212,129.3791,0,47.84942,-47.84942,169.94,40.46183,0.1858254,50.00264,0,0,129.3791
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,38.80972,38.80972,0,0,0,38.80972,0,0,0,0,0,40.85234,38.80972,0,0,263.5872,81.52969,0,40.85234,-40.85234,126.8779,30.20895,0.1858254,42.69069,0,0,81.52969
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,70.57301,70.57301,81,0,22.761,70.57301,0,0,0,0,0,0,0,10.42698,9.905636,308.9788,40.67735,9.905636,0,9.905636,136.2752,32.4464,0.1858357,77.63032,0,81,40.67735
