Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,68.89584,68.89584,81,0,22.761,68.89584,0,0,0,0,0,0,0,12.10417,11.49896,299.0731,49.59242,11.49896,0,11.49896,147.184,35.04375,0.1858477,75.78542,0,81,49.59242
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,48.78281,48.78281,81,0,22.761,48.78281,0,0,0,0,0,0,0,32.21719,30.60633,287.5742,59.94148,30.60633,0,30.60633,176.2198,41.957,0.1858795,53.66109,0,81,59.94148
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,70.09364,70.09364,81,0,22.761,70.09364,42.63454,0,0,0,29.8841,0,0,10.90637,10.36105,256.9678,87.48718,40.24515,0,40.24515,214.3997,51.04744,0.1859131,77.103,23.90728,81,117.3713
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,34.86266,34.86266,81,0,22.761,34.86266,156.9012,0,0,0,54.69995,0,0,46.13734,43.83047,216.7227,123.7078,98.53043,0,98.53043,307.8738,73.30315,0.1859014,38.34893,43.75996,81,178.4078
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,135.006,135.006,81,0,22.761,135.006,53.31976,0,0,0,71.98489,56.84843,54.00601,0,0,118.1923,212.3852,15.13645,0,15.13645,322.2335,76.72211,0.185913,148.5066,57.58791,81,284.3701
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,85.82504,85.82504,81,0,22.761,85.82504,106.1707,0,0,0,91.12107,5.078989,4.825039,0,0,103.0558,226.008,86.04208,0,86.04208,403.8602,96.157,0.1859232,94.40755,72.89686,81,317.1291
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,74.14616,74.14616,20.25,0,7.39125,74.14616,151.0194,38.22856,0,0,111.9751,56.7328,53.89616,0,0,17.01372,303.4459,17.01372,0,17.01372,420.0009,100,0.1858934,81.56077,89.58006,81,415.421
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,40.80766,40.80766,0,0,0,40.80766,229.257,50.59897,0,0,93.55441,42.95543,40.80766,0,0,0,318.7582,0,0,0,420.0009,100,0.1858934,44.88842,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858934,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,39.51501,39.51501,0,0,0,39.51501,240.8603,53.58121,0,0,95.17596,41.59475,39.51501,0,0,0,318.7582,0,0,0,420.0009,100,0.1858934,43.46651,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,95.67366,95.67366,27.83053,0,9.309123,95.67366,74.64314,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1858934,105.241,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858934,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,39.04637,39.04637,0,0,0,39.04637,31.23873,0,7.105427E-15,0,12.19759,41.10144,39.04637,0,0,0,318.7582,0,28.90385,-28.90385,389.5335,92.74589,0.1858934,42.95101,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.250688,1.250688,0,0,0,1.250688,0,0,0,0,0,1.316514,1.250688,0,0,32.11539,289.8544,0,1.316514,-1.316514,388.1458,92.41547,0.1858934,1.375757,0,0,289.8544
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.23416,44.23416,0,0,0,44.23416,0,0,7.105427E-15,0,0,46.56227,44.23416,0,0,33.57819,288.5379,0,46.56227,-46.56227,339.0648,80.72956,0.1858934,48.65757,0,0,288.5379
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,109.5542,109.5542,81,0,22.761,109.5542,0,0,0,0,0,30.05708,28.55422,0,0,85.31404,241.9756,0,30.05708,-30.05708,307.3819,73.18602,0.1858934,120.5096,0,81,241.9756
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,16.47707,16.47707,81,0,22.761,16.47707,0,0,0,0,0,0,0,64.52293,61.29678,118.7108,211.9185,61.29678,0,61.29678,365.5331,87.03152,0.1859468,18.12478,0,81,211.9185
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,12.52543,12.52543,0,0,0,12.52543,0,0,1.776357E-15,0,0,13.18467,12.52543,0,0,57.41401,267.0856,0,13.18467,-13.18467,351.6353,83.72252,0.1859468,13.77798,0,0,267.0856
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,42.74942,42.74942,0,0,0,42.74942,0,0,0,0,0,44.99939,42.74942,0,0,72.06364,253.901,0,44.99939,-44.99939,304.2018,72.42884,0.1859468,47.02436,0,0,253.901
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,20.50471,20.50471,0,0,0,20.50471,0,0,0,0,0,21.5839,20.50471,0,0,122.063,208.9016,0,21.5839,-21.5839,281.4503,67.01185,0.1859468,22.55518,0,0,208.9016
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,21.81538,21.81538,0,0,0,21.81538,0,0,0,0,0,22.96355,21.81538,0,0,146.0451,187.3177,0,22.96355,-22.96355,257.2446,61.24859,0.1859468,23.99691,0,0,187.3177
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5601,164.3541,0,0,0,257.2446,61.24859,0.1859468,0,0,0,164.3541
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.5601,164.3541,0,0,0,257.2446,61.24859,0.1859468,0,0,0,164.3541
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.12614,20.12614,0,0,0,20.12614,0,0,0,0,0,21.18542,20.12614,0,0,171.5601,164.3541,0,21.18542,-21.18542,234.9132,55.93161,0.1859468,22.13876,0,0,164.3541
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,6.069389,6.069389,0,0,0,6.069389,0,0,8.881784E-16,0,0,6.388831,6.069389,0,0,195.0995,143.1687,0,6.388831,-6.388831,228.1788,54.32818,0.1859468,6.676328,0,0,143.1687
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.1982,136.7799,0,0,0,228.1788,54.32818,0.1859468,0,0,0,136.7799
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,202.1982,136.7799,28.51224,0,28.51224,255.2279,60.76842,0.185897,0,22.80979,0,165.2921
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,21.92817,21.92817,0,0,0,21.92817,253.9209,0,0,0,55.68021,23.08228,21.92817,0,0,173.6859,162.4409,32.59792,0,32.59792,286.153,68.13153,0.18584,24.12099,44.54417,0,218.1211
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,66.85169,66.85169,81,0,22.761,66.85169,124.1109,0,0,0,82.97027,0,0,14.14831,13.44089,141.088,191.779,96.41116,0,96.41116,377.6166,89.90855,0.1858321,73.53687,66.37621,81,274.7493
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,25.51575,25.51575,0,0,0,25.51575,364.165,21.38389,0,0,92.91943,26.85869,25.51575,0,0,44.67686,278.549,44.67686,0,44.67686,420.0009,100,0.1857542,28.06733,74.33555,0,371.4685
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.804633,4.804633,0,0,0,4.804633,2429.386,111.6656,0,0,116.7231,5.057508,4.804633,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,5.285097,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,43.17369,43.17369,0,0,0,43.17369,236.654,56.72626,0,0,102.1722,45.44599,43.17369,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,47.49105,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,52.98332,52.98332,0,0,0,52.98332,137.5882,17.12691,0,0,72.89883,55.77192,52.98332,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,58.28166,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,68.6251,68.6251,20.25,0,7.39125,68.6251,74.85664,0.4492823,0,0,51.37044,50.92116,48.3751,0,0,0,318.7582,0,0,0,420.0009,100,0.1857542,75.48761,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,25.21803,25.21803,0,0,0,25.21803,79.17643,0,0,0,19.96674,26.54529,25.21803,0,0,0,318.7582,0,6.578558,-6.578558,413.0664,98.34895,0.1857542,27.73983,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,55.75349,55.75349,0,0,0,55.75349,0,0,7.105427E-15,0,0,58.68789,55.75349,0,0,7.309509,312.1797,0,58.68789,-58.68789,351.2039,83.61983,0.1857542,61.32885,0,0,312.1797
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,58.43816,58.43816,0,0,0,58.43816,0,0,0,0,0,61.51385,58.43816,0,0,72.51828,253.4918,0,61.51385,-61.51385,286.3627,68.18145,0.1857542,64.28197,0,0,253.4918
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.691458,7.691458,0,0,0,7.691458,0,0,8.881784E-16,0,0,8.096272,7.691458,0,0,140.867,191.9779,0,8.096272,-8.096272,277.8285,66.1495,0.1857542,8.460604,0,0,191.9779
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.51309,25.51309,0,0,0,25.51309,0,0,0,0,0,26.85589,25.51309,0,0,149.8629,183.8817,0,26.85589,-26.85589,249.5199,59.40937,0.1857542,28.0644,0,0,183.8817
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.7168,30.7168,0,0,0,30.7168,0,0,7.105427E-15,0,0,32.33347,30.7168,0,0,179.7027,157.0258,0,32.33347,-32.33347,215.4374,51.29451,0.1857542,33.78848,0,0,157.0258
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,42.77411,42.77411,0,0,0,42.77411,0,0,7.105427E-15,0,0,45.02538,42.77411,0,0,215.6288,124.6923,0,45.02538,-45.02538,167.9765,39.99432,0.1857542,47.05152,0,0,124.6923
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.61698,29.61698,0,0,0,29.61698,0,0,3.552714E-15,0,0,31.17576,29.61698,0,0,265.657,79.66692,0,31.17576,-31.17576,135.1143,32.17001,0.1857542,32.57867,0,0,79.66692
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.2968,48.49115,0,0,0,135.1143,32.17001,0.1857542,0,0,0,48.49115
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.36266,31.36266,0,0,0,31.36266,0,0,3.552714E-15,0,0,33.01332,31.36266,0,0,300.2968,48.49115,0,33.01332,-33.01332,100.3152,23.88453,0.1857542,34.49892,0,0,48.49115
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,37.98636,37.98636,81,0,22.761,37.98636,0,0,0,0,0,0,0,43.01364,40.86296,336.9782,15.47783,40.86296,0,40.86296,139.0812,33.11451,0.1857964,41.78499,0,81,15.47783
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,43.70883,43.70883,81,0,22.761,43.70883,0,0,0,0,0,0,0,37.29117,35.42661,296.1153,52.25449,35.42661,0,35.42661,172.6899,41.11655,0.185833,48.07971,0,81,52.25449
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.01859,30.01859,81,0,22.761,30.01859,0,0,0,0,0,0,0,50.9814,48.43233,260.6887,84.13844,48.43233,0,48.43233,218.6368,52.05628,0.185883,33.02045,0,81,84.13844
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.29635,22.29635,81,0,22.761,22.29635,0,0,0,0,0,0,0,58.70364,55.76846,212.2563,127.7275,55.76846,0,55.76846,271.5434,64.65307,0.1859405,24.52599,0,81,127.7275
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,148.3182,148.3182,81,0,22.761,148.3182,17.87079,0,0,13.44999,26.50563,70.86124,67.31817,0,0,156.4879,177.9192,0,44.3556,-44.3556,224.7885,53.52097,0.1859405,163.15,21.2045,81,204.4248
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,93.14609,93.14609,81,0,22.761,93.14609,50.47432,0,0,0,47.01486,12.78535,12.14609,0,0,205.7719,133.5636,34.2295,0,34.2295,257.2615,61.25261,0.1859665,102.4607,37.61189,81,180.5784
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,44.22446,44.22446,81,0,22.761,44.22446,159.8085,0,0,0,70.67444,0,0,36.77554,34.93676,171.5423,164.3701,105.6112,0,105.6112,357.4531,85.1077,0.1859425,48.64691,56.53955,81,235.0445
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,24.50595,0,0,90.4371,0,0,0,0,65.93115,259.4202,65.93115,0,65.93115,420.0009,100,0.1858279,0,72.34969,0,349.8573
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,118.1012,118.1012,49.40125,0,14.76651,118.1012,84.83111,27.87081,0,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,129.9114,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,29.91585,29.91585,0,0,0,29.91585,378.7536,81.81699,0,0,113.3074,31.49037,29.91585,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,32.90744,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,59.10241,59.10241,0,0,0,59.10241,190.0388,50.10443,0,0,112.3175,62.21306,59.10241,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,65.01265,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,64.96716,64.96716,20.25,0,7.39125,64.96716,141.9744,45.16603,0,0,92.23672,47.07069,44.71716,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,71.46387,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,105.6322,105.6322,36.93223,0,11.61185,105.6322,70.8066,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,116.1955,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,38.62872,38.62872,0,0,0,38.62872,114.4824,3.561293,0,0,44.22311,40.66181,38.62872,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,42.4916,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858279,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.27089,41.27089,0,0,0,41.27089,0,0,7.105427E-15,0,0,43.44305,41.27089,0,0,0,318.7582,0,43.44305,-43.44305,374.2079,89.09693,0.1858279,45.39798,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27005,275.3152,0,0,0,374.2079,89.09693,0.1858279,0,0,0,275.3152
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.27005,275.3152,0,0,0,374.2079,89.09693,0.1858279,0,0,0,275.3152
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.42265,32.42265,0,0,0,32.42265,0,0,0,0,0,34.1291,32.42265,0,0,48.27005,275.3152,0,34.1291,-34.1291,338.2326,80.53141,0.1858279,35.66491,0,0,275.3152
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,42.9785,42.9785,0,0,0,42.9785,0,0,0,0,0,45.24052,42.9785,0,0,86.19128,241.1861,0,45.24052,-45.24052,290.5449,69.17722,0.1858279,47.27635,0,0,241.1861
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,69.38011,69.38011,81,0,22.761,69.38011,0,-1.776357E-15,0,0,0,0,0,11.61989,11.03889,136.4585,195.9456,11.03889,0,11.03889,301.0173,71.67065,0.1858392,76.31812,0,81,195.9456
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.93815,25.93815,81,0,22.761,25.93815,0,0,0,0,0,0,0,55.06184,52.30875,125.4196,205.8806,52.30875,0,52.30875,350.6418,83.48597,0.1858931,28.53197,0,81,205.8806
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.11088,252.9584,0,0,0,350.6418,83.48597,0.1858931,0,0,0,252.9584
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,15.1843,15.1843,0,0,0,15.1843,0,0,0,0,0,15.98348,15.1843,0,0,73.11088,252.9584,0,15.98348,-15.98348,333.7937,79.47453,0.1858931,16.70273,0,0,252.9584
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.8703,236.975,0,0,0,333.7937,79.47453,0.1858931,0,0,0,236.975
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,35.91867,35.91867,0,0,0,35.91867,0,0,7.105427E-15,0,0,37.80913,35.91867,0,0,90.8703,236.975,0,37.80913,-37.80913,293.9394,69.98543,0.1858931,39.51054,0,0,236.975
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.08513,27.08513,0,0,0,27.08513,0,0,3.552714E-15,0,0,28.51066,27.08513,0,0,132.8804,199.1658,0,28.51066,-28.51066,263.8865,62.82999,0.1858931,29.79364,0,0,199.1658
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,86.98392,86.98392,81,0,22.761,86.98392,26.65537,0,0,0,23.18589,6.29887,5.983926,0,0,164.559,170.6552,16.88702,0,16.88702,279.907,66.64438,0.1859059,95.68232,18.54871,81,193.841
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,34.63582,34.63582,81,0,22.761,34.63582,158.5668,0,0,0,54.92092,0,0,46.36418,44.04597,147.6719,185.8535,98.96689,0,98.96689,373.7952,88.99867,0.1858935,38.0994,43.93674,81,240.7744
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,26.43449,26.43449,0,0,0,26.43449,242.361,0,0,0,64.06689,27.82578,26.43449,0,0,48.70504,274.9237,36.24112,0,36.24112,408.1765,97.18469,0.1858306,29.07793,51.25351,0,338.9906
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,25.04261,25.04261,0,0,0,25.04261,336.2812,45.38903,0,0,84.2136,26.36065,25.04261,0,0,12.46393,307.5407,12.46393,0,12.46393,420.0009,100,0.185809,27.54688,67.37088,0,391.7543
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,10.03962,10.03962,0,0,0,10.03962,1034.36,93.27776,0,0,103.8458,10.56802,10.03962,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,11.04358,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,16.33194,16.33194,0,0,0,16.33194,700.8925,97.27783,0,0,114.4693,17.19151,16.33194,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,17.96513,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,31.46595,31.46595,0,0,0,31.46595,305.2032,62.91304,0,0,96.0351,33.12206,31.46595,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,34.61255,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,134.3282,134.3282,65.62817,0,18.87193,134.3282,54.52827,0.9310284,0,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,147.761,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,78.45542,78.45542,31.01356,0,10.11443,78.45542,63.65245,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,86.30096,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185809,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,126.4576,126.4576,81,0,22.761,126.4576,0,0,0,0,0,47.85014,45.45763,0,0,0,318.7582,0,47.85014,-47.85014,369.5623,87.99086,0.185809,139.1034,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.56905,44.56905,0,0,0,44.56905,0,0,0,0,0,46.91478,44.56905,0,0,53.16682,270.9081,0,46.91478,-46.91478,320.1098,76.21648,0.185809,49.02595,0,0,270.9081
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,21.0106,21.0106,0,0,0,21.0106,0,0,3.552714E-15,0,0,22.11642,21.0106,0,0,105.2944,223.9933,0,22.11642,-22.11642,296.7971,70.66583,0.185809,23.11166,0,0,223.9933
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,107.5857,107.5857,81,0,22.761,107.5857,0,0,0,0,0,27.98498,26.58573,0,0,129.8682,201.8769,0,27.98498,-27.98498,267.2983,63.64233,0.185809,118.3443,0,81,201.8769
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,65.68422,65.68422,81,0,22.761,65.68422,0,0,0,0,0,0,0,15.31578,14.54999,160.9626,173.8919,14.54999,0,14.54999,281.1017,66.92883,0.1858239,72.25264,0,81,173.8919
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,16.62783,16.62783,81,0,22.761,16.62783,0,0,0,0,0,0,0,64.37217,61.15356,146.4126,186.9869,61.15356,0,61.15356,339.117,80.74198,0.1858773,18.29061,0,81,186.9869
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,19.61864,19.61864,0,0,0,19.61864,0,0,0,0,0,20.65121,19.61864,0,0,85.25903,242.0251,0,20.65121,-20.65121,317.3487,75.55907,0.1858773,21.58051,0,0,242.0251
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,89.10419,89.10419,81,0,22.761,89.10419,0,0,0,0,0,8.530729,8.104193,0,0,108.2048,221.3739,0,8.530729,-8.530729,308.3566,73.41808,0.1858773,98.01461,0,81,221.3739
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,15.33217,15.33217,81,0,22.761,15.33217,0,0,0,0,0,0,0,65.66783,62.38444,117.6834,212.8432,62.38444,0,62.38444,367.5396,87.50926,0.1859284,16.86538,0,81,212.8432
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,22.73838,22.73838,0,0,0,22.73838,0,0,3.552714E-15,0,0,23.93513,22.73838,0,0,55.29897,268.9892,0,23.93513,-23.93513,342.3098,81.50217,0.1859284,25.01222,0,0,268.9892
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.09055,30.09055,0,0,0,30.09055,0,0,0,0,0,31.67427,30.09055,0,0,81.89356,245.054,0,31.67427,-31.67427,308.9222,73.55275,0.1859284,33.09961,0,0,245.054
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,54.40251,54.40251,0,0,0,54.40251,0,0,7.105427E-15,0,0,57.2658,54.40251,0,0,117.0872,213.3798,0,57.2658,-57.2658,248.5587,59.18053,0.1859284,59.84276,0,0,213.3798
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,11.55002,11.55002,0,0,0,11.55002,0,0,1.776357E-15,0,0,12.15791,11.55002,0,0,180.7159,156.114,0,12.15791,-12.15791,235.7432,56.12921,0.1859284,12.70502,0,0,156.114
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,78.36785,78.36785,81,0,22.761,78.36785,33.22275,0,0,0,26.03596,0,0,2.632151,2.500543,194.2247,143.956,28.5365,0,28.5365,262.8152,62.57494,0.1859506,86.20464,20.82876,81,169.992
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,34.69094,34.69094,81,0,22.761,34.69094,161.2771,0,0,0,55.94854,0,0,46.30906,43.9936,165.6882,169.6389,99.94215,0,99.94215,357.6287,85.14952,0.1859366,38.16004,44.75883,81,225.5874
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,19.12265,0,0,84.86865,0,0,0,0,65.746,259.5868,65.746,0,65.746,420.0009,100,0.1858228,0,67.89492,0,344.4555
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,38.95614,38.95614,0,0,0,38.95614,250.8897,56.73049,0,0,97.73695,41.00647,38.95614,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,42.85176,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,34.22344,34.22344,0,0,0,34.22344,363.1079,88.24333,0,0,124.268,36.02467,34.22344,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,37.64579,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,46.47376,46.47376,0,0,0,46.47376,228.4428,57.24621,0,0,106.166,48.91975,46.47376,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,51.12114,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,46.78809,46.78809,0,0,0,46.78809,187.9535,38.68924,0,0,87.93986,49.25061,46.78809,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,51.46689,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,60.87128,60.87128,0,0,0,60.87128,122.2804,10.35859,0,0,74.43362,64.07503,60.87128,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,66.9584,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,69.57884,69.57884,20.25,0,7.39125,69.57884,75.99794,0.953389,0,0,52.87848,51.92509,49.32884,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,76.53672,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,70.76532,70.76532,46.23774,0,13.96615,70.76532,36.48468,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,77.84185,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858228,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.87642,44.87642,0,0,0,44.87642,0,0,0,0,0,47.23834,44.87642,0,0,0,318.7582,0,47.23834,-47.23834,370.2072,88.14441,0.1858228,49.36406,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,8.4285,8.4285,0,0,0,8.4285,0,0,1.776357E-15,0,0,8.872106,8.4285,0,0,52.48704,271.5199,0,8.872106,-8.872106,360.8552,85.91774,0.1858228,9.271351,0,0,271.5199
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,144.4302,144.4302,81,0,22.761,144.4302,0,0,0,9.173229,0,66.76864,63.43021,0,0,62.34494,262.6478,0,66.76864,-66.76864,290.4749,69.16055,0.1858228,158.8732,0,81,262.6478
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.644188,2.644188,74.95998,0,21.23287,2.644188,0,0,0,0,0,0,0,72.31579,68.7,136.5323,195.8791,68.7,0,68.7,355.6494,84.67828,0.1858471,2.908607,0,81,195.8791
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,20.26491,20.26491,0,0,0,20.26491,0,0,3.552714E-15,0,0,21.33149,20.26491,0,0,67.83231,257.7091,0,21.33149,-21.33149,333.1641,79.32462,0.1858471,22.2914,0,0,257.7091
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.53397,236.3777,0,0,0,333.1641,79.32462,0.1858471,0,0,0,236.3777
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,63.6881,63.6881,81,0,22.761,63.6881,0,0,0,0,0,0,0,17.3119,16.44631,91.53397,236.3777,16.44631,0,16.44631,348.7664,83.03946,0.185864,70.05691,0,81,236.3777
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,62.29151,62.29151,0,0,0,62.29151,0,0,7.105427E-15,0,0,65.57001,62.29151,0,0,75.08766,251.1793,0,65.57001,-65.57001,279.6496,66.5831,0.185864,68.52066,0,0,251.1793
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.9432,185.6093,0,0,0,279.6496,66.5831,0.185864,0,0,0,185.6093
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.67765,23.67765,0,0,0,23.67765,0,0,3.552714E-15,0,0,24.92385,23.67765,0,0,147.9432,185.6093,0,24.92385,-24.92385,253.3775,60.32786,0.185864,26.04542,0,0,185.6093
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.277831,3.277831,0,0,0,3.277831,0,0,4.440892E-16,0,0,3.450349,3.277831,0,0,175.6364,160.6855,0,3.450349,-3.450349,249.7405,59.46192,0.185864,3.605614,0,0,160.6855
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,50.11278,50.11278,0,0,0,50.11278,0,0,0,0,0,52.75029,50.11278,0,0,179.4701,157.2351,0,52.75029,-52.75029,194.1369,46.22297,0.185864,55.12406,0,0,157.2351
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,30.66812,30.66812,0,0,0,30.66812,82.54082,0,3.552714E-15,0,25.31372,32.28223,30.66812,0,0,238.0815,104.4848,0,6.968514,-6.968514,186.7914,44.47405,0.185864,33.73494,20.25098,0,129.7986
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,245.8243,97.51632,51.29104,0,51.29104,235.4503,56.05949,0.1857753,0,41.03283,0,148.8074
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,27.66768,27.66768,0,0,0,27.66768,307.4832,0,0,0,85.07348,29.12387,27.66768,0,0,194.5333,143.6783,55.94961,0,55.94961,288.5288,68.6972,0.1856788,30.43445,68.05878,0,228.7517
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,93.77507,93.77507,81,0,22.761,93.77507,112.747,0,0,0,105.7286,13.44744,12.77507,0,0,138.5837,194.0329,92.28114,0,92.28114,376.0744,89.54134,0.1856657,103.1526,84.58286,81,299.7615
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,37.21981,37.21981,0,0,0,37.21981,316.629,32.36741,0,0,117.8487,39.17875,37.21981,0,0,46.30256,277.0859,46.30256,0,46.30256,420.0009,100,0.1855859,40.94179,94.27897,0,394.9346
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,56.90713,56.90713,0,0,0,56.90713,213.628,61.6673,0,0,121.5695,59.90224,56.90713,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,62.59784,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,25.61419,25.61419,0,0,0,25.61419,453.4799,89.19287,0,0,116.1552,26.9623,25.61419,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,28.1756,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,58.87071,58.87071,0,0,0,58.87071,141.848,21.53774,0,0,83.5069,61.96917,58.87071,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,64.75778,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,38.53453,38.53453,0,0,0,38.53453,141.5411,13.97954,0,0,54.54221,40.56266,38.53453,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,42.38799,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,64.56122,64.56122,43.54269,0,13.2843,64.56122,34.26944,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,71.01734,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1855859,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.16931,40.16931,0,0,0,40.16931,0,0,0,0,0,42.28349,40.16931,0,0,0,318.7582,0,42.28349,-42.28349,375.4301,89.38795,0.1855859,44.18624,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,21.34952,21.34952,0,0,0,21.34952,0,0,0,0,0,22.47318,21.34952,0,0,46.98165,276.4747,0,22.47318,-22.47318,351.7413,83.74776,0.1855859,23.48447,0,0,276.4747
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.81186,35.81186,0,0,0,35.81186,0,0,7.105427E-15,0,0,37.69669,35.81186,0,0,71.95185,254.0016,0,37.69669,-37.69669,312.0055,74.28688,0.1855859,39.39304,0,0,254.0016
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,55.90875,55.90875,0,0,0,55.90875,0,0,7.105427E-15,0,0,58.85132,55.90875,0,0,113.8371,216.3049,0,58.85132,-58.85132,249.9708,59.51674,0.1855859,61.49963,0,0,216.3049
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.28296,35.28296,0,0,0,35.28296,0,0,7.105427E-15,0,0,37.13996,35.28296,0,0,179.2274,157.4536,0,37.13996,-37.13996,210.8218,50.19558,0.1855859,38.81125,0,0,157.4536
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,22.32496,22.32496,0,0,0,22.32496,0,0,3.552714E-15,0,0,23.49996,22.32496,0,0,220.494,120.3136,0,23.49996,-23.49996,186.0507,44.2977,0.1855859,24.55746,0,0,120.3136
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.6051,96.81364,0,0,0,186.0507,44.2977,0.1855859,0,0,0,96.81364
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.6051,96.81364,0,0,0,186.0507,44.2977,0.1855859,0,0,0,96.81364
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.26556,34.26556,0,0,0,34.26556,0,0,0,0,0,36.06901,34.26556,0,0,246.6051,96.81364,0,36.06901,-36.06901,148.0306,35.24532,0.1855859,37.69212,0,0,96.81364
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,17.2459,17.2459,0,0,0,17.2459,0,0,0,0,0,18.15358,17.2459,0,0,286.6818,60.74463,0,18.15358,-18.15358,128.8951,30.68924,0.1855859,18.97049,0,0,60.74463
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,43.02988,43.02988,81,0,22.761,43.02988,0,0,0,0,0,0,0,37.97012,36.07161,306.8524,42.59105,36.07161,0,36.07161,163.1156,38.83697,0.1856228,47.33287,0,81,42.59105
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,45.23601,45.23601,81,0,22.761,45.23601,0,0,0,0,0,0,0,35.76399,33.97579,270.7808,75.0555,33.97579,0,33.97579,195.3479,46.51131,0.1856575,49.75961,0,81,75.0555
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,48.90774,48.90774,81,0,22.761,48.90774,39.96475,0,0,0,19.54586,0,0,32.09226,30.48765,236.805,105.6337,50.0335,0,50.0335,242.8138,57.8127,0.1857034,53.79851,15.63668,81,125.1796
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,25.51281,25.51281,81,0,22.761,25.51281,179.1547,0,0,0,45.70741,0,0,55.48719,52.71283,186.7715,150.6639,98.42023,0,98.42023,336.1834,80.04352,0.1856923,28.06409,36.56593,81,196.3713
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,67.27074,67.27074,81,0,22.761,67.27074,98.10271,0,0,0,65.99442,0,0,13.72926,13.0428,88.35128,239.2421,79.03722,0,79.03722,411.1647,97.89617,0.1857145,73.99782,52.79553,81,305.2365
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,28.33787,28.33787,0,0,0,28.33787,250.4671,31.83362,0,0,70.97702,29.82933,28.33787,0,0,9.314067,310.3756,9.314067,0,9.314067,420.0009,100,0.1856985,31.17165,56.78161,0,381.3526
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,23.29392,23.29392,0,0,0,23.29392,301.3073,45.66635,0,0,70.18626,24.51991,23.29392,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,25.62331,56.14901,0,388.9445
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,52.42605,52.42605,0,0,0,52.42605,166.6272,32.17074,0,0,87.35606,55.18531,52.42605,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,57.66865,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,35.44748,35.44748,0,0,0,35.44748,179.074,26.16408,0,0,63.47721,37.31314,35.44748,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,38.99223,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,106.9535,106.9535,63.81224,0,18.4125,106.9535,42.45944,0,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,117.6489,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,81.21865,81.21865,54.55985,0,16.07164,81.21865,34.55104,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,89.34052,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1856985,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,23.89573,23.89573,0,0,0,23.89573,0,0,0,0,0,25.1534,23.89573,0,0,0,318.7582,0,25.1534,-25.1534,393.4868,93.68715,0.1856985,26.28531,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,19.9837,19.9837,0,0,0,19.9837,0,0,0,0,0,21.03548,19.9837,0,0,27.94823,293.6048,0,21.03548,-21.03548,371.3135,88.4078,0.1856985,21.98207,0,0,293.6048
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,67.29768,67.29768,81,0,22.761,67.29768,0,0,0,0,0,0,0,13.70232,13.0172,51.32098,272.5693,13.0172,0,13.0172,383.6627,91.34808,0.1857118,74.02745,0,81,272.5693
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,21.24322,21.24322,0,0,0,21.24322,0,0,0,0,0,22.36129,21.24322,0,0,38.30378,284.2848,0,22.36129,-22.36129,360.0918,85.73598,0.1857118,23.36754,0,0,284.2848
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,9.075978,9.075978,0,0,0,9.075978,0,0,0,0,0,9.553661,9.075978,0,0,63.14965,261.9236,0,9.553661,-9.553661,350.0214,83.33826,0.1857118,9.983576,0,0,261.9236
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.16495,22.16495,0,0,0,22.16495,0,0,0,0,0,23.33153,22.16495,0,0,73.76482,252.3699,0,23.33153,-23.33153,325.4278,77.48265,0.1857118,24.38145,0,0,252.3699
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,70.52629,70.52629,81,0,22.761,70.52629,0,0,0,0,0,0,0,10.47371,9.950021,99.68875,229.0383,9.950021,0,9.950021,334.8672,79.73013,0.1857219,77.57893,0,81,229.0383
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.73873,237.9934,68.7,0,68.7,400.0417,95.24785,0.1857393,0,0,81,237.9934
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,65.24842,65.24842,81,0,22.761,65.24842,0,0,0,0,0,0,0,15.75158,14.964,21.03873,299.8234,14.964,0,14.964,414.2379,98.62786,0.1857546,71.77327,0,81,299.8234
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.9566,29.9566,0,0,0,29.9566,0,0,3.552714E-15,0,0,31.53327,29.9566,0,0,6.074731,313.291,0,31.53327,-31.53327,380.9989,90.71384,0.1857546,32.95226,0,0,313.291
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.11169,281.7577,0,0,0,380.9989,90.71384,0.1857546,0,0,0,281.7577
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,92.12173,92.12173,81,0,22.761,92.12173,0,0,0,0,0,11.70709,11.12173,0,0,41.11169,281.7577,0,11.70709,-11.70709,368.6585,87.77566,0.1857546,101.3339,0,81,281.7577
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,91.91941,91.91941,81,0,22.761,91.91941,0,0,0,0,0,11.49411,10.91941,0,0,54.11957,270.0506,0,11.49411,-11.49411,356.5427,84.89094,0.1857546,101.1114,0,81,270.0506
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,0,0,0,0,0,0,0,0,23.84279,0,0,0,0,66.89081,258.5565,23.84279,0,23.84279,379.1619,90.27647,0.1857136,0,19.07423,0,282.3993
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,93.4325,93.4325,81,0,22.761,93.4325,56.61052,0,0,0,52.89262,13.08685,12.43251,0,0,43.04802,280.015,39.80577,0,39.80577,416.925,99.26765,0.1857435,102.7758,42.3141,81,332.9076
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,24.56935,24.56935,0,0,0,24.56935,308.1404,46.60339,0,0,75.7081,25.86247,24.56935,0,0,3.242239,315.8402,3.242239,0,3.242239,420.0009,100,0.185738,27.02628,60.56648,0,391.5483
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,18.37307,18.37307,0,0,0,18.37307,476.2219,68.15652,0,0,87.4966,19.34008,18.37307,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,20.21038,69.99728,0,406.2548
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,38.50504,38.50504,0,0,0,38.50504,299.0398,74.61378,0,0,115.1454,40.53162,38.50504,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,42.35554,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,81.51678,81.51678,20.25,0,7.39125,81.51678,140.9688,50.42188,0,0,114.9132,64.49135,61.26678,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,89.66846,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,85.6138,85.6138,20.25,0,7.39125,85.6138,95.8756,13.27875,0,0,82.08275,68.80399,65.3638,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,94.17518,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,34.81549,34.81549,0,0,0,34.81549,236.5943,45.72357,0,0,82.37145,36.64788,34.81549,0,0,0,318.7582,0,0,0,420.0009,100,0.185738,38.29704,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,48.40345,48.40345,0,0,0,48.40345,86.90025,0,7.105427E-15,0,42.06271,50.951,48.40345,0,0,0,318.7582,0,8.888284,-8.888284,410.6318,97.76927,0.185738,53.24379,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,63.88,63.88,59.88843,0,17.41977,63.88,22.03746,0,0,0,14.07753,4.201661,3.991578,0,0,9.875871,309.8699,9.875871,0,9.875871,420.0009,100,0.1857454,70.26801,11.26202,81,323.9475
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,59.07288,59.07288,0,0,0,59.07288,0,0,7.105427E-15,0,0,62.18198,59.07288,0,0,0,318.7582,0,62.18198,-62.18198,354.4553,84.39394,0.1857454,64.98017,0,0,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.982688,1.982688,0,0,0,1.982688,0,0,0,0,0,2.08704,1.982688,0,0,69.09109,256.5762,0,2.08704,-2.08704,352.2553,83.87016,0.1857454,2.180956,0,0,256.5762
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,82.16898,82.16898,81,0,22.761,82.16898,0,0,0,0,0,1.230501,1.168976,0,0,71.41002,254.4892,0,1.230501,-1.230501,350.9583,83.56133,0.1857454,90.38587,0,81,254.4892
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,58.11276,58.11276,0,0,0,58.11276,0,0,7.105427E-15,0,0,61.17132,58.11276,0,0,72.77724,253.2587,0,61.17132,-61.17132,286.4781,68.20892,0.1857454,63.92403,0,0,253.2587
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.69434,23.69434,0,0,0,23.69434,0,0,0,0,0,24.94141,23.69434,0,0,140.7454,192.0874,0,24.94141,-24.94141,260.1875,61.94928,0.1857454,26.06378,0,0,192.0874
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,62.56951,62.56951,81,0,22.761,62.56951,0,0,0,0,0,0,0,18.43049,17.50897,168.4581,167.146,17.50897,0,17.50897,276.7979,65.90414,0.1857632,68.82645,0,81,167.146
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,54.49735,54.49735,81,0,22.761,54.49735,0,0,0,0,0,0,0,26.50265,25.17752,150.9491,182.904,25.17752,0,25.17752,300.6834,71.59116,0.1857888,59.94708,0,81,182.904
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,49.44733,49.44733,81,0,22.761,49.44733,0,0,0,0,0,0,0,31.55267,29.97504,125.7716,205.5638,29.97504,0,29.97504,329.1203,78.36181,0.1858193,54.39206,0,81,205.5638
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,24.6286,24.6286,81,0,22.761,24.6286,0,0,0,0,0,0,0,56.3714,53.55283,95.79654,232.5413,53.55283,0,53.55283,379.9249,90.45814,0.1858737,27.09146,0,81,232.5413
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,42.00086,42.00086,0,0,0,42.00086,0,0,7.105427E-15,0,0,44.21143,42.00086,0,0,42.24371,280.7389,0,44.21143,-44.21143,333.322,79.36222,0.1858737,46.20094,0,0,280.7389
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,41.81389,41.81389,0,0,0,41.81389,0,0,0,0,0,44.01462,41.81389,0,0,91.36752,236.5275,0,44.01462,-44.01462,286.9265,68.3157,0.1858737,45.99528,0,0,236.5275
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.72358,20.72358,0,0,0,20.72358,0,0,0,0,0,21.81429,20.72358,0,0,140.2727,192.5128,0,21.81429,-21.81429,263.9322,62.84088,0.1858737,22.79593,0,0,192.5128
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.5108,170.6985,0,0,0,263.9322,62.84088,0.1858737,0,0,0,170.6985
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,50.01542,50.01542,0,0,0,50.01542,51.86914,0,0,0,25.94257,52.64781,50.01542,0,0,164.5108,170.6985,0,26.70524,-26.70524,235.7824,56.13857,0.1858737,55.01696,20.75405,0,196.6411
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,62.55362,62.55362,81,0,22.761,62.55362,92.51041,0,0,0,57.86861,0,0,18.44638,17.52406,194.1832,143.9933,75.39268,0,75.39268,307.3062,73.168,0.1859019,68.80898,46.29489,81,201.8619
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,33.87568,33.87568,71.78389,0,20.42932,33.87568,232.8726,0,0,0,78.88719,0,0,37.90821,36.0128,118.7906,211.8467,114.9,0,114.9,416.3099,99.12121,0.1858386,37.26325,63.10975,81,290.7339
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.061671,2.061671,0,0,0,2.061671,5174.99,100.6305,0,0,106.6913,2.17018,2.061671,0,0,3.890579,315.2567,3.890579,0,3.890579,420.0009,100,0.1858319,2.267838,85.35302,0,421.948
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,56.70616,56.70616,0,0,0,56.70616,191.2162,48.74066,0,0,108.4314,59.69069,56.70616,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,62.37677,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,32.33817,32.33817,0,0,0,32.33817,350.2423,79.22176,0,0,113.2619,34.04018,32.33817,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,35.57198,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,17.1358,17.1358,0,0,0,17.1358,560.4872,78.00627,0,0,96.04395,18.03768,17.1358,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,18.84938,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,105.344,105.344,57.94757,0,16.92874,105.344,47.36007,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1858319,115.8784,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,47.19783,47.19783,0,0,0,47.19783,48.46452,0,7.105427E-15,0,22.8742,49.68192,47.19783,0,0,0,318.7582,0,26.80772,-26.80772,391.743,93.27196,0.1858319,51.91761,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,17.30681,17.30681,0,0,0,17.30681,0,0,3.552714E-15,0,0,18.21769,17.30681,0,0,29.78636,291.9505,0,18.21769,-18.21769,372.5399,88.6998,0.1858319,19.03749,0,0,291.9505
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,53.60719,53.60719,0,0,0,53.60719,0,0,7.105427E-15,0,0,56.42862,53.60719,0,0,50.02824,273.7328,0,56.42862,-56.42862,313.0589,74.53768,0.1858319,58.96791,0,0,273.7328
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,55.04087,55.04087,0,0,0,55.04087,0,0,7.105427E-15,0,0,57.93775,55.04087,0,0,112.7267,217.3042,0,57.93775,-57.93775,251.9871,59.99682,0.1858319,60.54495,0,0,217.3042
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,46.97272,46.97272,0,0,0,46.97272,0,0,7.105427E-15,0,0,49.44497,46.97272,0,0,177.102,159.3664,0,49.44497,-49.44497,199.8676,47.58742,0.1858319,51.66999,0,0,159.3664
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.10595,33.10595,0,0,0,33.10595,0,0,7.105427E-15,0,0,34.84837,33.10595,0,0,232.0408,109.9215,0,34.84837,-34.84837,163.1342,38.84139,0.1858319,36.41655,0,0,109.9215
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,82.36502,82.36502,81,0,22.761,82.36502,0,0,0,0,0,1.436862,1.365019,0,0,270.7613,75.07309,0,1.436862,-1.436862,161.6196,38.48077,0.1858319,90.60152,0,81,75.07309
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,272.3578,73.63623,68.7,0,68.7,226.7941,53.99849,0.1858492,0,0,81,73.63623
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.6578,135.4662,68.7,0,68.7,291.9687,69.5162,0.1858663,0,0,81,135.4662
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,81.78205,81.78205,81,0,22.761,81.78205,0,0,0,0,0,0.8232127,0.7820521,0,0,134.9578,197.2962,0,0.8232127,-0.8232127,291.1009,69.3096,0.1858663,89.96026,0,81,197.2962
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,47.63694,47.63694,81,0,22.761,47.63694,0,0,0,0,0,0,0,33.36306,31.69491,135.8725,196.473,31.69491,0,31.69491,321.1693,76.46873,0.1858984,52.40063,0,81,196.473
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,39.10535,39.10535,81,0,22.761,39.10535,0,0,0,0,0,0,0,41.89465,39.79992,104.1775,224.9984,39.79992,0,39.79992,358.9268,85.4586,0.1859387,43.01589,0,81,224.9984
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,48.13783,48.13783,0,0,0,48.13783,0,0,7.105427E-15,0,0,50.6714,48.13783,0,0,64.37763,260.8184,0,50.6714,-50.6714,305.5145,72.7414,0.1859387,52.95161,0,0,260.8184
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,12.75072,12.75072,0,0,0,12.75072,0,0,1.776357E-15,0,0,13.42181,12.75072,0,0,120.6792,210.147,0,13.42181,-13.42181,291.3667,69.37288,0.1859387,14.02579,0,0,210.147
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,24.45173,24.45173,0,0,0,24.45173,103.6258,3.552714E-15,0,0,25.33831,25.73866,24.45173,0,0,135.5923,196.7251,0,0.40035,-0.40035,290.9447,69.2724,0.1859387,26.8969,20.27065,0,222.0635
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.452558,6.452558,0,0,0,6.452558,838.2157,0,0,0,54.08636,6.792167,6.452558,0,0,136.0371,196.3248,47.29419,0,47.29419,335.8119,79.95505,0.1858579,7.097814,43.26908,0,250.4111
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,69.91505,69.91505,77.17502,0,21.79328,69.91505,115.9992,0,0,0,81.10088,0,0,7.259969,6.896971,88.74296,238.8896,87.99786,0,87.99786,419.294,99.8317,0.1858546,76.90656,64.88071,81,319.9904
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,35.75571,35.75571,0,0,0,35.75571,288.3284,64.71119,0,0,103.0939,37.63759,35.75571,0,0,0.7451021,318.0876,0.7451021,0,0.7451021,420.0009,100,0.1858533,39.33128,82.47511,0,421.1815
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,45.23973,45.23973,0,0,0,45.23973,265.4455,72.46605,0,0,120.0868,47.62077,45.23973,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,49.7637,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.45283,5.45283,0,0,0,5.45283,2197.43,114.0823,0,0,119.8221,5.739821,5.45283,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,5.998113,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,18.84497,18.84497,0,0,0,18.84497,619.3315,96.87604,0,0,116.7128,19.83681,18.84497,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,20.72947,93.37028,0,435.4711
