Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,28.50142,28.50142,0,0,0,28.50142,374.8182,76.827,0,0,106.8285,30.00149,28.50142,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,31.35156,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,95.96571,95.96571,27.26571,0,9.166225,95.96571,79.71126,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,105.5623,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,33.86943,33.86943,0,0,0,33.86943,147.3841,14.26611,0,0,49.91815,35.65204,33.86943,0,0,0,318.7582,0,0,0,420.0009,100,0.1858533,37.25638,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,34.0027,34.0027,0,0,0,34.0027,67.32037,0,7.105427E-15,0,22.89075,35.79232,34.0027,0,0,0,318.7582,0,12.90158,-12.90158,406.4014,96.76204,0.1858533,37.40298,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.69793,4.69793,0,0,0,4.69793,0,0,0,0,0,4.945189,4.69793,0,0,14.33508,305.8567,0,4.945189,-4.945189,401.1887,95.52093,0.1858533,5.167723,0,0,305.8567
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,38.63635,38.63635,0,0,0,38.63635,0,0,7.105427E-15,0,0,40.66984,38.63635,0,0,19.82974,300.9115,0,40.66984,-40.66984,358.3189,85.31386,0.1858533,42.49998,0,0,300.9115
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,48.33028,48.33028,0,0,0,48.33028,0,0,0,0,0,50.87398,48.33028,0,0,65.01846,260.2416,0,50.87398,-50.87398,304.693,72.54581,0.1858533,53.16331,0,0,260.2416
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.750169,4.750169,0,0,0,4.750169,0,0,0,0,0,5.000178,4.750169,0,0,121.5451,209.3676,0,5.000178,-5.000178,299.4224,71.2909,0.1858533,5.225186,0,0,209.3676
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,72.51582,72.51582,81,0,22.761,72.51582,0,0,0,0,0,0,0,8.484179,8.05997,127.1009,204.3675,8.05997,0,8.05997,307.0688,73.11146,0.1858615,79.7674,0,81,204.3675
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,53.79549,53.79549,81,0,22.761,53.79549,0,0,0,0,0,0,0,27.20451,25.84428,119.0409,211.6214,25.84428,0,25.84428,331.5868,78.94907,0.1858876,59.17504,0,81,211.6214
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,74.15039,74.15039,81,0,22.761,74.15039,0,0,0,0,0,0,0,6.849609,6.507129,93.19659,234.8813,6.507129,0,6.507129,337.76,80.41888,0.1858942,81.56543,0,81,234.8813
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.68947,240.7377,0,0,0,337.76,80.41888,0.1858942,0,0,0,240.7377
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,52.66422,52.66422,0,0,0,52.66422,0,0,7.105427E-15,0,0,55.43602,52.66422,0,0,86.68947,240.7377,0,55.43602,-55.43602,279.3253,66.50589,0.1858942,57.93064,0,0,240.7377
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,5.170471,5.170471,0,0,0,5.170471,0,0,8.881784E-16,0,0,5.442602,5.170471,0,0,148.285,185.3017,0,5.442602,-5.442602,273.5883,65.13994,0.1858942,5.687519,0,0,185.3017
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,6.898492,6.898492,0,0,0,6.898492,0,0,8.881784E-16,0,0,7.26157,6.898492,0,0,154.3324,179.8591,0,7.26157,-7.26157,265.9339,63.31747,0.1858942,7.588341,0,0,179.8591
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.12709,17.12709,0,0,0,17.12709,0,0,3.552714E-15,0,0,18.02852,17.12709,0,0,162.4008,172.5975,0,18.02852,-18.02852,246.9302,58.79279,0.1858942,18.8398,0,0,172.5975
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.89557,30.89557,0,0,0,30.89557,0,0,0,0,0,32.52166,30.89557,0,0,182.4325,154.569,0,32.52166,-32.52166,212.6494,50.6307,0.1858942,33.98513,0,0,154.569
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,83.16537,83.16537,81,0,22.761,83.16537,32.34159,0,0,0,26.897,2.279334,2.165367,0,0,218.5677,122.0473,24.61767,0,24.61767,236.0037,56.19125,0.1859125,91.4819,21.5176,81,148.9443
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,42.99846,42.99846,81,0,22.761,42.99846,106.8375,0,0,0,45.93851,0,0,38.00154,36.10146,193.95,144.2032,82.03996,0,82.03996,313.8337,74.72215,0.1859292,47.29831,36.7508,81,190.1417
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,32.44289,0,10.47605,0,0,0,0,0,81.08926,0,0,32.44289,30.82075,111.91,218.0392,111.91,0,111.91,420.0009,100,0.18577,0,64.87141,81,299.1285
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,90.23949,90.23949,21.53949,0,7.717492,90.23949,111.0947,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,99.26344,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,71.06152,71.06152,20.25,0,7.39125,71.06152,140.7438,46.5289,0,0,100.0147,53.48581,50.81152,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,78.16767,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,76.05267,76.05267,20.25,0,7.39125,76.05267,104.0535,20.39578,0,0,79.13543,58.73964,55.80266,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,83.65793,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.405789,6.405789,0,0,0,6.405789,906.3565,51.31635,0,0,58.05928,6.742936,6.405789,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,7.046368,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18577,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.32021,52.32021,0,0,0,52.32021,0,0,7.105427E-15,0,0,55.07391,52.32021,0,0,0,318.7582,0,55.07391,-55.07391,361.9478,86.17789,0.18577,57.55223,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,73.72266,73.72266,81,0,22.761,73.72266,0,0,0,0,0,0,0,7.277335,6.913468,61.19323,263.6843,6.913468,0,6.913468,368.5065,87.73948,0.185777,81.09493,0,81,263.6843
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,68.05254,68.05254,81,0,22.761,68.05254,0,0,0,0,0,0,0,12.94746,12.30008,54.27976,269.9064,12.30008,0,12.30008,380.1754,90.51778,0.1857894,74.8578,0,81,269.9064
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.7402,28.7402,0,0,0,28.7402,0,0,3.552714E-15,0,0,30.25284,28.7402,0,0,41.97968,280.9765,0,30.25284,-30.25284,348.2861,82.9251,0.1857894,31.61422,0,0,280.9765
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,6.889128,6.889128,0,0,0,6.889128,0,0,8.881784E-16,0,0,7.251714,6.889128,0,0,75.59394,250.7237,0,7.251714,-7.251714,340.6422,81.10511,0.1857894,7.578041,0,0,250.7237
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,7.922324,7.922324,0,0,0,7.922324,0,0,1.776357E-15,0,0,8.339289,7.922324,0,0,83.65141,243.472,0,8.339289,-8.339289,331.8518,79.01217,0.1857894,8.714557,0,0,243.472
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,76.99177,76.99177,81,0,22.761,76.99177,0,0,0,0,0,0,0,4.008232,3.80782,92.91728,235.1327,3.80782,0,3.80782,335.4642,79.87227,0.1857933,84.69095,0,81,235.1327
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.455266,2.455266,74.77106,0,21.18508,2.455266,0,0,0,0,0,0,0,72.31579,68.7,89.10946,238.5597,68.7,0,68.7,400.6387,95.38998,0.1858167,2.700793,0,81,238.5597
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.199157,3.199157,0,0,0,3.199157,0,0,4.440892E-16,0,0,3.367533,3.199157,0,0,20.40946,300.3897,0,3.367533,-3.367533,397.089,94.54482,0.1858167,3.519073,0,0,300.3897
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,35.66761,35.66761,0,0,0,35.66761,0,0,7.105427E-15,0,0,37.54485,35.66761,0,0,24.15116,297.0222,0,37.54485,-37.54485,357.5133,85.12204,0.1858167,39.23437,0,0,297.0222
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,51.30159,51.30159,0,0,0,51.30159,0,0,7.105427E-15,0,0,54.00167,51.30159,0,0,65.86766,259.4773,0,54.00167,-54.00167,300.5905,71.56903,0.1858167,56.43174,0,0,259.4773
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.84861,29.84861,0,0,0,29.84861,0,0,3.552714E-15,0,0,31.41959,29.84861,0,0,125.8695,205.4757,0,31.41959,-31.41959,267.4714,63.68353,0.1858167,32.83347,0,0,205.4757
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,79.35011,79.35011,81,0,22.761,79.35011,0,0,0,0,0,0,0,1.649883,1.567389,160.7802,174.0561,1.567389,0,1.567389,268.9583,64.03757,0.1858183,87.28513,0,81,174.0561
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,35.58409,35.58409,81,0,22.761,35.58409,34.4857,0,0,0,12.27142,0,0,45.41591,43.14512,159.2128,175.4667,55.41654,0,55.41654,321.5311,76.55486,0.1858709,39.14249,9.817137,81,187.7381
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,103.7962,225.3416,96.05685,0,96.05685,412.6586,98.25185,0.1858415,0,21.88548,81,252.6985
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,40.868,40.868,0,0,0,40.868,116.6675,0,0,0,47.67968,43.01895,40.868,0,0,7.739387,311.7928,4.660732,0,4.660732,417.0802,99.3046,0.1858335,44.9548,38.14375,0,359.4725
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,49.85375,49.85375,0,0,0,49.85375,102.504,0,0,0,51.1021,52.47763,49.85375,0,0,3.078655,315.9874,0,1.375528,-1.375528,415.6302,98.95938,0.1858335,54.83912,40.88168,0,367.0895
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,76.04897,76.04897,20.25,0,7.39125,76.04897,87.99096,3.573438,0,0,66.91622,58.73576,55.79897,0,0,4.60702,314.6119,4.60702,0,4.60702,420.0009,100,0.1858257,83.65387,53.53298,81,381.5281
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,96.0341,96.0341,28.30588,0,9.429388,96.0341,74.23703,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.1858257,105.6375,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,90.82644,90.82644,22.12644,0,7.86599,90.82644,90.49905,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1858257,99.90909,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,90.99557,90.99557,37.78567,0,11.82777,90.99557,61.55291,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.1858257,100.0951,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858257,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,56.77156,56.77156,0,0,0,56.77156,29.12002,0,0,0,16.53189,59.75954,56.77156,0,0,0,318.7582,0,43.22765,-43.22765,374.4349,89.15099,0.1858257,62.44872,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,65.0399,65.0399,81,0,22.761,65.0399,21.05432,0,0,0,13.69371,0,0,15.96009,15.16209,48.03072,275.5306,28.8558,0,28.8558,401.8099,95.66884,0.1858511,71.5439,10.95497,81,289.2243
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,74.47099,74.47099,81,0,22.761,74.47099,0,0,0,0,0,0,0,6.529006,6.202556,19.17492,301.5008,6.202556,0,6.202556,407.6942,97.06985,0.1858574,81.91809,0,81,301.5008
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,62.45012,62.45012,0,0,0,62.45012,0,0,0,0,0,65.73698,62.45012,0,0,12.97236,307.0831,0,65.73698,-65.73698,338.4013,80.57159,0.1858574,68.69514,0,0,307.0831
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,69.6347,69.6347,81,0,22.761,69.6347,0,0,0,0,0,0,0,11.36529,10.79703,86.01344,241.3461,10.79703,0,10.79703,348.6443,83.01038,0.1858682,76.59818,0,81,241.3461
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,7.811964,7.811964,0,0,0,7.811964,0,0,1.776357E-15,0,0,8.22312,7.811964,0,0,75.21642,251.0635,0,8.22312,-8.22312,339.9763,80.94659,0.1858682,8.593161,0,0,251.0635
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.35321,242.8403,0,0,0,339.9763,80.94659,0.1858682,0,0,0,242.8403
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,77.87162,77.87162,81,0,22.761,77.87162,0,4.440892E-16,0,0,0,0,0,3.128381,2.971961,84.35321,242.8403,2.971961,0,2.971961,342.7958,81.61789,0.1858712,85.65878,0,81,242.8403
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.0028,30.0028,0,0,0,30.0028,0,0,3.552714E-15,0,0,31.58189,30.0028,0,0,81.38125,245.5151,0,31.58189,-31.58189,309.5056,73.69165,0.1858712,33.00308,0,0,245.5151
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.465996,1.465996,0,0,0,1.465996,0,0,2.220446E-16,0,0,1.543153,1.465996,0,0,116.4722,213.9332,0,1.543153,-1.543153,307.8789,73.30436,0.1858712,1.612595,0,0,213.9332
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,60.70351,60.70351,0,0,0,60.70351,0,0,7.105427E-15,0,0,63.89843,60.70351,0,0,118.1869,212.39,0,63.89843,-63.89843,240.5241,57.26752,0.1858712,66.77386,0,0,212.39
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1851,148.4916,0,0,0,240.5241,57.26752,0.1858712,0,0,0,148.4916
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,61.87423,61.87423,0,0,0,61.87423,0,0,7.105427E-15,0,0,65.13077,61.87423,0,0,189.1851,148.4916,0,65.13077,-65.13077,171.8702,40.9214,0.1858712,68.06165,0,0,148.4916
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.590314,6.590314,0,0,0,6.590314,0,0,8.881784E-16,0,0,6.937173,6.590314,0,0,261.5526,83.36085,0,6.937173,-6.937173,164.5578,39.18035,0.1858712,7.249346,0,0,83.36085
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.81334,17.81334,0,0,0,17.81334,0,0,3.552714E-15,0,0,18.75089,17.81334,0,0,269.2606,76.42368,0,18.75089,-18.75089,144.7926,34.47437,0.1858712,19.59468,0,0,76.42368
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,44.45906,44.45906,0,0,0,44.45906,47.4329,0,0,0,21.08822,46.79901,44.45906,0,0,290.0949,57.67279,0,25.71079,-25.71079,117.6911,28.02163,0.1858712,48.90496,16.87058,0,78.76102
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,53.53252,53.53252,81,0,22.761,53.53252,101.6726,0,0,0,54.42793,0,0,27.46748,26.0941,318.6625,31.96201,80.52203,0,80.52203,194.081,46.20967,0.1858905,58.88577,43.54234,81,86.38994
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,52.03533,52.03533,81,0,22.761,52.03533,157.7654,0,0,0,82.09373,0,0,28.96467,27.51644,238.1404,104.4318,109.6102,0,109.6102,298.0663,70.96803,0.1858604,57.23886,65.67499,81,186.5256
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,29.44042,29.44042,55.22696,0,16.24042,29.44042,344.3788,3.552714E-15,0,0,101.3865,0,0,25.78654,24.49722,128.5303,203.081,125.8838,0,125.8838,417.4901,99.40221,0.1857369,32.38446,81.10923,81,304.4675
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,71.38821,71.38821,20.25,0,7.39125,71.38821,157.4561,55.92885,0,0,112.4051,53.8297,51.13821,0,0,2.646513,316.3764,2.646513,0,2.646513,420.0009,100,0.1857324,78.52703,89.92405,81,428.7814
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857324,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857324,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857324,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,80.02365,80.02365,20.25,0,7.39125,80.02365,100.2509,17.3048,0,0,80.22443,62.91963,59.77365,0,0,0,318.7582,0,0,0,420.0009,100,0.1857324,88.02602,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.093369,1.093369,0,0,0,1.093369,3476.205,36.85682,0,0,38.00773,1.150914,1.093369,0,0,0,318.7582,0,0,0,420.0009,100,0.1857324,1.202706,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,45.31653,45.31653,0,0,0,45.31653,27.72787,0,7.105427E-15,0,12.56531,47.70161,45.31653,0,0,0,318.7582,0,35.1363,-35.1363,382.9639,91.1817,0.1857324,49.84818,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,60.85048,60.85048,0,0,0,60.85048,0,0,1.421085E-14,0,0,64.05314,60.85048,0,0,39.04033,283.6219,0,64.05314,-64.05314,315.446,75.10604,0.1857324,66.93552,0,0,283.6219
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,32.73153,32.73153,0,0,0,32.73153,0,0,0,0,0,34.45425,32.73153,0,0,110.2105,219.5688,0,34.45425,-34.45425,279.128,66.45892,0.1857324,36.00469,0,0,219.5688
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.076351,4.076351,0,0,0,4.076351,0,0,0,0,0,4.290896,4.076351,0,0,148.493,185.1145,0,4.290896,-4.290896,274.605,65.38202,0.1857324,4.483986,0,0,185.1145
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.87976,43.87976,0,0,0,43.87976,0,0,7.105427E-15,0,0,46.18922,43.87976,0,0,153.2607,180.8237,0,46.18922,-46.18922,225.9173,53.78973,0.1857324,48.26774,0,0,180.8237
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,45.02246,45.02246,0,0,0,45.02246,0,0,7.105427E-15,0,0,47.39206,45.02246,0,0,204.582,134.6344,0,47.39206,-47.39206,175.9617,41.89556,0.1857324,49.5247,0,0,134.6344
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,13.59711,13.59711,0,0,0,13.59711,0,0,1.776357E-15,0,0,14.31274,13.59711,0,0,257.2398,87.24236,0,14.31274,-14.31274,160.8747,38.30343,0.1857324,14.95682,0,0,87.24236
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1429,72.92962,0,0,0,160.8747,38.30343,0.1857324,0,0,0,72.92962
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.49655,26.49655,0,0,0,26.49655,0,0,3.552714E-15,0,0,27.8911,26.49655,0,0,273.1429,72.92962,0,27.8911,-27.8911,131.4749,31.30349,0.1857324,29.1462,0,0,72.92962
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.133,45.03852,0,0,0,131.4749,31.30349,0.1857324,0,0,0,45.03852
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,88.12014,88.12014,81,0,22.761,88.12014,0,0,0,0,0,7.494883,7.120139,0,0,304.133,45.03852,0,7.494883,-7.494883,123.5746,29.42247,0.1857324,96.93215,0,81,45.03852
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,76.05848,76.05848,81,0,22.761,76.05848,0,0,0,0,0,0,0,4.941521,4.694445,312.4607,37.54364,4.694445,0,4.694445,128.0282,30.48284,0.1857371,83.66433,0,81,37.54364
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,44.53836,44.53836,81,0,22.761,44.53836,0,0,0,0,0,0,0,36.46164,34.63856,307.7662,41.76864,34.63856,0,34.63856,160.8892,38.30688,0.1857718,48.99219,0,81,41.76864
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,63.47268,63.47268,81,0,22.761,63.47268,0,0,0,0,0,0,0,17.52732,16.65095,273.1277,72.94334,16.65095,0,16.65095,176.6857,42.06794,0.1857885,69.81995,0,81,72.94334
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,43.21479,43.21479,81,0,22.761,43.21479,47.74316,0,0,0,20.6321,0,0,37.78521,35.89595,256.4767,87.9292,56.52806,0,56.52806,230.3129,54.8363,0.1858397,47.53626,16.50568,81,108.5613
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,24.8666,24.8666,81,0,22.761,24.8666,182.8636,0,0,0,45.47196,0,0,56.1334,53.32673,199.9486,138.8045,98.7987,0,98.7987,324.0416,77.1526,0.1858281,27.35326,36.37757,81,184.2764
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,74.75432,74.75432,81,0,22.761,74.75432,94.75876,0,0,0,70.83627,0,0,6.245679,5.933395,101.1499,227.7233,76.76966,0,76.76966,396.8717,94.49306,0.1858536,82.22975,56.66901,81,298.5595
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,21.23782,21.23782,0,0,0,21.23782,444.2381,47.6106,0,0,94.34648,22.3556,21.23782,0,0,24.38028,296.816,24.38028,0,24.38028,420.0009,100,0.1858125,23.3616,75.47718,0,391.1624
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,29.59855,29.59855,0,0,0,29.59855,373.8344,79.49319,0,0,110.6496,31.15636,29.59855,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,32.5584,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,72.1124,72.1124,20.25,0,7.39125,72.1124,152.8069,55.60073,0,0,110.1927,54.59201,51.86241,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,79.32365,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,49.30866,49.30866,0,0,0,49.30866,198.4188,45.93378,0,0,97.83763,51.90385,49.30866,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,54.23952,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,69.358,69.358,20.25,0,7.39125,69.358,129.518,38.13845,0,0,89.83109,51.69263,49.10801,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,76.29381,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,32.05568,32.05568,0,0,0,32.05568,186.9405,26.18223,0,0,59.92505,33.74282,32.05568,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,35.26125,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,37.31705,37.31705,0,0,0,37.31705,122.0632,6.269286,0,0,45.5504,39.28111,37.31705,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,41.04876,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,17.73921,17.73921,0,0,0,17.73921,132.7081,4.868511,0,0,23.54136,18.67285,17.73921,0,0,0,318.7582,0,0,0,420.0009,100,0.1858125,19.51313,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,85.7665,85.7665,81,0,22.761,85.7665,0,0,0,0,0,5.017374,4.766505,0,0,0,318.7582,0,5.017374,-5.017374,414.7121,98.74077,0.1858125,94.34315,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,43.87868,43.87868,0,0,0,43.87868,0,0,7.105427E-15,0,0,46.18809,43.87868,0,0,5.57486,313.7408,0,46.18809,-46.18809,366.0255,87.14877,0.1858125,48.26656,0,0,313.7408
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,23.53547,23.53547,0,0,0,23.53547,0,0,0,0,0,24.77418,23.53547,0,0,56.89496,267.5528,0,24.77418,-24.77418,339.9113,80.93109,0.1858125,25.88901,0,0,267.5528
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,14.20129,14.20129,0,0,0,14.20129,0,0,0,0,0,14.94873,14.20129,0,0,84.42182,242.7786,0,14.94873,-14.94873,324.1539,77.17935,0.1858125,15.62142,0,0,242.7786
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.0315,227.8298,0,0,0,324.1539,77.17935,0.1858125,0,0,0,227.8298
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.0315,227.8298,0,0,0,324.1539,77.17935,0.1858125,0,0,0,227.8298
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,70.83219,70.83219,81,0,22.761,70.83219,0,0,0,0,0,0,0,10.16781,9.659417,101.0315,227.8298,9.659417,0,9.659417,333.3177,79.36118,0.1858221,77.91541,0,81,227.8298
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,18.3388,18.3388,81,0,22.761,18.3388,0,0,0,0,0,0,0,62.66119,59.52814,91.37211,236.5233,59.52814,0,59.52814,389.791,92.8072,0.1858767,20.17269,0,81,236.5233
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.5748,22.5748,0,0,0,22.5748,0,0,3.552714E-15,0,0,23.76295,22.5748,0,0,31.84397,290.0987,0,23.76295,-23.76295,364.7426,86.84332,0.1858767,24.83228,0,0,290.0987
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,35.67904,35.67904,0,0,0,35.67904,0,0,0,0,0,37.55688,35.67904,0,0,58.24724,266.3357,0,37.55688,-37.55688,325.1542,77.41752,0.1858767,39.24694,0,0,266.3357
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.88774,20.88774,0,0,0,20.88774,0,0,3.552714E-15,0,0,21.9871,20.88774,0,0,99.97711,228.7788,0,21.9871,-21.9871,301.9778,71.89933,0.1858767,22.97652,0,0,228.7788
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,49.90915,49.90915,0,0,0,49.90915,0,0,7.105427E-15,0,0,52.53595,49.90915,0,0,124.4072,206.7917,0,52.53595,-52.53595,246.6,58.71418,0.1858767,54.90007,0,0,206.7917
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.7805,154.2558,0,0,0,246.6,58.71418,0.1858767,0,0,0,154.2558
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,67.58755,67.58755,81,0,22.761,67.58755,24.97166,0,0,0,16.87774,0,0,13.41245,12.74183,182.7805,154.2558,29.61956,0,29.61956,274.6996,65.40454,0.1859019,74.34631,13.50219,81,171.1335
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,153.1609,180.9134,119.3578,0,119.3578,387.9324,92.36467,0.1858334,0,40.52626,81,231.5712
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,114.7692,114.7692,80.8213,0,22.71579,114.7692,60.58922,0,0,0,69.53778,35.73466,33.94793,0,0,33.80312,288.3354,33.80312,0,33.80312,420.0009,100,0.1858583,126.2462,55.63023,81,357.8732
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,35.60239,35.60239,0,0,0,35.60239,269.3477,58.41803,0,0,95.89422,37.4762,35.60239,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,39.16262,76.71538,0,414.6524
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.954154,4.954154,0,0,0,4.954154,2193.193,103.4393,0,0,108.6542,5.214899,4.954154,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,5.44957,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,32.27006,32.27006,0,0,0,32.27006,377.1859,87.74963,0,0,121.7181,33.96848,32.27006,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,35.49706,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,32.42162,32.42162,0,0,0,32.42162,335.4323,74.62457,0,0,108.7526,34.12802,32.42162,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,35.66378,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,73.59113,73.59113,20.25,0,7.39125,73.59113,127.1848,37.44821,0,0,93.59676,56.14856,53.34113,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,80.95024,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,17.93798,17.93798,0,0,0,17.93798,400.5125,52.96178,0,0,71.84386,18.88209,17.93798,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,19.73178,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858583,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,58.60066,58.60066,0,0,0,58.60066,29.40412,0,7.105427E-15,0,17.23101,61.6849,58.60066,0,0,0,318.7582,0,44.4539,-44.4539,373.1423,88.84323,0.1858583,64.46072,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,94.67023,94.67023,81,0,22.761,94.67023,0,0,0,0,0,14.38971,13.67023,0,0,49.39322,274.3043,0,14.38971,-14.38971,357.9742,85.23179,0.1858583,104.1373,0,81,274.3043
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,10.47621,10.47621,0,0,0,10.47621,0,0,0,0,0,11.02759,10.47621,0,0,65.38178,259.9146,0,11.02759,-11.02759,346.3501,82.46415,0.1858583,11.52383,0,0,259.9146
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,15.24249,15.24249,0,0,0,15.24249,0,0,1.776357E-15,0,0,16.04473,15.24249,0,0,77.63466,248.887,0,16.04473,-16.04473,329.4375,78.43735,0.1858583,16.76674,0,0,248.887
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,88.50788,88.50788,81,0,22.761,88.50788,0,0,0,0,0,7.903035,7.507884,0,0,95.46214,232.8423,0,7.903035,-7.903035,321.107,76.45389,0.1858583,97.35867,0,81,232.8423
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,17.4029,17.4029,81,0,22.761,17.4029,0,0,0,0,0,0,0,63.5971,60.41724,104.2433,224.9393,60.41724,0,60.41724,378.4238,90.10072,0.1859113,19.14319,0,81,224.9393
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.87086,39.87086,0,0,0,39.87086,0,0,7.105427E-15,0,0,41.96933,39.87086,0,0,43.82604,279.3148,0,41.96933,-41.96933,334.1842,79.56752,0.1859113,43.85795,0,0,279.3148
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.0331,24.0331,0,0,0,24.0331,0,0,3.552714E-15,0,0,25.298,24.0331,0,0,90.45863,237.3455,0,25.298,-25.298,307.5178,73.21838,0.1859113,26.43641,0,0,237.3455
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,44.69521,44.69521,0,0,0,44.69521,0,0,0,0,0,47.0476,44.69521,0,0,118.5675,212.0475,0,47.0476,-47.0476,257.9253,61.41066,0.1859113,49.16474,0,0,212.0475
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.35262,23.35262,0,0,0,23.35262,0,0,3.552714E-15,0,0,24.58171,23.35262,0,0,170.8426,164.9999,0,24.58171,-24.58171,232.0139,55.24129,0.1859113,25.68789,0,0,164.9999
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.30996,21.30996,0,0,0,21.30996,0,0,3.552714E-15,0,0,22.43154,21.30996,0,0,198.1556,140.4182,0,22.43154,-22.43154,208.369,49.61156,0.1859113,23.44096,0,0,140.4182
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,16.19328,16.19328,0,0,0,16.19328,0,0,0,0,0,17.04556,16.19328,0,0,223.0796,117.9866,0,17.04556,-17.04556,190.4014,45.33357,0.1859113,17.8126,0,0,117.9866
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,16.61937,16.61937,0,0,0,16.61937,0,0,0,0,0,17.49408,16.61937,0,0,242.0191,100.9411,0,17.49408,-17.49408,171.961,40.94302,0.1859113,18.28131,0,0,100.9411
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.4569,83.44698,0,0,0,171.961,40.94302,0.1859113,0,0,0,83.44698
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,62.08979,62.08979,0,0,0,62.08979,6.167784,0,0,0,3.829564,65.35767,62.08979,0,0,261.4569,83.44698,0,61.52811,-61.52811,107.1047,25.50107,0.1859113,68.29877,3.063651,0,87.27655
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,45.36616,45.36616,81,0,22.761,45.36616,20.77975,0,0,0,9.426972,0,0,35.63384,33.85215,329.8215,21.91887,43.27912,0,43.27912,148.1629,35.2768,0.1859519,49.90277,7.541578,81,31.34584
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,7.493678,7.493678,79.80946,0,22.45979,7.493678,186.3157,0,0,0,13.9619,0,0,72.31579,68.7,286.5424,60.87008,82.6619,0,82.6619,226.5828,53.94818,0.1859643,8.243046,11.16952,81,74.83199
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,69.16005,69.16005,81,0,22.761,69.16005,33.90998,-1.776357E-15,0,0,23.45216,0,0,11.83995,11.24795,203.8805,135.2658,34.70012,0,34.70012,259.5023,61.78613,0.1859927,76.07605,18.76173,81,158.718
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,22.61417,22.61417,81,0,22.761,22.61417,151.528,7.105427E-15,0,0,34.2668,0,0,58.38583,55.46654,169.1804,166.4959,89.73334,0,89.73334,344.6308,82.05478,0.1859962,24.87559,27.41344,81,200.7627
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,79.44703,247.2559,22.69094,0,22.69094,366.1573,87.18013,0.1859581,0,18.15275,0,269.9468
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,47.40961,47.40961,0,0,0,47.40961,15.25749,0,0,0,7.233515,49.90485,47.40961,0,0,56.75609,267.6777,0,42.67134,-42.67134,321.1777,76.47074,0.1859581,52.15057,5.786812,0,274.9113
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,104.1687,225.0064,0.5329425,0,0.5329425,321.6833,76.59112,0.1859572,0,0.426354,0,225.5394
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,79.33778,79.33778,81,0,22.761,79.33778,9.012551,0,0,0,7.150358,0,0,1.662217,1.579106,103.6357,225.4861,8.729465,0,8.729465,329.9648,78.5629,0.185964,87.27156,5.720287,81,232.6364
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,34.78078,34.78078,81,0,22.761,34.78078,1.109004,0,0,0,0.3857203,0,0,46.21922,43.90826,94.90629,233.3426,44.29398,0,44.29398,371.9858,88.56787,0.1860078,38.25886,0.3085763,81,233.7283
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,50.61231,273.2072,1.312067,0,1.312067,373.2305,88.86423,0.1860056,0,1.049653,0,274.5192
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.30024,274.388,0,0,0,373.2305,88.86423,0.1860056,0,0,0,274.388
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,7.91698,7.91698,0,0,0,7.91698,0,0,8.881784E-16,0,0,8.333663,7.91698,0,0,49.30024,274.388,0,8.333663,-8.333663,364.4461,86.7727,0.1860056,8.708678,0,0,274.388
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.55986,266.0544,0,0,0,364.4461,86.7727,0.1860056,0,0,0,266.0544
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.217,31.217,0,0,0,31.217,0,0,3.552714E-15,0,0,32.86,31.217,0,0,58.55986,266.0544,0,32.86,-32.86,329.8086,78.5257,0.1860056,34.3387,0,0,266.0544
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,5.107966,5.107966,0,0,0,5.107966,0,0,8.881784E-16,0,0,5.376806,5.107966,0,0,95.07098,233.1943,0,5.376806,-5.376806,324.1409,77.17626,0.1860056,5.618762,0,0,233.1943
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,13.01283,13.01283,0,0,0,13.01283,0,0,1.776357E-15,0,0,13.69772,13.01283,0,0,101.0452,227.8175,0,13.69772,-13.69772,309.7023,73.73849,0.1860056,14.31411,0,0,227.8175
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,58.73744,58.73744,0,0,0,58.73744,0,0,0,0,0,61.82889,58.73744,0,0,116.2649,214.1198,0,61.82889,-61.82889,244.5289,58.22105,0.1860056,64.61119,0,0,214.1198
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,62.21028,62.21028,0,0,0,62.21028,0,0,7.105427E-15,0,0,65.4845,62.21028,0,0,184.9637,152.2909,0,65.4845,-65.4845,175.5022,41.78615,0.1860056,68.43131,0,0,152.2909
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,81.21488,81.21488,81,0,22.761,81.21488,0,0,0,0,0,0.2261935,0.2148838,0,0,257.7242,86.80643,0,0.2261935,-0.2261935,175.2637,41.72938,0.1860056,89.33637,0,81,86.80643
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.88553,23.88553,81,0,22.761,23.88553,0,0,0,0,0,0,0,57.11447,54.25874,257.9756,86.58023,54.25874,0,54.25874,226.7381,53.98516,0.1860594,26.27409,0,81,86.58023
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,30.92497,30.92497,81,0,22.761,30.92497,0,0,0,0,0,0,0,50.07504,47.57128,203.7168,135.4131,47.57128,0,47.57128,271.8682,64.73039,0.1861066,34.01746,0,81,135.4131
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,52.32664,52.32664,81,0,22.761,52.32664,0,0,0,0,0,0,0,28.67336,27.2397,156.1455,178.2272,27.2397,0,27.2397,297.71,70.8832,0.1861335,57.5593,0,81,178.2272
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,13.22444,13.22444,81,0,22.761,13.22444,0,0,0,0,0,0,0,67.77556,64.38678,128.9058,202.743,64.38678,0,64.38678,358.7927,85.42666,0.1861794,14.54688,0,81,202.743
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,64.51904,260.6911,19.79336,0,19.79336,377.5703,89.89751,0.1861462,0,15.83469,0,280.4844
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,59.71071,59.71071,0,0,0,59.71071,50.28143,0,0,0,30.0234,62.85337,59.71071,0,0,44.72569,278.5051,0,32.82998,-32.82998,342.9645,81.65805,0.1861462,65.68178,24.01872,0,308.5285
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,81.20345,245.6751,44.38696,0,44.38696,385.0736,91.68402,0.1860718,0,35.50956,0,290.0621
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.822208,3.822208,0,0,0,3.822208,1735.341,25.48849,0,0,66.32836,4.023377,3.822208,0,0,36.81649,285.6234,36.81649,0,36.81649,420.0009,100,0.1860101,4.204429,53.06269,0,351.9518
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,60.14053,60.14053,0,0,0,60.14053,105.5895,0.196236,0,0,63.50206,63.30582,60.14053,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,66.15458,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,37.6464,37.6464,0,0,0,37.6464,180.8628,28.46054,0,0,68.08833,39.62778,37.6464,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,41.41104,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,58.16077,58.16077,0,0,0,58.16077,122.4363,9.988023,0,0,71.20988,61.22186,58.16077,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,63.97684,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,74.09296,74.09296,20.25,0,7.39125,74.09296,117.885,30.66771,0,0,87.34451,56.6768,53.84296,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,81.50226,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,130.611,130.611,61.95409,0,17.94239,130.611,55.33257,0,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,143.6721,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,25.20359,25.20359,0,0,0,25.20359,130.5154,6.364473,0,0,32.89457,26.53009,25.20359,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,27.72395,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.368813,1.368813,0,0,0,1.368813,1462.518,18.57828,0,0,20.01914,1.440856,1.368813,0,0,0,318.7582,0,0,0,420.0009,100,0.1860101,1.505695,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,16.44117,16.44117,0,0,0,16.44117,0,0,3.552714E-15,0,0,17.30649,16.44117,0,0,0,318.7582,0,17.30649,-17.30649,401.7582,95.65652,0.1860101,18.08528,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.39329,30.39329,0,0,0,30.39329,0,0,3.552714E-15,0,0,31.99294,30.39329,0,0,19.22943,301.4517,0,31.99294,-31.99294,368.0347,87.62713,0.1860101,33.43262,0,0,301.4517
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30742,39.30742,0,0,0,39.30742,0,0,7.105427E-15,0,0,41.37623,39.30742,0,0,54.77715,269.4588,0,41.37623,-41.37623,324.4203,77.24277,0.1860101,43.23816,0,0,269.4588
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,153.9572,149.7,81,0,22.761,149.7,0,0,4.257171,19.65289,0,72.31579,68.7,0,0,100.7507,228.0826,0,72.31579,-72.31579,248.1928,59.0934,0.1860101,169.3529,0,81,228.0826
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.06875,35.06875,81,0,22.761,35.06875,0,0,0,0,0,0,0,45.93125,43.63469,181.1016,155.7668,43.63469,0,43.63469,289.5883,68.94945,0.1860533,38.57562,0,81,155.7668
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,76.75938,76.75938,81,0,22.761,76.75938,0,0,0,0,0,0,0,4.240625,4.028594,137.4669,195.038,4.028594,0,4.028594,293.4101,69.85941,0.1860573,84.43531,0,81,195.038
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,15.66017,15.66017,81,0,22.761,15.66017,0,0,0,0,0,0,0,65.33984,62.07284,133.4383,198.6637,62.07284,0,62.07284,352.2976,83.88021,0.186107,17.22618,0,81,198.6637
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.60584,24.60584,0,0,0,24.60584,0,0,3.552714E-15,0,0,25.90088,24.60584,0,0,71.36549,254.5293,0,25.90088,-25.90088,324.9957,77.37977,0.186107,27.06642,0,0,254.5293
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,33.64927,33.64927,0,0,0,33.64927,0,0,0,0,0,35.42028,33.64927,0,0,100.1442,228.6284,0,35.42028,-35.42028,287.6594,68.4902,0.186107,37.01419,0,0,228.6284
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.5001,193.2081,0,0,0,287.6594,68.4902,0.186107,0,0,0,193.2081
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,46.68748,46.68748,0,0,0,46.68748,0,0,0,0,0,49.14472,46.68748,0,0,139.5001,193.2081,0,49.14472,-49.14472,235.8563,56.15616,0.186107,51.35623,0,0,193.2081
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,106.083,106.083,81,0,22.761,106.083,0,0,0,0,0,26.40318,25.08302,0,0,194.1053,144.0634,0,26.40318,-26.40318,208.0249,49.52965,0.186107,116.6913,0,81,144.0634
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,77.25511,77.25511,81,0,22.761,77.25511,0,0,0,0,0,0,0,3.744887,3.557642,223.4422,117.6602,3.557642,0,3.557642,211.4,50.33324,0.1861105,84.98062,0,81,117.6602
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,31.39449,31.39449,81,0,22.761,31.39449,31.65732,0,0,0,9.938654,0,0,49.60551,47.12523,219.8846,120.8621,57.06389,0,57.06389,265.5356,63.22263,0.1861643,34.53394,7.950923,81,130.8008
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,54.52195,54.52195,81,0,22.761,54.52195,32.62596,0,0,0,17.78831,0,0,26.47805,25.15414,162.8207,172.2196,42.94246,0,42.94246,306.2744,72.92233,0.186202,59.97415,14.23065,81,190.0079
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,9.555857,9.555857,81,0,22.761,9.555857,441.4882,0,0,0,42.18798,0,0,71.44415,67.87193,119.8782,210.8678,110.0599,0,110.0599,410.6864,97.78227,0.1861714,10.51144,33.75039,81,253.0558
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,28.67481,28.67481,0,0,0,28.67481,257.4837,33.83065,0,0,73.83297,30.18401,28.67481,0,0,9.818308,309.9218,9.818308,0,9.818308,420.0009,100,0.1861549,31.54229,59.06638,0,383.7547
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,93.31272,93.31272,24.61272,0,8.495019,93.31272,87.56052,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,102.644,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,43.46345,43.46345,0,0,0,43.46345,154.5272,21.41184,0,0,67.16284,45.751,43.46345,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,47.8098,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,26.60583,26.60583,0,0,0,26.60583,322.6071,57.82615,0,0,85.83229,28.00614,26.60583,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,29.26641,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,30.931,30.931,0,0,0,30.931,183.5629,24.21889,0,0,56.77784,32.55894,30.931,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,34.0241,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,83.95296,83.95296,68.57722,0,19.61804,83.95296,19.27864,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1861549,92.34827,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,26.25454,26.25454,0,0,0,26.25454,26.66172,0,3.552714E-15,0,6.999912,27.63635,26.25454,0,0,0,318.7582,0,20.63644,-20.63644,398.2481,94.82079,0.1861549,28.87999,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,60.79528,60.79528,0,0,0,60.79528,0,0,7.105427E-15,0,0,63.99504,60.79528,0,0,22.92938,298.1218,0,63.99504,-63.99504,330.7914,78.7597,0.1861549,66.87482,0,0,298.1218
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,22.00181,22.00181,0,0,0,22.00181,0,0,0,0,0,23.1598,22.00181,0,0,94.03498,234.1267,0,23.1598,-23.1598,306.3788,72.9472,0.1861549,24.202,0,0,234.1267
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.7681,210.9669,0,0,0,306.3788,72.9472,0.1861549,0,0,0,210.9669
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,25.27313,25.27313,0,0,0,25.27313,0,0,3.552714E-15,0,0,26.60329,25.27313,0,0,119.7681,210.9669,0,26.60329,-26.60329,278.3365,66.27047,0.1861549,27.80044,0,0,210.9669
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.300311,7.300311,0,0,0,7.300311,0,0,8.881784E-16,0,0,7.684537,7.300311,0,0,149.3273,184.3636,0,7.684537,-7.684537,270.2363,64.34185,0.1861549,8.030342,0,0,184.3636
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,26.89116,26.89116,0,0,0,26.89116,0,0,3.552714E-15,0,0,28.30648,26.89116,0,0,157.8657,176.6791,0,28.30648,-28.30648,240.3987,57.23766,0.1861549,29.58027,0,0,176.6791
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,17.77655,17.77655,0,0,0,17.77655,0,0,3.552714E-15,0,0,18.71216,17.77655,0,0,189.3173,148.3726,0,18.71216,-18.71216,220.6743,52.5414,0.1861549,19.55421,0,0,148.3726
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.1086,129.6605,0,0,0,220.6743,52.5414,0.1861549,0,0,0,129.6605
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.600681,1.600681,0,0,0,1.600681,0,0,0,0,0,1.684928,1.600681,0,0,210.1086,129.6605,0,1.684928,-1.684928,218.8982,52.11852,0.1861549,1.760749,0,0,129.6605
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,50.50911,50.50911,0,0,0,50.50911,0,0,0,0,0,53.16748,50.50911,0,0,211.9808,127.9755,0,53.16748,-53.16748,162.8548,38.77487,0.1861549,55.56002,0,0,127.9755
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.89119,28.89119,0,0,0,28.89119,0,0,3.552714E-15,0,0,30.41178,28.89119,0,0,271.0557,74.80806,0,30.41178,-30.41178,130.798,31.14231,0.1861549,31.78031,0,0,74.80806
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,83.034,83.034,81,0,22.761,83.034,0,0,0,0,0,2.141052,2.033999,0,0,304.8466,44.39629,0,2.141052,-2.141052,128.5411,30.60496,0.1861549,91.3374,0,81,44.39629
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,63.11622,63.11622,81,0,22.761,63.11622,0,0,0,0,0,0,0,17.88378,16.98959,307.2256,42.25523,16.98959,0,16.98959,144.6588,34.44251,0.1861717,69.42785,0,81,42.25523
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,80.42334,80.42334,81,0,22.761,80.42334,15.63401,0,0,0,12.57339,0,0,0.5766635,0.5478303,290.236,57.54586,13.12122,0,13.12122,157.1067,37.40628,0.1861813,88.46567,10.05871,81,70.11925
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,73.98324,73.98324,81,0,22.761,73.98324,44.33301,0,0,0,32.799,0,0,7.016759,6.665921,277.1147,69.35496,39.46492,0,39.46492,194.5464,46.32048,0.1862117,81.38156,26.2392,81,102.154
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,39.17048,39.17048,81,0,22.761,39.17048,194.5966,0,0,0,76.22444,0,0,41.82952,39.73804,237.6498,104.8734,115.9625,0,115.9625,304.5581,72.51369,0.1861712,43.08753,60.97955,81,181.0978
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,70.3027,70.3027,81,0,22.761,70.3027,139.7919,0,0,0,98.27745,0,0,10.6973,10.16244,121.6873,209.2396,108.4399,0,108.4399,407.4332,97.00771,0.1861434,77.33297,78.62196,81,307.5171
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,68.60833,68.60833,20.25,0,7.39125,68.60833,120.6631,18.63401,0,0,82.78497,50.90351,48.35833,0,0,13.24746,306.8355,13.24746,0,13.24746,420.0009,100,0.1861213,75.46916,66.22797,81,389.6205
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,53.53996,53.53996,0,0,0,53.53996,155.3158,26.79816,0,0,83.15601,56.35785,53.53996,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,58.89395,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,58.14908,58.14908,0,0,0,58.14908,116.3865,6.468105,0,0,67.67767,61.20956,58.14908,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,63.96399,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,44.96992,44.96992,0,0,0,44.96992,132.2997,12.15829,0,0,59.49504,47.33675,44.96992,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,49.46691,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,57.18505,57.18505,0,0,0,57.18505,111.6959,3.678545,0,0,63.87333,60.19479,57.18505,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,62.90355,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,81.60733,81.60733,50.02313,0,14.92385,81.60733,40.73963,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,89.76807,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861213,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.35665,44.35665,0,0,0,44.35665,0,0,7.105427E-15,0,0,46.69121,44.35665,0,0,0,318.7582,0,46.69121,-46.69121,370.784,88.28172,0.1861213,48.79231,0,0,318.7582
