Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,103.3395,103.3395,81,0,22.761,103.3395,0,0,0,0,0,23.51527,22.33951,0,0,51.87912,272.067,0,23.51527,-23.51527,345.9967,82.38,0.1861213,113.6735,0,81,272.067
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,9.114601,9.114601,0,0,0,9.114601,0,0,1.776357E-15,0,0,9.594317,9.114601,0,0,78.00719,248.5517,0,9.594317,-9.594317,335.8834,79.97208,0.1861213,10.02606,0,0,248.5517
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,39.24941,39.24941,0,0,0,39.24941,0,0,7.105427E-15,0,0,41.31517,39.24941,0,0,88.66755,238.9574,0,41.31517,-41.31517,292.3334,69.60305,0.1861213,43.17435,0,0,238.9574
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,67.22321,67.22321,81,0,22.761,67.22321,0,0,0,0,0,0,0,13.77679,13.08795,134.5733,197.6423,13.08795,0,13.08795,304.7497,72.55931,0.1861342,73.94553,0,81,197.6423
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,61.431,61.431,81,0,22.761,61.431,0,0,0,0,0,0,0,19.569,18.59055,121.4853,209.4214,18.59055,0,18.59055,322.3863,76.75848,0.1861524,67.5741,0,81,209.4214
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.66188,30.66188,81,0,22.761,30.66188,0,0,0,0,0,0,0,50.33812,47.82121,102.8948,226.1529,47.82121,0,47.82121,367.7534,87.56017,0.1861994,33.72807,0,81,226.1529
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.05055,27.05055,0,0,0,27.05055,0,0,0,0,0,28.47426,27.05055,0,0,55.07358,269.192,0,28.47426,-28.47426,337.739,80.41387,0.1861994,29.75561,0,0,269.192
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.71165,240.7177,0,0,0,337.739,80.41387,0.1861994,0,0,0,240.7177
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,7.938534,7.938534,0,0,0,7.938534,0,0,1.776357E-15,0,0,8.356352,7.938534,0,0,86.71165,240.7177,0,8.356352,-8.356352,328.9306,78.31665,0.1861994,8.732388,0,0,240.7177
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,9.48783,9.48783,0,0,0,9.48783,0,0,1.776357E-15,0,0,9.987189,9.48783,0,0,95.99649,232.3614,0,9.987189,-9.987189,318.4032,75.81012,0.1861994,10.43661,0,0,232.3614
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,37.33414,37.33414,0,0,0,37.33414,0,0,0,0,0,39.2991,37.33414,0,0,107.0934,222.3742,0,39.2991,-39.2991,276.9783,65.94707,0.1861994,41.06755,0,0,222.3742
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,29.80353,29.80353,0,0,0,29.80353,73.54453,0,0,0,21.91887,31.37214,29.80353,0,0,150.759,183.0751,0,9.453269,-9.453269,267.0136,63.57455,0.1861994,32.78388,17.53509,0,204.994
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,100.1928,100.1928,81,0,22.761,100.1928,54.83867,0,0,0,54.94438,20.2029,19.19276,0,0,161.2627,173.6218,34.74148,0,34.74148,299.9723,71.42184,0.1862245,110.212,43.95551,81,228.5662
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,96.17219,96.17219,81,0,22.761,96.17219,82.62141,0,0,0,79.45882,15.97072,15.17219,0,0,126.5212,204.8892,63.48809,0,63.48809,360.2024,85.76231,0.1862533,105.7894,63.56705,81,284.348
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,20.60192,20.60192,0,0,0,20.60192,510.6036,20.47483,0,0,105.1942,21.68623,20.60192,0,0,63.03309,262.0284,63.03309,0,63.03309,420.0009,100,0.1861484,22.66212,84.15532,0,367.2226
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,83.14998,83.14998,20.25,0,7.39125,83.14998,142.6834,52.43068,0,0,118.6412,66.2105,62.89997,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,91.46497,94.91294,81,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,44.76695,44.76695,0,0,0,44.76695,262.4842,70.38306,0,0,117.5062,47.12311,44.76695,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,49.24365,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.992008,5.992008,0,0,0,5.992008,1813.629,102.3654,0,0,108.6728,6.307377,5.992008,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,6.591209,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1861484,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,29.62666,29.62666,0,0,0,29.62666,75.36625,0,3.552714E-15,0,22.3285,31.18596,29.62666,0,0,0,318.7582,0,8.857456,-8.857456,410.6643,97.77701,0.1861484,32.58932,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,15.85332,15.85332,0,0,0,15.85332,0,0,1.776357E-15,0,0,16.6877,15.85332,0,0,9.841618,309.9008,0,16.6877,-16.6877,393.0739,93.58883,0.1861484,17.43865,0,0,309.9008
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,77.18126,77.18126,81,0,22.761,77.18126,0,0,0,0,0,0,0,3.818739,3.627802,28.38351,293.2131,3.627802,0,3.627802,396.5155,94.40826,0.186152,84.89938,0,81,293.2131
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.75571,296.4781,0,0,0,396.5155,94.40826,0.186152,0,0,0,296.4781
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,22.43682,22.43682,0,0,0,22.43682,0,0,3.552714E-15,0,0,23.61771,22.43682,0,0,24.75571,296.4781,0,23.61771,-23.61771,371.6203,88.48083,0.186152,24.68051,0,0,296.4781
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,10.68872,10.68872,0,0,0,10.68872,0,0,1.776357E-15,0,0,11.25128,10.68872,0,0,50.99761,272.8604,0,11.25128,-11.25128,359.7604,85.65706,0.186152,11.75759,0,0,272.8604
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.251332,4.251332,0,0,0,4.251332,0,0,8.881784E-16,0,0,4.475086,4.251332,0,0,63.49903,261.6091,0,4.475086,-4.475086,355.0432,84.53393,0.186152,4.676465,0,0,261.6091
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.47135,257.134,0,0,0,355.0432,84.53393,0.186152,0,0,0,257.134
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.61647,19.61647,0,0,0,19.61647,0,0,0,0,0,20.64892,19.61647,0,0,68.47135,257.134,0,20.64892,-20.64892,333.2773,79.35159,0.186152,21.57812,0,0,257.134
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.4146,236.4851,0,0,0,333.2773,79.35159,0.186152,0,0,0,236.4851
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.4146,236.4851,0,0,0,333.2773,79.35159,0.186152,0,0,0,236.4851
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.39019,32.39019,0,0,0,32.39019,0,0,0,0,0,34.09494,32.39019,0,0,91.4146,236.4851,0,34.09494,-34.09494,297.3381,70.79465,0.186152,35.62921,0,0,236.4851
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,37.10991,37.10991,0,0,0,37.10991,0,0,0,0,0,39.06306,37.10991,0,0,129.2979,202.3902,0,39.06306,-39.06306,256.162,60.99084,0.186152,40.8209,0,0,202.3902
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,37.58401,37.58401,0,0,0,37.58401,0,0,7.105427E-15,0,0,39.56211,37.58401,0,0,172.7013,163.3271,0,39.56211,-39.56211,214.4599,51.06178,0.186152,41.34241,0,0,163.3271
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,26.95598,26.95598,0,0,0,26.95598,99.78328,0,0,0,26.89756,28.37472,26.95598,0,0,216.6592,123.765,0,1.477155,-1.477155,212.9028,50.69105,0.186152,29.65158,21.51805,0,150.6625
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,218.3004,122.2878,53.39152,0,53.39152,263.5545,62.75094,0.1860633,0,42.71321,0,175.6793
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,5.896322,5.896322,0,0,0,5.896322,1219.87,0,0,0,71.92743,6.206655,5.896322,0,0,164.9089,170.3402,65.72078,0,65.72078,325.9027,77.59573,0.1859541,6.485954,57.54195,0,242.2676
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,34.97709,34.97709,0,0,0,34.97709,233.6774,0,0,0,81.73353,36.81798,34.97709,0,0,99.18816,229.4889,44.91555,0,44.91555,368.5133,87.74109,0.1858796,38.47479,65.38683,0,311.2224
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,33.90322,33.90322,0,0,0,33.90322,219.5916,0,0,0,74.44862,35.68761,33.90322,0,0,54.27261,269.9129,38.76102,0,38.76102,405.2852,96.4963,0.1858154,37.29355,59.5589,0,344.3615
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,47.35351,0,0,62.8651,0,0,0,0,15.51159,304.7978,15.51159,0,15.51159,420.0009,100,0.1857897,0,50.29208,0,367.6629
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,58.79525,58.79525,0,0,0,58.79525,134.1179,16.96522,0,0,78.85496,61.88974,58.79525,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,64.67477,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.583862,5.583862,0,0,0,5.583862,1865.689,98.29976,0,0,104.1775,5.87775,5.583862,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,6.142249,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,42.35404,42.35404,0,0,0,42.35404,179.0717,31.26089,0,0,75.8441,44.5832,42.35404,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,46.58945,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,79.55177,79.55177,26.49693,0,8.971723,79.55177,70.20234,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,87.50694,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857897,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,104.4827,104.4827,81,0,22.761,104.4827,0,0,0,0,0,24.71863,23.48269,0,0,0,318.7582,0,24.71863,-24.71863,393.9451,93.79627,0.1857897,114.931,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,92.7682,92.7682,81,0,22.761,92.7682,0,0,0,0,0,12.38757,11.76819,0,0,27.46514,294.0396,0,12.38757,-12.38757,380.8875,90.68731,0.1857897,102.045,0,81,294.0396
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,105.7619,105.7619,81,0,22.761,105.7619,0,0,0,0,0,26.06518,24.76192,0,0,41.22911,281.652,0,26.06518,-26.06518,353.4124,84.14563,0.1857897,116.3381,0,81,281.652
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.19041,255.5869,0,0,0,353.4124,84.14563,0.1857897,0,0,0,255.5869
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,16.2845,16.2845,0,0,0,16.2845,0,0,0,0,0,17.14158,16.2845,0,0,70.19041,255.5869,0,17.14158,-17.14158,335.3435,79.84354,0.1857897,17.91295,0,0,255.5869
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,26.92071,26.92071,0,0,0,26.92071,0,0,0,0,0,28.33759,26.92071,0,0,89.23662,238.4453,0,28.33759,-28.33759,305.4731,72.73154,0.1857897,29.61278,0,0,238.4453
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,33.15266,33.15266,0,0,0,33.15266,0,0,7.105427E-15,0,0,34.89754,33.15266,0,0,120.7228,210.1077,0,34.89754,-34.89754,268.6879,63.97318,0.1857897,36.46793,0,0,210.1077
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,38.00727,38.00727,0,0,0,38.00727,0,0,7.105427E-15,0,0,40.00766,38.00727,0,0,159.4979,175.2101,0,40.00766,-40.00766,226.5161,53.9323,0.1857897,41.808,0,0,175.2101
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.93084,29.93084,0,0,0,29.93084,0,0,3.552714E-15,0,0,31.50614,29.93084,0,0,203.9508,135.2025,0,31.50614,-31.50614,193.3057,46.02508,0.1857897,32.92392,0,0,135.2025
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,43.22781,43.22781,0,0,0,43.22781,0,0,0,0,0,45.50296,43.22781,0,0,238.9577,103.6963,0,45.50296,-45.50296,145.3414,34.60502,0.1857897,47.55059,0,0,103.6963
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,33.37503,33.37503,0,0,0,33.37503,0,0,0,0,0,35.13161,33.37503,0,0,289.5165,58.19338,0,35.13161,-35.13161,108.3094,25.7879,0.1857897,36.71253,0,0,58.19338
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,44.49578,44.49578,81,0,22.761,44.49578,0,0,0,0,0,0,0,36.50422,34.67901,328.5516,23.06178,34.67901,0,34.67901,141.2088,33.62108,0.1858237,48.94535,0,81,23.06178
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,27.09577,27.09577,81,0,22.761,27.09577,76.68269,0,0,0,20.77776,0,0,53.90423,51.20902,293.8726,54.27288,71.98679,0,71.98679,209.5015,49.8812,0.1858567,29.80534,16.62221,81,75.05064
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,33.0272,33.0272,81,0,22.761,33.0272,145.5253,0,0,0,48.06292,0,0,47.9728,45.57416,221.8858,119.061,93.63708,0,93.63708,298.3334,71.03162,0.1858538,36.32992,38.45034,81,167.1239
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.548545,3.548545,71.69307,0,20.40635,3.548545,1789.788,2.842171E-14,0,0,63.51144,0,0,68.14452,64.7373,128.2487,203.3344,128.2487,0,128.2487,420.0009,100,0.1857704,3.903399,50.80915,81,266.8458
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,32.94207,32.94207,0,0,0,32.94207,281.3221,57.99746,0,0,92.67332,34.67586,32.94207,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,36.23627,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,108.5438,108.5438,39.84375,0,12.34847,108.5438,94.67121,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,119.3981,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,14.95442,14.95442,0,0,0,14.95442,779.1777,100.78,0,0,116.5215,15.74149,14.95442,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,16.44986,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,68.17089,68.17089,20.25,0,7.39125,68.17089,150.3973,52.08416,0,0,102.5272,50.44304,47.92089,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,74.98798,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,72.93595,72.93595,20.25,0,7.39125,72.93595,143.427,49.15094,0,0,104.6098,55.4589,52.68595,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,80.22955,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,112.1859,112.1859,43.48593,0,13.26994,112.1859,76.08513,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,123.4045,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857704,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,8.083715,8.083715,0,0,0,8.083715,0,0,0,0,0,8.509174,8.083715,0,0,0,318.7582,0,8.509174,-8.509174,411.0314,97.86442,0.1857704,8.892087,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,45.92144,45.92144,0,0,0,45.92144,0,0,7.105427E-15,0,0,48.33836,45.92144,0,0,9.454638,310.2491,0,48.33836,-48.33836,360.0783,85.73275,0.1857704,50.51358,0,0,310.2491
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.87606,35.87606,0,0,0,35.87606,0,0,7.105427E-15,0,0,37.76427,35.87606,0,0,63.16392,261.9107,0,37.76427,-37.76427,320.2712,76.25491,0.1857704,39.46367,0,0,261.9107
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.459184,3.459184,0,0,0,3.459184,0,0,4.440892E-16,0,0,3.641247,3.459184,0,0,105.1242,224.1464,0,3.641247,-3.641247,316.433,75.34105,0.1857704,3.805103,0,0,224.1464
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,42.57434,42.57434,0,0,0,42.57434,0,0,7.105427E-15,0,0,44.81509,42.57434,0,0,109.1701,220.5052,0,44.81509,-44.81509,269.1938,64.09363,0.1857704,46.83177,0,0,220.5052
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,10.96303,10.96303,0,0,0,10.96303,0,0,0,0,0,11.54003,10.96303,0,0,158.9646,175.6901,0,11.54003,-11.54003,257.0295,61.19738,0.1857704,12.05933,0,0,175.6901
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,41.24844,41.24844,0,0,0,41.24844,0,0,7.105427E-15,0,0,43.41941,41.24844,0,0,171.7868,164.1501,0,43.41941,-43.41941,211.2614,50.30024,0.1857704,45.37329,0,0,164.1501
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,66.45955,66.45955,81,0,22.761,66.45955,0,0,0,0,0,0,0,14.54045,13.81343,220.0307,120.7306,13.81343,0,13.81343,224.366,53.42037,0.185784,73.10551,0,81,120.7306
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,52.22138,52.22138,81,0,22.761,52.22138,0,0,0,0,0,0,0,28.77862,27.33969,206.2172,133.1627,27.33969,0,27.33969,250.3027,59.59576,0.1858107,57.44352,0,81,133.1627
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.69409,24.69409,81,0,22.761,24.69409,0,0,0,0,0,0,0,56.30591,53.49062,178.8775,157.7684,53.49062,0,53.49062,301.0484,71.67804,0.185863,27.1635,0,81,157.7684
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,45.16984,45.16984,81,0,22.761,45.16984,0,0,0,0,0,0,0,35.83016,34.03865,125.3869,205.91,34.03865,0,34.03865,333.3403,79.36657,0.1858963,49.68682,0,81,205.91
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.63035,25.63035,81,0,22.761,25.63035,0,0,0,0,0,0,0,55.36965,52.60117,91.34827,236.5448,52.60117,0,52.60117,383.2421,91.24794,0.1859477,28.19339,0,81,236.5448
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,33.73687,33.73687,0,0,0,33.73687,0,0,7.105427E-15,0,0,35.5125,33.73687,0,0,38.7471,283.8858,0,35.5125,-35.5125,345.8087,82.33523,0.1859477,37.11056,0,0,283.8858
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,59.68317,59.68317,0,0,0,59.68317,35.50569,0,7.105427E-15,0,21.19092,62.82439,59.68317,0,0,78.20543,248.3733,0,41.63347,-41.63347,301.9231,71.88631,0.1859477,65.6515,16.95274,0,269.5643
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,60.13971,60.13971,0,0,0,60.13971,93.75256,0,7.105427E-15,0,56.38252,63.30496,60.13971,0,0,124.4648,206.7399,0,6.922438,-6.922438,294.6262,70.14896,0.1859477,66.15369,45.10602,0,263.1224
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,43.87626,43.87626,0,0,0,43.87626,193.5836,0,0,0,84.93725,46.18554,43.87626,0,0,132.1564,199.8174,38.75171,0,38.75171,331.3893,78.90206,0.1858837,48.26389,67.9498,0,284.7547
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,35.18078,35.18078,0,0,0,35.18078,278.5409,0,0,0,97.99288,37.0324,35.18078,0,0,93.40473,234.694,60.96048,0,60.96048,389.2215,92.67161,0.1857832,38.69886,78.3943,0,332.6869
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.415311,3.415311,0,0,0,3.415311,2991.242,66.12091,0,0,102.1602,3.595064,3.415311,0,0,32.44425,289.5584,32.44425,0,32.44425,420.0009,100,0.1857298,3.756842,81.72818,0,391.7186
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,68.68284,68.68284,20.25,0,7.39125,68.68284,164.8328,62.22994,0,0,113.2119,50.98194,48.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,75.55112,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,103.8165,103.8165,35.11648,0,11.15247,103.8165,106.6936,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,114.1981,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,68.10171,68.10171,20.25,0,7.39125,68.10171,142.9515,46.98217,0,0,97.35239,50.37022,47.85171,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,74.91187,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,86.71216,86.71216,20.25,0,7.39125,86.71216,100.4421,17.13538,0,0,87.09555,69.96017,66.46216,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,95.38338,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,19.73031,19.73031,0,0,0,19.73031,133.2595,5.523772,0,0,26.29252,20.76875,19.73031,0,0,0,318.7582,0,0,0,420.0009,100,0.1857298,21.70334,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,8.044215,8.044215,0,0,0,8.044215,0,0,0,0,0,8.467595,8.044215,0,0,0,318.7582,0,8.467595,-8.467595,411.0752,97.87486,0.1857298,8.848638,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,54.46813,54.46813,0,0,0,54.46813,0,0,7.105427E-15,0,0,57.33487,54.46813,0,0,9.40844,310.2906,0,57.33487,-57.33487,350.6389,83.4853,0.1857298,59.91494,0,0,310.2906
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,42.51322,42.51322,0,0,0,42.51322,0,0,7.105427E-15,0,0,44.75076,42.51322,0,0,73.11385,252.9558,0,44.75076,-44.75076,303.4675,72.25402,0.1857298,46.76455,0,0,252.9558
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,17.17061,17.17061,0,0,0,17.17061,0,0,0,0,0,18.07432,17.17061,0,0,122.8369,208.205,0,18.07432,-18.07432,284.4155,67.71784,0.1857298,18.88767,0,0,208.205
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,20.78875,20.78875,0,0,0,20.78875,0,0,3.552714E-15,0,0,21.8829,20.78875,0,0,142.9195,190.1307,0,21.8829,-21.8829,261.3489,62.2258,0.1857298,22.86763,0,0,190.1307
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.06388,25.06388,0,0,0,25.06388,0,0,0,0,0,26.38303,25.06388,0,0,167.2338,168.2478,0,26.38303,-26.38303,233.5387,55.60435,0.1857298,27.57027,0,0,168.2478
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,49.97745,49.97745,0,0,0,49.97745,0,0,7.105427E-15,0,0,52.60784,49.97745,0,0,196.5483,141.8647,0,52.60784,-52.60784,178.0852,42.40115,0.1857298,54.97519,0,0,141.8647
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,56.30138,56.30138,0,0,0,56.30138,0,0,0,0,0,59.26461,56.30138,0,0,255.0015,89.2569,0,59.26461,-59.26461,115.6148,27.52728,0.1857298,61.93152,0,0,89.2569
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,91.03104,91.03104,81,0,22.761,91.03104,0,0,0,0,0,10.559,10.03105,0,0,320.851,29.99229,0,10.559,-10.559,104.4847,24.87725,0.1857298,100.1342,0,81,29.99229
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,84.89846,84.89846,81,0,22.761,84.89846,0,0,0,0,0,4.103641,3.898459,0,0,332.5833,19.43329,0,4.103641,-4.103641,100.159,23.84734,0.1857298,93.38831,0,81,19.43329
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,71.10004,71.10004,81,0,22.761,71.10004,0,0,0,0,0,0,0,9.899965,9.404967,337.1429,15.32965,9.404967,0,9.404967,109.0814,25.9717,0.185739,78.21004,0,81,15.32965
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,43.24216,43.24216,81,0,22.761,43.24216,0,0,0,0,0,0,0,37.75784,35.86995,327.7379,23.79412,35.86995,0,35.86995,143.1106,34.07388,0.185774,47.56638,0,81,23.79412
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,40.06579,40.06579,81,0,22.761,40.06579,0,0,0,0,0,0,0,40.93421,38.8875,291.868,56.07708,38.8875,0,38.8875,180.0025,42.85765,0.1858119,44.07237,0,81,56.07708
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,55.62181,55.62181,81,0,22.761,55.62181,47.31338,0,0,0,26.31656,0,0,25.37819,24.10928,252.9805,91.07582,50.42584,0,50.42584,227.8407,54.24767,0.1858544,61.18399,21.05325,81,117.3924
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,101.5625,101.5625,81,0,22.761,101.5625,50.76239,0,0,0,51.55553,21.64471,20.56248,0,0,202.5546,136.4591,29.91082,0,29.91082,256.2166,61.00382,0.1858759,111.7187,41.24443,81,188.0146
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,95.39574,95.39574,81,0,22.761,95.39574,59.74873,0,0,0,56.99774,15.15341,14.39574,0,0,172.6438,163.3788,41.84434,0,41.84434,295.9136,70.45547,0.1859059,104.9353,45.59819,81,220.3766
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,80.10932,80.10932,81,0,22.761,80.10932,91.66479,0,0,0,73.43204,0,0,0.89068,0.8461459,130.7995,201.0387,74.27818,0,74.27818,366.3801,87.23317,0.1859348,88.12025,58.74563,81,274.4708
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,103.4054,103.4054,81,0,22.761,103.4054,68.58347,0,0,0,70.91899,23.5846,22.40537,0,0,56.52127,267.8891,47.33439,0,47.33439,411.2854,97.9249,0.1859688,113.7459,56.73519,81,338.8081
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,29.17944,29.17944,0,0,0,29.17944,306.9367,49.66033,0,0,89.56242,30.7152,29.17944,0,0,9.186882,310.49,9.186882,0,9.186882,420.0009,100,0.1859537,32.09739,71.64993,0,400.0525
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,52.96213,52.96213,0,0,0,52.96213,137.3099,16.97262,0,0,72.72223,55.74961,52.96213,0,0,0,318.7582,0,0,0,420.0009,100,0.1859537,58.25834,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,63.4848,63.4848,20.25,0,7.39125,63.4848,122.828,32.46681,0,0,77.97713,45.51031,43.2348,0,0,0,318.7582,0,0,0,420.0009,100,0.1859537,69.83328,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,45.457,45.457,0,0,0,45.457,179.6207,33.80069,0,0,81.65017,47.84948,45.457,0,0,0,318.7582,0,0,0,420.0009,100,0.1859537,50.0027,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,91.0238,91.0238,38.38123,0,11.97845,91.0238,60.87775,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1859537,100.1262,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,61.74635,61.74635,0,0,0,61.74635,38.22943,0,0,0,23.60528,64.99615,61.74635,0,0,0,318.7582,0,41.39088,-41.39088,376.371,89.61197,0.1859537,67.92098,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,46.28696,46.28696,0,0,0,46.28696,0,0,0,0,0,48.72312,46.28696,0,0,45.98986,277.3673,0,48.72312,-48.72312,325.0123,77.38374,0.1859537,50.91566,0,0,277.3673
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,123.3718,123.3718,81,0,22.761,123.3718,0,0,1.421085E-14,0,0,44.6019,42.3718,0,0,100.1267,228.6442,0,44.6019,-44.6019,277.9978,66.18983,0.1859537,135.709,0,81,228.6442
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,68.60377,68.60377,81,0,22.761,68.60377,0,0,0,0,0,0,0,12.39623,11.77642,149.6843,184.0423,11.77642,0,11.77642,289.1699,68.84984,0.1859651,75.46415,0,81,184.0423
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,89.46083,89.46083,81,0,22.761,89.46083,0,0,0,0,0,8.906138,8.460831,0,0,137.9079,194.6411,0,8.906138,-8.906138,279.782,66.61463,0.1859651,98.40691,0,81,194.6411
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,23.74548,23.74548,81,0,22.761,23.74548,0,0,0,0,0,0,0,57.25452,54.3918,147.8036,185.735,54.3918,0,54.3918,331.3826,78.90046,0.1860179,26.12003,0,81,185.735
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,17.30797,17.30797,81,0,22.761,17.30797,0,0,0,0,0,0,0,63.69203,60.50743,93.41183,234.6876,60.50743,0,60.50743,388.785,92.56767,0.1860694,19.03876,0,81,234.6876
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.292695,7.292695,0,0,0,7.292695,0,0,8.881784E-16,0,0,7.676521,7.292695,0,0,32.9044,289.1443,0,7.676521,-7.676521,380.6932,90.64106,0.1860694,8.021964,0,0,289.1443
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,48.86313,48.86313,0,0,0,48.86313,0,0,7.105427E-15,0,0,51.43488,48.86313,0,0,41.43386,281.4677,0,51.43488,-51.43488,326.4761,77.73225,0.1860694,53.74945,0,0,281.4677
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.11735,22.11735,0,0,0,22.11735,0,0,3.552714E-15,0,0,23.28142,22.11735,0,0,98.58372,230.0329,0,23.28142,-23.28142,301.9353,71.88922,0.1860694,24.32908,0,0,230.0329
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.655614,3.655614,0,0,0,3.655614,0,0,4.440892E-16,0,0,3.848015,3.655614,0,0,124.452,206.7514,0,3.848015,-3.848015,297.8792,70.92347,0.1860694,4.021175,0,0,206.7514
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,59.25353,59.25353,0,0,0,59.25353,0,0,7.105427E-15,0,0,62.37214,59.25353,0,0,128.7275,202.9034,0,62.37214,-62.37214,232.1332,55.26969,0.1860694,65.17889,0,0,202.9034
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,31.82139,31.82139,0,0,0,31.82139,0,0,7.105427E-15,0,0,33.4962,31.82139,0,0,198.0299,140.5313,0,33.4962,-33.4962,196.8251,46.86302,0.1860694,35.00353,0,0,140.5313
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,11.42838,11.42838,0,0,0,11.42838,0,0,1.776357E-15,0,0,12.02987,11.42838,0,0,235.2479,107.0351,0,12.02987,-12.02987,184.1445,43.84383,0.1860694,12.57122,0,0,107.0351
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,34.9035,34.9035,0,0,0,34.9035,27.51401,0,7.105427E-15,0,9.603354,36.74053,34.9035,0,0,248.6144,95.00523,0,27.13717,-27.13717,155.5394,37.03311,0.1860694,38.39385,7.682684,0,104.6086
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,18.1671,18.1671,0,0,0,18.1671,113.3677,0,0,0,20.59562,19.12326,18.1671,0,0,278.7669,67.86805,1.472361,0,1.472361,156.9362,37.36568,0.1860669,19.98381,16.4765,0,88.46367
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,47.67048,47.67048,0,0,0,47.67048,108.8843,0,0,0,51.90566,50.17945,47.67048,0,0,277.2945,69.19318,1.726207,0,1.726207,158.5738,37.75559,0.1860641,52.43753,41.52453,0,121.0988
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,61.8761,61.8761,0,0,0,61.8761,105.136,0,0,0,65.05408,65.13274,61.8761,0,0,275.5683,70.74676,0,0.07865199,-0.07865199,158.4909,37.73585,0.1860641,68.06371,52.04327,0,135.8008
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,0,0,0,78.84717,0,0,0,0,275.6557,70.66811,78.84717,0,78.84717,233.2919,55.54557,0.1859347,0,63.07773,0,149.5153
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,35.30639,35.30639,0,0,0,35.30639,274.1403,0,0,0,96.78905,37.16462,35.30639,0,0,196.8085,141.6306,59.62442,0,59.62442,289.8566,69.01334,0.1858369,38.83703,77.43124,0,238.4196
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,45.74028,45.74028,0,0,0,45.74028,179.0476,0,0,0,81.89689,48.14767,45.74028,0,0,137.1841,195.2925,33.74922,0,33.74922,321.8739,76.63649,0.1857816,50.31431,65.51751,0,277.1894
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,10.17418,10.17418,0,0,0,10.17418,602.5646,0,0,0,61.30599,10.70966,10.17418,0,0,103.4349,225.6668,50.59633,0,50.59633,369.8738,88.06501,0.1856988,11.1916,49.0448,0,286.9728
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,73.9557,73.9557,55.61613,0,16.33888,73.9557,97.54942,0,0,0,72.14336,19.30481,18.33957,0,0,52.83855,271.2035,52.83855,0,52.83855,420.0009,100,0.1856999,81.35126,57.71468,81,343.3469
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.408216,2.408216,0,0,0,2.408216,1406.61,31.33924,0,0,33.87421,2.534964,2.408216,0,0,0,318.7582,0,0,0,420.0009,100,0.1856999,2.649037,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,8.802999,8.802999,0,0,0,8.802999,144.103,3.419072,0,0,12.68539,9.266315,8.802999,0,0,0,318.7582,0,0,0,420.0009,100,0.1856999,9.6833,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.06604,49.06604,0,0,0,49.06604,0,0,7.105427E-15,0,0,51.64846,49.06604,0,0,0,318.7582,0,51.64846,-51.64846,365.5586,87.03758,0.1856999,53.97264,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,49.74091,49.74091,0,0,0,49.74091,0,0,7.105427E-15,0,0,52.35885,49.74091,0,0,57.38718,267.1098,0,52.35885,-52.35885,310.3675,73.89688,0.1856999,54.715,0,0,267.1098
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,55.44136,55.44136,0,0,0,55.44136,0,0,7.105427E-15,0,0,58.35933,55.44136,0,0,115.5637,214.7509,0,58.35933,-58.35933,248.8514,59.25021,0.1856999,60.9855,0,0,214.7509
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,19.73035,19.73035,0,0,0,19.73035,0,0,0,0,0,20.76879,19.73035,0,0,180.4074,156.3916,0,20.76879,-20.76879,226.9592,54.03778,0.1856999,21.70338,0,0,156.3916
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,64.06398,64.06398,81,0,22.761,64.06398,0,0,0,0,0,0,0,16.93602,16.08922,203.4838,135.6228,16.08922,0,16.08922,242.2227,57.67196,0.1857156,70.47038,0,81,135.6228
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,17.0864,17.0864,81,0,22.761,17.0864,0,0,0,0,0,0,0,63.91359,60.71791,187.3946,150.1031,60.71791,0,60.71791,299.8248,71.38671,0.1857666,18.79505,0,81,150.1031
