Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,49.27492,49.27492,0,0,0,49.27492,0,0,7.105427E-15,0,0,51.86834,49.27492,0,0,0,318.7582,0,51.86834,-51.86834,365.3268,86.9824,0,54.20241,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,90.63895,90.63895,21.93896,0,7.818556,90.63895,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,57.63148,266.8899,0,72.31579,-72.31579,289.0993,68.83302,0,99.70285,0,81,266.8899
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,91.55466,91.55466,22.85465,0,8.050227,91.55466,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,137.9824,194.5741,0,72.31579,-72.31579,212.8717,50.68365,0,100.7101,0,81,194.5741
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,83.64061,83.64061,20.25,0,7.39125,83.64061,0,0,0,0,0,66.72696,63.39061,0,0,218.3332,122.2583,0,66.72696,-66.72696,142.5354,33.93692,0,92.00467,0,81,122.2583
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,28.18838,28.18838,81,0,22.761,28.18838,0,0,0,0,0,0,0,52.81163,50.17104,292.4743,55.53135,50.17104,0,50.17104,190.1318,45.26938,0.2959064,31.00721,0,81,55.53135
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,30.26347,30.26347,81,0,22.761,30.26347,23.8041,0,0,0,7.203945,0,0,50.73653,48.1997,242.3033,100.6853,55.40365,0,55.40365,242.6923,57.78376,0.2939378,33.28982,5.763156,81,107.8892
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,31.01251,31.01251,81,0,22.761,31.01251,52.12892,0,0,0,16.16649,0,0,49.98748,47.48811,186.8996,150.5486,63.6546,0,63.6546,303.0804,72.16184,0.2842882,34.11377,12.93319,81,166.7151
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,64.38124,64.38124,81,0,22.761,64.38124,48.96851,0,0,0,31.52654,0,0,16.61876,15.78782,123.245,207.8377,47.31436,0,47.31436,347.9667,82.84904,0.2826264,70.81936,25.22123,81,239.3643
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,19.37929,19.37929,0,0,0,19.37929,39.64474,0,3.552714E-15,0,7.682869,20.39925,19.37929,0,0,75.93066,250.4206,0,12.71638,-12.71638,334.5625,79.65757,0.2826264,21.31721,6.146295,0,258.1035
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,77.98602,77.98602,81,0,22.761,77.98602,7.970957,0,0,0,6.216231,0,0,3.013988,2.863288,90.05997,237.7043,9.07952,0,9.07952,343.1761,81.70842,0.2823659,85.78461,4.972985,81,243.9205
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,67.65844,67.65844,81,0,22.761,67.65844,49.91223,0,0,0,33.76983,0,0,13.34156,12.67448,80.98045,245.8758,46.44432,0,46.44432,387.237,92.1991,0.2810963,74.42428,27.01587,81,279.6457
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,51.36804,51.36804,0,0,0,51.36804,58.08457,0,0,0,29.83691,54.07162,51.36804,0,0,34.53613,287.6757,0,24.23472,-24.23472,361.6913,86.11682,0.2810963,56.50485,23.86953,0,317.5126
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,31.20503,31.20503,0,0,0,31.20503,40.50046,0,3.552714E-15,0,12.63818,32.8474,31.20503,0,0,61.46359,263.441,0,20.20922,-20.20922,340.389,81.04483,0.2810963,34.32553,10.11054,0,276.0792
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,83.91827,243.2318,7.161844,0,7.161844,347.1833,82.66252,0.2738866,0,5.729475,0,250.3936
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,41.72079,41.72079,0,0,0,41.72079,33.84998,0,0,0,14.12248,43.91663,41.72079,0,0,76.75643,249.6774,0,29.79414,-29.79414,315.7775,75.18497,0.2738866,45.89288,11.29799,0,263.7999
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,109.861,219.8833,7.428895,0,7.428895,322.8252,76.86298,0.2667887,0,5.943117,0,227.3122
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.59747,36.59747,0,0,0,36.59747,0,0,0,0,0,38.52365,36.59747,0,0,102.4321,226.5693,0,38.52365,-38.52365,282.2177,67.19455,0.2667887,40.25722,0,0,226.5693
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,50.61263,50.61263,81,0,22.761,50.61263,0,0,0,0,0,0,0,30.38737,28.868,145.2362,188.0456,28.868,0,28.868,309.6043,73.71516,0.2694527,55.6739,0,81,188.0456
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,70.60028,70.60028,81,0,22.761,70.60028,0,0,0,0,0,0,0,10.39972,9.879734,116.3682,214.0268,9.879734,0,9.879734,318.977,75.94675,0.2702559,77.66031,0,81,214.0268
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,83.44567,83.44567,81,0,22.761,83.44567,0,0,0,0,0,2.574394,2.445674,0,0,106.4885,222.9186,0,2.574394,-2.574394,316.2634,75.30065,0.2702559,91.79025,0,81,222.9186
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.997636,3.997636,76.31342,0,21.5753,3.997636,0,0,0,0,0,0,0,72.31579,68.7,109.3489,220.3442,68.7,0,68.7,381.4379,90.81837,0.2631346,4.3974,0,81,220.3442
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,16.58121,16.58121,0,0,0,16.58121,0,0,3.552714E-15,0,0,17.45391,16.58121,0,0,40.6489,282.1742,0,17.45391,-17.45391,363.0399,86.43789,0.2631346,18.23933,0,0,282.1742
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,50.71115,50.71115,81,0,22.761,50.71115,0,0,0,0,0,0,0,30.28885,28.77441,60.04213,264.7203,28.77441,0,28.77441,390.3377,92.93736,0.2653646,55.78226,0,81,264.7203
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.91051,20.91051,0,0,0,20.91051,0,0,3.552714E-15,0,0,22.01106,20.91051,0,0,31.26773,290.6173,0,22.01106,-22.01106,367.136,87.41315,0.2653646,23.00156,0,0,290.6173
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.72446,268.6062,0,0,0,367.136,87.41315,0.2653646,0,0,0,268.6062
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,73.73035,73.73035,81,0,22.761,73.73035,0,0,0,0,0,0,0,7.269657,6.906174,55.72446,268.6062,6.906174,0,6.906174,373.6877,88.97309,0.2658553,81.10338,0,81,268.6062
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.81829,274.8218,0,0,0,373.6877,88.97309,0.2658553,0,0,0,274.8218
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,11.99804,11.99804,0,0,0,11.99804,0,0,0,0,0,12.62952,11.99804,0,0,48.81829,274.8218,0,12.62952,-12.62952,360.3751,85.80341,0.2658553,13.19785,0,0,274.8218
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.85109,262.1922,0,0,0,360.3751,85.80341,0.2658553,0,0,0,262.1922
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,19.78253,19.78253,0,0,0,19.78253,55.63764,0,0,0,11.00653,20.82371,19.78253,0,0,62.85109,262.1922,0,9.817183,-9.817183,350.0269,83.33956,0.2658553,21.76078,8.805225,0,273.1988
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,13.09802,13.09802,0,0,0,13.09802,232.5808,0,0,0,30.46347,13.78739,13.09802,0,0,73.75907,252.3751,16.67609,0,16.67609,365.8472,87.10629,0.2559252,14.40782,24.37078,0,282.8385
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,15.44429,15.44429,0,0,0,15.44429,363.7128,0,0,0,56.17283,16.25714,15.44429,0,0,57.08298,267.3835,39.91569,0,39.91569,403.7145,96.12231,0.2349222,16.98871,44.93827,0,323.5564
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,73.99615,0,0,91.16344,0,0,0,0,17.16729,303.3077,17.16729,0,17.16729,420.0009,100,0.226913,0,72.93075,0,394.4711
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.226913,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,41.92968,41.92968,0,0,0,41.92968,291.9197,78.2645,0,0,122.401,44.1365,41.92968,0,0,0,318.7582,0,0,0,420.0009,100,0.226913,46.12265,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,76.18908,76.18908,20.25,0,7.39125,76.18908,146.9688,53.09096,0,0,111.9742,58.88324,55.93908,0,0,0,318.7582,0,0,0,420.0009,100,0.226913,83.80798,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,73.62894,73.62894,20.25,0,7.39125,73.62894,150.2489,54.43827,0,0,110.6266,56.18835,53.37893,0,0,0,318.7582,0,0,0,420.0009,100,0.226913,80.99183,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,19.52084,19.52084,0,0,0,19.52084,403.2733,58.17408,0,0,78.72234,20.54825,19.52084,0,0,0,318.7582,0,0,0,420.0009,100,0.226913,21.47293,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,45.50227,45.50227,0,0,0,45.50227,66.44137,0,0,0,30.23233,47.89713,45.50227,0,0,0,318.7582,0,17.6648,-17.6648,401.3805,95.5666,0.226913,50.0525,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,63.96276,63.96276,61.182,0,17.74705,63.96276,35.26219,0,0,0,22.55467,2.927119,2.780763,0,0,19.62755,301.0934,19.62755,0,19.62755,420.0009,100,0.228419,70.35904,18.04374,81,323.6481
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.228419,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,14.33839,14.33839,0,0,0,14.33839,0,0,1.776357E-15,0,0,15.09304,14.33839,0,0,0,318.7582,0,15.09304,-15.09304,404.0914,96.21204,0.228419,15.77222,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,37.75714,37.75714,0,0,0,37.75714,0,0,7.105427E-15,0,0,39.74436,37.75714,0,0,16.77004,303.6652,0,39.74436,-39.74436,362.1971,86.23724,0.228419,41.53286,0,0,303.6652
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.93045,263.9208,0,0,0,362.1971,86.23724,0.228419,0,0,0,263.9208
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.93045,263.9208,0,0,0,362.1971,86.23724,0.228419,0,0,0,263.9208
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,43.16482,43.16482,0,0,0,43.16482,0,0,7.105427E-15,0,0,45.43665,43.16482,0,0,60.93045,263.9208,0,45.43665,-45.43665,314.3027,74.83383,0.228419,47.4813,0,0,263.9208
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,52.65098,52.65098,81,0,22.761,52.65098,0,0,0,0,0,0,0,28.34902,26.93157,111.4156,218.4842,26.93157,0,26.93157,339.8522,80.91704,0.231723,57.91608,0,81,218.4842
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.615603,5.615603,0,0,0,5.615603,0,0,8.881784E-16,0,0,5.911161,5.615603,0,0,84.48405,242.7226,0,5.911161,-5.911161,333.6213,79.43349,0.231723,6.177164,0,0,242.7226
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,13.96233,13.96233,0,0,0,13.96233,0,0,1.776357E-15,0,0,14.69719,13.96233,0,0,91.052,236.8114,0,14.69719,-14.69719,318.1291,75.74488,0.231723,15.35857,0,0,236.8114
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,76.01125,76.01125,81,0,22.761,76.01125,0,0,0,0,0,0,0,4.988749,4.739312,107.3822,222.1142,4.739312,0,4.739312,322.6252,76.81538,0.2322712,83.61237,0,81,222.1142
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,52.67007,52.67007,81,0,22.761,52.67007,0,0,0,0,0,0,0,28.32992,26.91343,102.6429,226.3796,26.91343,0,26.91343,348.1576,82.89449,0.2352151,57.93708,0,81,226.3796
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,79.7849,79.7849,81,0,22.761,79.7849,0,0,0,0,0,0,0,1.215107,1.154351,75.72948,250.6017,1.154351,0,1.154351,349.2527,83.15523,0.2353353,87.76338,0,81,250.6017
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,30.89975,30.89975,0,0,0,30.89975,0,0,7.105427E-15,0,0,32.52605,30.89975,0,0,74.57513,251.6406,0,32.52605,-32.52605,314.9672,74.99204,0.2353353,33.98972,0,0,251.6406
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,110.7152,219.1146,23.91298,0,23.91298,337.653,80.39342,0.2260615,0,19.13038,0,243.0275
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,42.10521,42.10521,0,0,0,42.10521,117.5706,0,0,0,49.50335,44.32127,42.10521,0,0,86.8022,240.6362,5.18208,0,5.18208,342.5692,81.56393,0.2241474,46.31573,39.60268,0,290.1396
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,56.27745,56.27745,0,0,0,56.27745,129.5889,0,0,0,72.9293,59.23942,56.27745,0,0,81.62012,245.3001,13.68988,0,13.68988,355.5565,84.65615,0.2192432,61.90519,58.34344,0,318.2294
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,37.73754,37.73754,0,0,0,37.73754,276.5817,0,0,0,104.3751,39.72372,37.73754,0,0,67.93024,257.621,64.65138,0,64.65138,416.8903,99.25938,0.198711,41.51129,83.50008,0,361.9961
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,107.7325,107.7325,39.03245,0,12.14321,107.7325,115.5409,48.88042,0,0,124.4751,72.31579,68.7,0,0,3.278857,315.8073,3.278857,0,3.278857,420.0009,100,0.1977716,118.5057,99.58006,81,440.2823
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,23.07707,23.07707,0,0,0,23.07707,567.7182,106.7211,0,0,131.0127,24.29165,23.07707,0,0,0,318.7582,0,0,0,420.0009,100,0.1977716,25.38477,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,37.89437,37.89437,0,0,0,37.89437,336.7479,87.71969,0,0,127.6085,39.88881,37.89437,0,0,0,318.7582,0,0,0,420.0009,100,0.1977716,41.68381,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,23.96881,23.96881,0,0,0,23.96881,470.6049,87.56808,0,0,112.7984,25.23033,23.96881,0,0,0,318.7582,0,0,0,420.0009,100,0.1977716,26.36569,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,66.35439,66.35439,20.25,0,7.39125,66.35439,127.3811,35.99204,0,0,84.52297,48.53093,46.10439,0,0,0,318.7582,0,0,0,420.0009,100,0.1977716,72.98982,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,56.21918,56.21918,0,0,0,56.21918,100.9224,0,0,0,56.73773,59.17809,56.21918,0,0,0,318.7582,0,2.440358,-2.440358,417.4285,99.38754,0.1977716,61.8411,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,134.7429,134.7429,81,0,22.761,134.7429,19.1752,7.105427E-15,0,0,25.83722,56.5715,53.74292,0,0,2.711509,316.3179,0,30.73428,-30.73428,385.0317,91.67403,0.1977716,148.2172,20.66978,81,342.1551
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,56.75634,56.75634,0,0,0,56.75634,0,0,7.105427E-15,0,0,59.74351,56.75634,0,0,36.8607,285.5836,0,59.74351,-59.74351,322.0565,76.67997,0.1977716,62.43197,0,0,285.5836
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.2424,225.8401,0,0,0,322.0565,76.67997,0.1977716,0,0,0,225.8401
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,55.73537,55.73537,0,0,0,55.73537,0,0,7.105427E-15,0,0,58.66882,55.73537,0,0,103.2424,225.8401,0,58.66882,-58.66882,260.2141,61.95563,0.1977716,61.30891,0,0,225.8401
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,61.47213,61.47213,0,0,0,61.47213,0,0,7.105427E-15,0,0,64.7075,61.47213,0,0,168.4299,167.1713,0,64.7075,-64.7075,192.0065,45.71573,0.1977716,67.61934,0,0,167.1713
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,85.08202,85.08202,81,0,22.761,85.08202,0,0,0,0,0,4.296855,4.082013,0,0,240.3272,102.4638,0,4.296855,-4.296855,187.4772,44.63733,0.1977716,93.59022,0,81,102.4638
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,55.41532,55.41532,81,0,22.761,55.41532,0,0,0,0,0,0,0,25.58468,24.30545,245.1015,98.16691,24.30545,0,24.30545,210.5353,50.12736,0.201094,60.95685,0,81,98.16691
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.45661,20.45661,81,0,22.761,20.45661,0,0,0,0,0,0,0,60.54339,57.51622,220.796,120.0418,57.51622,0,57.51622,265.1,63.11893,0.2081264,22.50227,0,81,120.0418
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,76.28315,76.28315,81,0,22.761,76.28315,0,0,0,0,0,0,0,4.716854,4.481011,163.2798,171.8064,4.481011,0,4.481011,269.3511,64.13108,0.2086307,83.91146,0,81,171.8064
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,65.95189,65.95189,81,0,22.761,65.95189,0,0,0,0,0,0,0,15.04811,14.29571,158.7988,175.8393,14.29571,0,14.29571,282.9132,67.36015,0.2102016,72.54708,0,81,175.8393
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,13.55139,13.55139,81,0,22.761,13.55139,0,0,0,0,0,0,0,67.44862,64.07618,144.5031,188.7055,64.07618,0,64.07618,343.7012,81.83345,0.2144059,14.90652,0,81,188.7055
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4989426,0.4989426,0,0,0,0.4989426,0,0,5.551115E-17,0,0,0.5252028,0.4989426,0,0,80.4269,246.374,0,0.5252028,-0.5252028,343.1476,81.70164,0.2144059,0.5488368,0,0,246.374
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.87654,30.87654,0,0,0,30.87654,0,0,0,0,0,32.50163,30.87654,0,0,81.01045,245.8488,0,32.50163,-32.50163,308.8878,73.54458,0.2144059,33.9642,0,0,245.8488
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,52.35927,52.35927,0,0,0,52.35927,0,0,7.105427E-15,0,0,55.11502,52.35927,0,0,117.1234,213.3472,0,55.11502,-55.11502,250.7915,59.71215,0.2144059,57.5952,0,0,213.3472
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,178.3623,158.2322,6.295614,0,6.295614,256.7641,61.13418,0.2128447,0,5.036491,0,164.5278
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.9618365,0.9618365,0,0,0,0.9618365,2355.685,0,0,0,22.65784,1.01246,0.9618365,0,0,172.0667,163.8982,21.64538,0,21.64538,277.2987,66.02336,0.2076463,1.05802,18.12627,0,186.5561
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,150.4213,183.3791,46.53395,0,46.53395,321.4446,76.53429,0.1972873,0,37.22716,0,229.913
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,124.5112,124.5112,81,0,22.761,124.5112,28.31185,0,0,0,35.25143,45.8013,43.51124,0,0,103.8873,225.2596,0,10.54987,-10.54987,310.3241,73.88654,0.1972873,136.9624,28.20115,81,260.511
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,53.61319,53.61319,81,0,22.761,53.61319,24.81404,0,0,0,13.3036,0,0,27.38681,26.01747,115.6094,214.7097,39.32107,0,39.32107,347.6273,82.76825,0.2008816,58.97451,10.64288,81,228.0133
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,13.97212,13.97212,0,0,0,13.97212,250.2529,0,0,0,34.96565,14.7075,13.97212,0,0,76.28835,250.0987,20.25815,0,20.25815,366.8459,87.34409,0.1967807,15.36934,27.97252,0,285.0644
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,43.98491,43.98491,0,0,0,43.98491,139.1202,0,0,0,61.19188,46.29991,43.98491,0,0,56.0302,268.3311,14.89198,0,14.89198,380.9737,90.70784,0.1938714,48.3834,48.95351,0,329.5229
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,59.47591,59.47591,0,0,0,59.47591,22.73462,0,0,0,13.52162,62.60622,59.47591,0,0,41.13823,281.7338,0,49.0846,-49.0846,329.234,78.38889,0.1938714,65.4235,10.8173,0,295.2554
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,18.3187,18.3187,0,0,0,18.3187,88.41478,0,0,0,16.19644,19.28284,18.3187,0,0,95.67667,232.6492,0,3.086404,-3.086404,325.9806,77.61428,0.1938714,20.15057,12.95715,0,248.8457
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,99.10601,229.5628,10.32318,0,10.32318,335.774,79.94604,0.1919046,0,8.258545,0,239.886
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,16.6326,16.6326,0,0,0,16.6326,36.4046,0,0,0,6.05503,17.508,16.6326,0,0,88.78283,238.8537,0,11.45297,-11.45297,323.7016,77.07165,0.1919046,18.29586,4.844024,0,244.9087
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,72.41608,72.41608,81,0,22.761,72.41608,0,0,0,0,0,0,0,8.583927,8.154731,101.5083,227.4007,8.154731,0,8.154731,331.4378,78.91361,0.1927314,79.65768,0,81,227.4007
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,44.63197,44.63197,81,0,22.761,44.63197,0,0,0,0,0,0,0,36.36803,34.54963,93.35361,234.74,34.54963,0,34.54963,364.2145,86.71756,0.1960934,49.09516,0,81,234.74
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,10.56455,10.56455,0,0,0,10.56455,0,0,0,0,0,11.12058,10.56455,0,0,58.80398,265.8347,0,11.12058,-11.12058,352.4924,83.92658,0.1960934,11.62101,0,0,265.8347
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,52.52626,52.52626,0,0,0,52.52626,0,0,7.105427E-15,0,0,55.2908,52.52626,0,0,71.16018,254.7141,0,55.2908,-55.2908,294.2108,70.05004,0.1960934,57.77888,0,0,254.7141
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,44.90002,44.90002,0,0,0,44.90002,0,0,0,0,0,47.26318,44.90002,0,0,132.5944,199.4233,0,47.26318,-47.26318,244.391,58.18821,0.1960934,49.39002,0,0,199.4233
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,44.96604,44.96604,0,0,0,44.96604,0,0,7.105427E-15,0,0,47.33267,44.96604,0,0,185.109,152.1601,0,47.33267,-47.33267,194.498,46.30895,0.1960934,49.46264,0,0,152.1601
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.545054,4.545054,0,0,0,4.545054,0,0,0,0,0,4.784268,4.545054,0,0,237.7009,104.8274,0,4.784268,-4.784268,189.4549,45.10822,0.1960934,4.99956,0,0,104.8274
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,33.71736,33.71736,0,0,0,33.71736,0,0,0,0,0,35.49195,33.71736,0,0,243.0168,100.0431,0,35.49195,-35.49195,152.0431,36.20066,0.1960934,37.08909,0,0,100.0431
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.20816,22.20816,0,0,0,22.20816,0,0,0,0,0,23.37701,22.20816,0,0,282.4523,64.55119,0,23.37701,-23.37701,127.4016,30.33365,0.1960934,24.42897,0,0,64.55119
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,87.70177,87.70177,81,0,22.761,87.70177,0,0,0,0,0,7.054502,6.701777,0,0,308.4267,41.17418,0,7.054502,-7.054502,119.9655,28.56315,0.1960934,96.47195,0,81,41.17418
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,13.55395,13.55395,81,0,22.761,13.55395,0,0,0,0,0,0,0,67.44605,64.07375,316.265,34.11968,64.07375,0,64.07375,180.7512,43.0359,0.2001073,14.90935,0,81,34.11968
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,76.26765,76.26765,81,0,22.761,76.26765,0,0,0,0,0,0,0,4.732349,4.495732,252.1913,91.78606,4.495732,0,4.495732,185.0162,44.05138,0.2004889,83.89442,0,81,91.78606
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,14.61832,14.61832,81,0,22.761,14.61832,0,0,0,0,0,0,0,66.38168,63.06259,247.6956,95.83221,63.06259,0,63.06259,244.8426,58.29575,0.2042091,16.08015,0,81,95.83221
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,184.633,152.5885,78.06109,0,78.06109,318.8979,75.92791,0.2031819,0,7.488871,81,161.9496
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,39.64267,39.64267,81,0,22.761,39.64267,51.42131,0,0,0,20.38478,0,0,41.35733,39.28947,106.5719,222.8435,59.67425,0,59.67425,375.5098,89.40692,0.206901,43.60693,16.30783,81,243.2283
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,36.77151,36.77151,0,0,0,36.77151,61.56404,0,7.105427E-15,0,22.63803,38.70685,36.77151,0,0,46.89764,276.5504,0,16.06882,-16.06882,358.5718,85.37407,0.206901,40.44866,18.11042,0,299.1884
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,25.52091,25.52091,0,0,0,25.52091,140.2987,0,0,0,35.80551,26.86412,25.52091,0,0,64.75189,260.4815,8.941393,0,8.941393,367.0544,87.39372,0.205519,28.073,28.64441,0,296.287
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.767856,5.767856,0,0,0,5.767856,546.4227,0,0,0,31.51687,6.071427,5.767856,0,0,55.8105,268.5288,25.44545,0,25.44545,391.194,93.14125,0.2016851,6.344641,25.2135,0,300.0457
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,20.44728,0,0,50.81232,0,0,0,0,30.36505,291.4297,30.36505,0,30.36505,420.0009,100,0.1972931,0,40.64986,0,342.242
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,87.09531,87.09531,77.7924,0,21.94948,87.09531,11.24346,8.881784E-15,0,0,9.792527,9.792527,9.302901,0,0,0,318.7582,0,0,0,420.0009,100,0.1972931,95.80484,7.834022,81,328.5508
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,32.09495,0,0,32.09495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972931,0,25.67596,0,350.8532
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,113.8812,113.8812,81,0,22.761,113.8812,29.69351,7.105427E-15,0,0,33.81531,34.61175,32.88116,0,0,0,318.7582,0,0.796438,-0.796438,419.1613,99.80012,0.1972931,125.2693,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,24.33047,0,0,25.2154,0,0,0,0,0.8849311,317.9618,0.8849311,0,0.8849311,420.0009,100,0.197168,0,20.17232,0,343.1772
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,32.86618,32.86618,0,0,0,32.86618,30.15385,0,0,0,9.91042,34.59598,32.86618,0,0,0,318.7582,0,24.68556,-24.68556,393.98,93.80457,0.197168,36.1528,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.642855,3.642855,0,0,0,3.642855,0,0,0,0,0,3.834584,3.642855,0,0,27.4284,294.0727,0,3.834584,-3.834584,389.938,92.84219,0.197168,4.007141,0,0,294.0727
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.89156,27.89156,0,0,0,27.89156,0,0,3.552714E-15,0,0,29.35954,27.89156,0,0,31.68905,290.2381,0,29.35954,-29.35954,358.9903,85.47371,0.197168,30.68072,0,0,290.2381
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,23.2502,23.2502,0,0,0,23.2502,0,0,0,0,0,24.4739,23.2502,0,0,64.31076,260.8785,0,24.4739,-24.4739,333.1925,79.3314,0.197168,25.57522,0,0,260.8785
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.50398,236.4046,0,0,0,333.1925,79.3314,0.197168,0,0,0,236.4046
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.07301,29.07301,0,0,0,29.07301,0,0,0,0,0,30.60317,29.07301,0,0,91.50398,236.4046,0,30.60317,-30.60317,300.934,71.6508,0.197168,31.98031,0,0,236.4046
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.85704,38.85704,0,0,0,38.85704,0,0,7.105427E-15,0,0,40.90215,38.85704,0,0,125.5075,205.8015,0,40.90215,-40.90215,257.8193,61.38543,0.197168,42.74274,0,0,205.8015
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,55.77731,55.77731,0,0,0,55.77731,0,0,7.105427E-15,0,0,58.71296,55.77731,0,0,170.9543,164.8993,0,58.71296,-58.71296,195.9304,46.65001,0.197168,61.35504,0,0,164.8993
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.95902,28.95902,0,0,0,28.95902,0,0,3.552714E-15,0,0,30.48318,28.95902,0,0,236.1909,106.1864,0,30.48318,-30.48318,163.7983,38.99953,0.197168,31.85492,0,0,106.1864
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,42.47817,42.47817,0,0,0,42.47817,0,0,7.105427E-15,0,0,44.71387,42.47817,0,0,270.0612,75.70319,0,44.71387,-44.71387,116.6658,27.77751,0.197168,46.72599,0,0,75.70319
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.301206,3.301206,0,0,0,3.301206,0,0,4.440892E-16,0,0,3.474954,3.301206,0,0,319.7432,30.98933,0,3.474954,-3.474954,113.0029,26.90539,0.197168,3.631327,0,0,30.98933
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,89.84155,89.84155,81,0,22.761,89.84155,0,0,0,0,0,9.306887,8.841542,0,0,323.6043,27.51437,0,9.306887,-9.306887,103.1925,24.5696,0.197168,98.8257,0,81,27.51437
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,63.43162,63.43162,81,0,22.761,63.43162,0,0,0,0,0,0,0,17.56838,16.68996,333.9453,18.20749,16.68996,0,16.68996,119.026,28.33947,0.1983351,69.77479,0,81,18.20749
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,54.7489,54.7489,81,0,22.761,54.7489,0,0,0,0,0,0,0,26.2511,24.93855,317.2553,33.22845,24.93855,0,24.93855,142.6848,33.97251,0.2000285,60.22379,0,81,33.22845
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,7.188338,7.188338,79.50413,0,22.38254,7.188338,276.9058,0,0,0,19.90493,0,0,72.31579,68.7,292.3168,55.67314,88.60493,0,88.60493,226.7428,53.98628,0.1993294,7.907172,15.92394,81,75.57806
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,203.7118,135.4176,123.9974,0,123.9974,344.3771,81.99438,0.1932185,0,44.23793,81,190.715
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,8.255321,0,0,87.96975,0,0,0,0,79.71442,247.0152,79.71442,0,79.71442,420.0009,100,0.1843114,0,70.3758,0,334.985
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,37.6694,37.6694,0,0,0,37.6694,274.2397,63.65244,0,0,103.3044,39.652,37.6694,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,41.43634,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,54.06342,54.06342,0,0,0,54.06342,226.7683,65.68987,0,0,122.5987,56.90886,54.06342,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,59.46976,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,9.518672,9.518672,0,0,0,9.518672,1133.821,97.90503,0,0,107.9247,10.01965,9.518672,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,10.47054,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,79.05384,79.05384,20.25,0,7.39125,79.05384,115.1184,29.10674,0,0,91.00552,61.89878,58.80384,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,86.95923,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,23.73581,23.73581,0,0,0,23.73581,276.9723,40.75655,0,0,65.74162,24.98506,23.73581,0,0,0,318.7582,0,0,0,420.0009,100,0.1843114,26.10939,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,43.48162,43.48162,0,0,0,43.48162,63.45561,0,7.105427E-15,0,27.59153,45.77013,43.48162,0,0,0,318.7582,0,18.1786,-18.1786,400.8389,95.43764,0.1843114,47.82978,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19844,300.5796,0,0,0,400.8389,95.43764,0.1843114,0,0,0,300.5796
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,36.42214,36.42214,0,0,0,36.42214,0,0,7.105427E-15,0,0,38.3391,36.42214,0,0,20.19844,300.5796,0,38.3391,-38.3391,360.426,85.81554,0.1843114,40.06435,0,0,300.5796
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.841629,3.841629,0,0,0,3.841629,0,0,8.881784E-16,0,0,4.04382,3.841629,0,0,62.79744,262.2405,0,4.04382,-4.04382,356.1634,84.80064,0.1843114,4.225792,0,0,262.2405
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.29057,258.1967,0,0,0,356.1634,84.80064,0.1843114,0,0,0,258.1967
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,46.35985,46.35985,0,0,0,46.35985,0,0,7.105427E-15,0,0,48.79984,46.35985,0,0,67.29057,258.1967,0,48.79984,-48.79984,304.7238,72.55315,0.1843114,50.99583,0,0,258.1967
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,15.21393,15.21393,0,0,0,15.21393,0,0,3.552714E-15,0,0,16.01467,15.21393,0,0,121.5126,209.3969,0,16.01467,-16.01467,287.8429,68.53389,0.1843114,16.73533,0,0,209.3969
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,13.15738,13.15738,0,0,0,13.15738,0,0,0,0,0,13.84987,13.15738,0,0,139.3067,193.3822,0,13.84987,-13.84987,273.2439,65.05793,0.1843114,14.47311,0,0,193.3822
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.56171,29.56171,0,0,0,29.56171,0,0,3.552714E-15,0,0,31.11759,29.56171,0,0,154.6954,179.5323,0,31.11759,-31.11759,240.443,57.24823,0.1843114,32.51788,0,0,179.5323
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,77.53185,77.53185,81,0,22.761,77.53185,0,0,0,0,0,0,0,3.468155,3.294747,189.2705,148.4147,3.294747,0,3.294747,243.5687,57.99244,0.1845236,85.28503,0,81,148.4147
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,14.08437,14.08437,81,0,22.761,14.08437,0,0,0,0,0,0,0,66.91563,63.56985,185.9758,151.38,63.56985,0,63.56985,303.8764,72.35137,0.1875009,15.49281,0,81,151.38
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,34.10369,34.10369,81,0,22.761,34.10369,0,0,0,0,0,0,0,46.89631,44.55149,122.4059,208.5929,44.55149,0,44.55149,346.1416,82.41451,0.1901248,37.51406,0,81,208.5929
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,37.9726,37.9726,0,0,0,37.9726,0,0,0,0,0,39.97116,37.9726,0,0,77.85445,248.6892,0,39.97116,-39.97116,304.0083,72.38279,0.1901248,41.76986,0,0,248.6892
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.2668,208.7181,0,0,0,304.0083,72.38279,0.1901248,0,0,0,208.7181
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,122.2668,208.7181,15.18954,0,15.18954,318.4184,75.81375,0.1885686,0,12.15163,0,223.9076
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,20.24686,20.24686,0,0,0,20.24686,183.4887,0,0,0,37.15069,21.31248,20.24686,0,0,107.0773,222.3887,15.83821,0,15.83821,333.4438,79.39123,0.1869729,22.27154,29.72055,0,259.5393
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,17.6241,17.6241,0,0,0,17.6241,391.1838,0,0,0,68.94263,18.55169,17.6241,0,0,91.2391,236.643,50.39095,0,50.39095,381.2489,90.77336,0.182071,19.38651,55.15411,0,305.5857
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,87.50243,87.50243,30.50524,0,9.985826,87.50243,115.2484,7.105427E-15,0,0,100.8452,59.99704,56.99718,0,0,40.84814,281.9949,40.84814,0,40.84814,420.0009,100,0.1797508,96.25267,80.67615,81,382.8401
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.569878,5.569878,0,0,0,5.569878,1706.243,89.17265,0,0,95.03568,5.863029,5.569878,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,6.126866,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,13.09568,13.09568,0,0,0,13.09568,796.3085,90.4971,0,0,104.282,13.78493,13.09568,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,14.40525,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.365418,1.365418,0,0,0,1.365418,6363.829,85.4556,0,0,86.89289,1.437283,1.365418,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,1.50196,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,85.07049,85.07049,26.37504,0,8.940884,85.07049,72.62764,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,93.57754,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,11.65071,11.65071,0,0,0,11.65071,249.5253,16.80756,0,0,29.07147,12.26391,11.65071,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,12.81578,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1797508,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.22519,31.22519,0,0,0,31.22519,0,0,7.105427E-15,0,0,32.86862,31.22519,0,0,0,318.7582,0,32.86862,-32.86862,385.3543,91.75083,0.1797508,34.34771,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.27583,30.27583,0,0,0,30.27583,0,0,3.552714E-15,0,0,31.8693,30.27583,0,0,36.52069,285.8896,0,31.8693,-31.8693,351.7611,83.75247,0.1797508,33.30342,0,0,285.8896
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.93102,254.0203,0,0,0,351.7611,83.75247,0.1797508,0,0,0,254.0203
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,18.16807,18.16807,0,0,0,18.16807,0,0,0,0,0,19.12428,18.16807,0,0,71.93102,254.0203,0,19.12428,-19.12428,331.6023,78.95277,0.1797508,19.98487,0,0,254.0203
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,6.041814,6.041814,0,0,0,6.041814,0,0,8.881784E-16,0,0,6.359804,6.041814,0,0,93.18022,234.896,0,6.359804,-6.359804,324.8985,77.35663,0.1797508,6.645995,0,0,234.896
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.3387,21.3387,0,0,0,21.3387,0,0,0,0,0,22.46179,21.3387,0,0,100.2467,228.5362,0,22.46179,-22.46179,301.2217,71.71931,0.1797508,23.47257,0,0,228.5362
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,52.22287,52.22287,0,0,0,52.22287,0,0,0,0,0,54.97145,52.22287,0,0,125.2042,206.0744,0,54.97145,-54.97145,243.2767,57.92291,0.1797508,57.44516,0,0,206.0744
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.27778,23.27778,0,0,0,23.27778,0,0,3.552714E-15,0,0,24.50292,23.27778,0,0,186.2836,151.103,0,24.50292,-24.50292,217.4483,51.77331,0.1797508,25.60556,0,0,151.103
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.72867,17.72867,0,0,0,17.72867,0,0,3.552714E-15,0,0,18.66176,17.72867,0,0,213.5091,126.6001,0,18.66176,-18.66176,197.7771,47.0897,0.1797508,19.50154,0,0,126.6001
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,49.57521,49.57521,0,0,0,49.57521,0,0,0,0,0,52.18444,49.57521,0,0,234.2444,107.9383,0,52.18444,-52.18444,142.7699,33.99277,0.1797508,54.53274,0,0,107.9383
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.2271,55.75386,0,0,0,142.7699,33.99277,0.1797508,0,0,0,55.75386
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,42.43808,42.43808,0,0,0,42.43808,0,0,7.105427E-15,0,0,44.67167,42.43808,0,0,292.2271,55.75386,0,44.67167,-44.67167,95.68183,22.78134,0.1797508,46.68189,0,0,55.75386
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,13.32909,13.32909,0,0,0,13.32909,181.4251,0,0,0,24.18232,14.03063,13.32909,0,0,341.8622,11.0822,10.1517,0,10.1517,105.3126,25.07437,0.178826,14.662,19.34586,0,35.26452
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,41.04107,41.04107,81,0,22.761,41.04107,119.6742,0,0,0,49.11557,0,0,39.95893,37.96099,331.7105,20.21873,87.07656,0,87.07656,187.9207,44.74292,0.179557,45.14517,39.29246,81,69.3343
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,43.30676,43.30676,81,0,22.761,43.30676,143.2235,0,0,0,62.02545,0,0,37.69324,35.80857,244.634,98.58763,97.83402,0,97.83402,280.7342,66.84133,0.1793302,47.63744,49.62036,81,160.6131
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,91.17876,91.17876,81,0,22.761,91.17876,95.15273,0,0,0,86.75908,10.71449,10.17876,0,0,146.8,186.6383,76.04459,0,76.04459,352.8764,84.01802,0.1805898,100.2966,69.40726,81,273.3973
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,101.4902,101.4902,79.0663,0,22.27177,101.4902,92.97399,0,0,0,94.35951,23.60414,22.42393,0,0,70.75538,255.0784,70.75538,0,70.75538,420.0009,100,0.18069,111.6393,75.48761,81,349.4379
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.565619,1.565619,0,0,0,1.565619,7209.45,111.2245,0,0,112.8725,1.648019,1.565619,0,0,0,318.7582,0,0,0,420.0009,100,0.18069,1.72218,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,79.40556,79.40556,20.25,0,7.39125,79.40556,145.1099,52.95631,0,0,115.2253,62.26901,59.15556,0,0,0,318.7582,0,0,0,420.0009,100,0.18069,87.34612,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,61.99947,61.99947,0,0,0,61.99947,167.9321,38.85438,0,0,104.117,65.2626,61.99947,0,0,0,318.7582,0,0,0,420.0009,100,0.18069,68.19942,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,40.84323,40.84323,0,0,0,40.84323,193.0839,35.86884,0,0,78.86172,42.99287,40.84323,0,0,0,318.7582,0,0,0,420.0009,100,0.18069,44.92755,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,74.74799,74.74799,25.7558,0,8.784217,74.74799,68.99279,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.18069,82.22278,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,48.82761,48.82761,0,0,0,48.82761,53.36275,0,0,0,26.05575,51.39748,48.82761,0,0,0,318.7582,0,25.34173,-25.34173,393.2883,93.63988,0.18069,53.71037,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.35179,50.35179,0,0,0,50.35179,0,0,7.105427E-15,0,0,53.00188,50.35179,0,0,28.15748,293.4165,0,53.00188,-53.00188,337.4194,80.3378,0.18069,55.38696,0,0,293.4165
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,97.66547,97.66547,81,0,22.761,97.66547,0,0,0,0,0,17.54259,16.66547,0,0,87.04845,240.4146,0,17.54259,-17.54259,318.9279,75.93507,0.18069,107.432,0,81,240.4146
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,84.79622,84.79622,81,0,22.761,84.79622,0,0,0,0,0,3.996018,3.796217,0,0,106.5402,222.872,0,3.996018,-3.996018,314.7157,74.93217,0.18069,93.27584,0,81,222.872
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,48.68188,48.68188,81,0,22.761,48.68188,0,0,0,0,0,0,0,32.31812,30.70222,110.9802,218.876,30.70222,0,30.70222,343.8424,81.86708,0.1822046,53.55007,0,81,218.876
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,57.12728,57.12728,0,0,0,57.12728,0,0,7.105427E-15,0,0,60.13398,57.12728,0,0,80.27803,246.508,0,60.13398,-60.13398,280.4556,66.77502,0.1822046,62.84001,0,0,246.508
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.0936,186.374,0,0,0,280.4556,66.77502,0.1822046,0,0,0,186.374
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,39.53422,39.53422,0,0,0,39.53422,0,0,7.105427E-15,0,0,41.61497,39.53422,0,0,147.0936,186.374,0,41.61497,-41.61497,236.5896,56.33075,0.1822046,43.48764,0,0,186.374
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,43.55208,43.55208,0,0,0,43.55208,0,0,7.105427E-15,0,0,45.84429,43.55208,0,0,193.3324,144.759,0,45.84429,-45.84429,188.2655,44.82502,0.1822046,47.90729,0,0,144.759
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,48.98261,48.98261,0,0,0,48.98261,0,0,7.105427E-15,0,0,51.56064,48.98261,0,0,244.2705,98.91476,0,51.56064,-51.56064,133.9158,31.88465,0.1822046,53.88087,0,0,98.91476
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,50.25177,50.25177,81,0,22.761,50.25177,0,0,0,0,0,0,0,30.74823,29.21082,301.5601,47.35411,29.21082,0,29.21082,161.6276,38.48269,0.1836092,55.27695,0,81,47.35411
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,63.48829,63.48829,81,0,22.761,63.48829,0,0,0,0,0,0,0,17.51171,16.63613,272.3493,73.64385,16.63613,0,16.63613,177.41,42.24039,0.1843937,69.83712,0,81,73.64385
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,255.7132,88.61636,68.7,0,68.7,242.5846,57.75811,0.1851972,0,0,81,88.61636
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,50.41426,50.41426,81,0,22.761,50.41426,0,0,0,0,0,0,0,30.58574,29.05645,187.0132,150.4464,29.05645,0,29.05645,270.1499,64.32128,0.1864948,55.45569,0,81,150.4464
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,65.47391,65.47391,81,0,22.761,65.47391,23.73311,0,0,0,15.53899,0,0,15.52609,14.74979,157.9567,176.5972,30.28878,0,30.28878,298.8844,71.1628,0.1876367,72.0213,12.43119,81,192.1362
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,58.05051,58.05051,81,0,22.761,58.05051,67.06674,0,0,0,38.93259,0,0,22.94949,21.80202,127.668,203.8571,60.7346,0,60.7346,356.5023,84.88132,0.1897582,63.85556,31.14607,81,242.7897
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,65.95963,65.95963,69.02189,0,19.73054,65.95963,96.58926,4.440892E-16,0,0,63.70992,0,0,3.062261,2.909148,66.93335,258.5182,66.61907,0,66.61907,419.7027,99.92901,0.1901636,72.55559,50.96794,81,322.2281
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,16.77237,16.77237,0,0,0,16.77237,596.0136,81.99619,0,0,99.96561,17.65513,16.77237,0,0,0.3142847,318.4754,0.3142847,0,0.3142847,420.0009,100,0.1901409,18.44961,79.97249,0,418.441
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,24.86734,24.86734,0,0,0,24.86734,433.3901,81.59645,0,0,107.7726,26.17615,24.86734,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,27.35408,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,102.3751,102.3751,33.67511,0,10.7878,102.3751,122.9626,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,112.6126,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,34.03939,34.03939,0,0,0,34.03939,374.7697,91.73838,0,0,127.5693,35.83094,34.03939,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,37.44333,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,28.91028,28.91028,0,0,0,28.91028,374.4752,77.82997,0,0,108.2618,30.43188,28.91028,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,31.80131,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,96.06666,96.06666,27.36666,0,9.191765,96.06666,88.85189,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,105.6733,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,91.43443,91.43443,37.67387,0,11.79949,91.43443,61.89141,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,100.5779,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,22.9508,22.9508,0,0,0,22.9508,122.2248,3.892837,0,0,28.05157,24.15874,22.9508,0,0,0,318.7582,0,0,0,420.0009,100,0.1901409,25.24588,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,114.9482,114.9482,81,0,22.761,114.9482,0,0,0,0,0,35.73492,33.94817,0,0,0,318.7582,0,35.73492,-35.73492,382.3329,91.03147,0.1901409,126.443,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,130.8005,130.8005,81,0,22.761,130.8005,0,0,0,0,0,52.42161,49.80053,0,0,39.70546,283.0233,0,52.42161,-52.42161,327.0757,77.87502,0.1901409,143.8806,0,81,283.0233
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,112.281,112.281,81,0,22.761,112.281,0,0,0,0,0,32.92738,31.28101,0,0,97.9517,230.6017,0,32.92738,-32.92738,292.3672,69.6111,0.1901409,123.5091,0,81,230.6017
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.5377,197.6743,68.7,0,68.7,357.5417,85.12881,0.1907225,0,0,81,197.6743
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,46.1924,46.1924,0,0,0,46.1924,0,0,7.105427E-15,0,0,48.62358,46.1924,0,0,65.83767,259.5043,0,48.62358,-48.62358,306.288,72.92557,0.1907225,50.81164,0,0,259.5043
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.3144,32.3144,0,0,0,32.3144,0,0,0,0,0,34.01516,32.3144,0,0,119.8639,210.8807,0,34.01516,-34.01516,270.4329,64.38865,0.1907225,35.54584,0,0,210.8807
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.6585,176.8656,0,0,0,270.4329,64.38865,0.1907225,0,0,0,176.8656
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.6585,176.8656,0,0,0,270.4329,64.38865,0.1907225,0,0,0,176.8656
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,20.45375,20.45375,0,0,0,20.45375,0,0,0,0,0,21.53026,20.45375,0,0,157.6585,176.8656,0,21.53026,-21.53026,247.738,58.98512,0.1907225,22.49912,0,0,176.8656
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,28.73415,28.73415,0,0,0,28.73415,0,0,3.552714E-15,0,0,30.24647,28.73415,0,0,181.581,155.3353,0,30.24647,-30.24647,215.8554,51.39404,0.1907225,31.60756,0,0,155.3353
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,14.07776,14.07776,0,0,0,14.07776,0,0,1.776357E-15,0,0,14.8187,14.07776,0,0,215.1882,125.0889,0,14.8187,-14.8187,200.2351,47.67493,0.1907225,15.48554,0,0,125.0889
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.33704,25.33704,0,0,0,25.33704,0,0,0,0,0,26.67057,25.33704,0,0,231.6534,110.2702,0,26.67057,-26.67057,172.1219,40.98132,0.1907225,27.87074,0,0,110.2702
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.32892,25.32892,0,0,0,25.32892,0,0,0,0,0,26.66202,25.32892,0,0,261.2874,83.59959,0,26.66202,-26.66202,144.0176,34.28984,0.1907225,27.86181,0,0,83.59959
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,290.9118,56.93756,20.79285,0,20.79285,163.7435,38.98646,0.189268,0,16.63428,0,77.73042
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,41.88688,41.88688,0,0,0,41.88688,111.0253,0,0,0,46.50503,44.09145,41.88688,0,0,270.119,75.65113,2.413583,0,2.413583,166.0332,39.53163,0.1891006,46.07557,37.20403,0,122.1562
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,26.25853,26.25853,0,0,0,26.25853,275.5613,0,0,0,72.35835,27.64056,26.25853,0,0,267.7054,77.82336,44.71779,0,44.71779,208.4562,49.63233,0.1860519,28.88438,57.88668,0,150.1817
