Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,65.84724,65.84724,81,0,22.761,65.84724,158.0191,0,0,0,104.0512,0,0,15.15277,14.39513,222.9876,118.0694,118.4463,0,118.4463,320.8243,76.38658,0.184337,72.43196,83.24097,81,222.1206
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,115.1692,115.1692,81,0,22.761,115.1692,97.37225,0,0,0,112.1428,35.96753,34.16915,0,0,104.5413,224.6711,76.17526,0,76.17526,393.0905,93.59278,0.1828766,126.6861,89.71423,81,336.8139
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,80.4683,0,0,108.8343,0,0,0,0,28.36602,293.2288,28.36602,0,28.36602,420.0009,100,0.1811455,0,87.06746,0,402.0631
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,61.5188,61.5188,0,0,0,61.5188,157.6524,32.22921,0,0,96.98583,64.75663,61.5188,0,0,0,318.7582,0,0,0,420.0009,100,0.1811455,67.67068,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,35.62577,35.62577,0,0,0,35.62577,253.5394,52.82456,0,0,90.32538,37.50082,35.62577,0,0,0,318.7582,0,0,0,420.0009,100,0.1811455,39.18835,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,61.05431,61.05431,0,0,0,61.05431,118.6116,8.14978,0,0,72.41748,64.2677,61.05431,0,0,0,318.7582,0,0,0,420.0009,100,0.1811455,67.15974,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1811455,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,46.57686,46.57686,0,0,0,46.57686,65.00912,0,0,0,30.27921,49.02827,46.57686,0,0,0,318.7582,0,18.74906,-18.74906,400.2376,95.29447,0.1811455,51.23454,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,58.1363,58.1363,0,0,0,58.1363,0,0,7.105427E-15,0,0,61.19611,58.1363,0,0,20.83229,300.0092,0,61.19611,-61.19611,335.7312,79.93584,0.1811455,63.94993,0,0,300.0092
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,98.21398,98.21398,81,0,22.761,98.21398,0,0,0,0,0,18.11998,17.21399,0,0,88.82797,238.813,0,18.11998,-18.11998,316.6311,75.38821,0.1811455,108.0354,0,81,238.813
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.9613,220.6931,68.7,0,68.7,381.8056,90.90592,0.1818604,0,0,81,220.6931
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,93.3578,93.3578,81,0,22.761,93.3578,0,0,0,0,0,13.00821,12.3578,0,0,40.26129,282.5231,0,13.00821,-13.00821,368.0938,87.6412,0.1818604,102.6936,0,81,282.5231
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,20.04564,20.04564,0,0,0,20.04564,0,0,3.552714E-15,0,0,21.10067,20.04564,0,0,54.71486,269.5149,0,21.10067,-21.10067,345.8517,82.34548,0.1818604,22.0502,0,0,269.5149
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.16005,248.4142,0,0,0,345.8517,82.34548,0.1818604,0,0,0,248.4142
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.16005,248.4142,0,0,0,345.8517,82.34548,0.1818604,0,0,0,248.4142
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,77.35266,77.35266,81,0,22.761,77.35266,0,0,0,0,0,0,0,3.647342,3.464975,78.16005,248.4142,3.464975,0,3.464975,349.1389,83.12814,0.1819892,85.08792,0,81,248.4142
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,53.72273,53.72273,0,0,0,53.72273,0,0,7.105427E-15,0,0,56.55024,53.72273,0,0,74.69507,251.5327,0,56.55024,-56.55024,289.5297,68.9355,0.1819892,59.095,0,0,251.5327
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,19.74175,19.74175,0,0,0,19.74175,0,0,0,0,0,20.78079,19.74175,0,0,137.5287,194.9824,0,20.78079,-20.78079,267.6248,63.72007,0.1819892,21.71593,0,0,194.9824
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.6184,174.2016,0,0,0,267.6248,63.72007,0.1819892,0,0,0,174.2016
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,64.16151,64.16151,81,0,22.761,64.16151,0,0,0,0,0,0,0,16.8385,15.99657,160.6184,174.2016,15.99657,0,15.99657,282.8005,67.33331,0.1825799,70.57765,0,81,174.2016
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,90.16665,90.16665,81,0,22.761,90.16665,0,0,0,0,0,9.649101,9.166646,0,0,144.6219,188.5985,0,9.649101,-9.649101,272.6294,64.91164,0.1825799,99.18331,0,81,188.5985
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,155.3431,178.9494,73.32856,0,73.32856,342.195,81.47484,0.1829751,0,3.702849,81,183.578
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.952966,1.952966,0,0,0,1.952966,1768.601,0,0,0,34.54018,2.055754,1.952966,0,0,82.01453,244.9451,32.48442,0,32.48442,373.0125,88.81231,0.1811122,2.148263,27.63214,0,279.4853
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,72.64613,72.64613,60.58145,0,17.59511,72.64613,85.66151,0,0,0,62.22978,12.69967,12.06468,0,0,49.53011,274.1811,49.53011,0,49.53011,420.0009,100,0.1818427,79.91074,49.78382,81,336.4109
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1818427,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,43.29967,43.29967,0,0,0,43.29967,191.1262,37.17842,0,0,82.75702,45.5786,43.29967,0,0,0,318.7582,0,0,0,420.0009,100,0.1818427,47.62964,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,13.51204,13.51204,0,0,0,13.51204,628.4712,70.69609,0,0,84.91929,14.2232,13.51204,0,0,0,318.7582,0,0,0,420.0009,100,0.1818427,14.86325,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,55.56458,55.56458,0,0,0,55.56458,74.34546,0,0,0,41.30974,58.48903,55.56458,0,0,0,318.7582,0,17.17929,-17.17929,401.8923,95.68845,0.1818427,61.12104,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,59.80913,59.80913,0,0,0,59.80913,62.17292,0,7.105427E-15,0,37.18509,62.95698,59.80913,0,0,19.0881,301.5789,0,25.7719,-25.7719,374.7263,89.22038,0.1818427,65.79005,29.74807,0,338.764
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,30.33986,30.33986,0,0,0,30.33986,113.84,0,0,0,34.53889,31.9367,30.33986,0,0,47.72354,275.807,2.602199,0,2.602199,377.195,89.80815,0.1816968,33.37385,27.63111,0,310.3459
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,18.22836,18.22836,0,0,0,18.22836,116.4075,0,0,0,21.21918,19.18774,18.22836,0,0,45.12134,278.149,2.031434,0,2.031434,379.1222,90.267,0.181583,20.05119,16.97534,0,299.3682
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,62.3869,62.3869,0,0,0,62.3869,24.16135,0,7.105427E-15,0,15.07352,65.67043,62.3869,0,0,43.08991,279.9773,0,50.59691,-50.59691,325.7883,77.5685,0.181583,68.6256,12.05881,0,295.0508
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,85.11649,85.11649,81,0,22.761,85.11649,0,0,0,0,0,4.333153,4.116495,0,0,99.30869,229.3804,0,4.333153,-4.333153,321.2208,76.48099,0.181583,93.62814,0,81,229.3804
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,70.50314,70.50314,81,0,22.761,70.50314,0,0,0,0,0,0,0,10.49685,9.972013,104.1233,225.0472,9.972013,0,9.972013,330.6811,78.73343,0.1819333,77.55346,0,81,225.0472
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,72.33418,72.33418,81,0,22.761,72.33418,0,0,0,0,0,0,0,8.665815,8.232524,94.1513,234.0221,8.232524,0,8.232524,338.4911,80.59296,0.1822209,79.5676,0,81,234.0221
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.91877,241.4313,0,0,0,338.4911,80.59296,0.1822209,0,0,0,241.4313
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,6.194668,6.194668,0,0,0,6.194668,0,0,0,0,0,6.520703,6.194668,0,0,85.91877,241.4313,0,6.520703,-6.520703,331.6177,78.95644,0.1822209,6.814135,0,0,241.4313
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,39.73566,39.73566,0,0,0,39.73566,0,0,0,0,0,41.82701,39.73566,0,0,93.16399,234.9106,0,41.82701,-41.82701,287.5282,68.45895,0.1822209,43.70922,0,0,234.9106
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.05874,24.05874,0,0,0,24.05874,0,0,3.552714E-15,0,0,25.32499,24.05874,0,0,139.6384,193.0836,0,25.32499,-25.32499,260.8333,62.10304,0.1822209,26.46462,0,0,193.0836
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.53269,23.53269,0,0,0,23.53269,0,0,3.552714E-15,0,0,24.77126,23.53269,0,0,167.7773,167.7586,0,24.77126,-24.77126,234.7221,55.8861,0.1822209,25.88596,0,0,167.7586
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.15599,31.15599,0,0,0,31.15599,0,0,3.552714E-15,0,0,32.79578,31.15599,0,0,195.3009,142.9874,0,32.79578,-32.79578,200.1523,47.65522,0.1822209,34.27159,0,0,142.9874
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.2183,20.2183,0,0,0,20.2183,0,0,3.552714E-15,0,0,21.28242,20.2183,0,0,231.7407,110.1916,0,21.28242,-21.28242,177.7187,42.31388,0.1822209,22.24013,0,0,110.1916
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,44.69474,44.69474,0,0,0,44.69474,0,0,7.105427E-15,0,0,47.04709,44.69474,0,0,255.3878,88.90918,0,47.04709,-47.04709,128.1267,30.50629,0.1822209,49.16421,0,0,88.90918
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.6624,41.86209,0,0,0,128.1267,30.50629,0.1822209,0,0,0,41.86209
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,57.45812,57.45812,81,0,22.761,57.45812,0,0,0,0,0,0,0,23.54188,22.36479,307.6624,41.86209,22.36479,0,22.36479,149.3438,35.55797,0.1829948,63.20393,0,81,41.86209
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,17.19532,17.19532,81,0,22.761,17.19532,67.34929,0,0,0,11.58092,0,0,63.80468,60.61444,285.2976,61.99039,72.19537,0,72.19537,217.8343,51.86521,0.1841462,18.91485,9.26474,81,73.57132
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,7.083583,7.083583,79.39938,0,22.35604,7.083583,376.6822,0,0,0,26.68259,0,0,72.31579,68.7,213.1022,126.9662,95.38259,0,95.38259,308.3222,73.4099,0.1838749,7.791941,21.34608,81,153.6488
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,67.18007,67.18007,81,0,22.761,67.18007,99.3549,0,0,0,66.74669,0,0,13.81993,13.12893,117.7196,212.8106,79.87562,0,79.87562,384.0989,91.45193,0.1845516,73.89808,53.39735,81,279.5573
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,37.97442,0,0,75.81842,0,0,0,0,37.84401,284.6986,37.84401,0,37.84401,420.0009,100,0.1825956,0,60.65474,0,360.5171
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,54.34921,54.34921,0,0,0,54.34921,105.9376,0.3665757,0,0,57.57626,57.20969,54.34921,0,0,0,318.7582,0,0,0,420.0009,100,0.1825956,59.78412,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,87.96292,87.96292,47.35767,0,14.24949,87.96292,48.59135,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1825956,96.75922,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,141.9859,141.9859,81,0,22.761,141.9859,43.0765,0,2.842171E-14,6.4845,61.16256,64.19569,60.98591,0,0,0,318.7582,0,3.033136,-3.033136,416.8036,99.23876,0.1825956,156.1845,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,39.77074,39.77074,0,0,0,39.77074,73.76558,0,0,0,29.33712,41.86394,39.77074,0,0,3.370151,315.7251,0,12.52682,-12.52682,403.5992,96.09486,0.1825956,43.74781,23.46969,0,345.0622
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,84.90868,84.90868,80.4386,0,22.61897,84.90868,25.90334,3.552714E-15,0,0,21.99419,4.705346,4.470079,0,0,17.28884,303.1983,17.28884,0,17.28884,420.0009,100,0.1830025,93.39954,17.59535,81,325.1924
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,28.36759,28.36759,0,0,0,28.36759,37.61682,0,7.105427E-15,0,10.67099,29.86062,28.36759,0,0,0,318.7582,0,19.18964,-19.18964,399.7732,95.1839,0.1830025,31.20435,8.53679,0,329.4292
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,21.32182,299.5686,7.547887,0,7.547887,406.9337,96.88879,0.1826184,0,6.03831,0,307.1165
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.10815,39.10815,0,0,0,39.10815,0,0,7.105427E-15,0,0,41.16647,39.10815,0,0,13.77393,306.3617,0,41.16647,-41.16647,363.5405,86.55708,0.1826184,43.01896,0,0,306.3617
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,109.6454,109.6454,81,0,22.761,109.6454,0,0,0,0,0,30.15303,28.64538,0,0,59.51445,265.1952,0,30.15303,-30.15303,331.7564,78.98946,0.1826184,120.6099,0,81,265.1952
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,77.85027,77.85027,81,0,22.761,77.85027,0,0,0,0,0,0,0,3.149737,2.99225,93.01781,235.0422,2.99225,0,2.99225,334.5951,79.66534,0.1827126,85.63529,0,81,235.0422
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,60.85669,60.85669,81,0,22.761,60.85669,0,0,0,0,0,0,0,20.14331,19.13615,90.02557,237.7352,19.13615,0,19.13615,352.7492,83.98775,0.1833113,66.94235,0,81,237.7352
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,43.8152,43.8152,0,0,0,43.8152,0,0,0,0,0,46.12126,43.8152,0,0,70.88942,254.9577,0,46.12126,-46.12126,304.1331,72.41251,0.1833113,48.19672,0,0,254.9577
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,14.58639,14.58639,0,0,0,14.58639,0,0,1.776357E-15,0,0,15.35409,14.58639,0,0,122.1353,208.8365,0,15.35409,-15.35409,287.9485,68.55904,0.1833113,16.04503,0,0,208.8365
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.1954,193.4824,0,0,0,287.9485,68.55904,0.1833113,0,0,0,193.4824
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,13.64002,13.64002,0,0,0,13.64002,0,0,1.776357E-15,0,0,14.35791,13.64002,0,0,139.1954,193.4824,0,14.35791,-14.35791,272.814,64.95557,0.1833113,15.00402,0,0,193.4824
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,71.23117,71.23117,81,0,22.761,71.23117,0,0,0,0,0,0,0,9.768831,9.28039,155.1486,179.1245,9.28039,0,9.28039,281.6181,67.0518,0.1835994,78.35429,0,81,179.1245
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.89878,27.89878,81,0,22.761,27.89878,0,0,0,0,0,0,0,53.10122,50.44616,145.8682,187.4768,50.44616,0,50.44616,329.4755,78.4464,0.1851401,30.68866,0,81,187.4768
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,11.5826,11.5826,81,0,22.761,11.5826,0,0,0,0,0,0,0,69.4174,65.94653,95.42206,232.8784,65.94653,0,65.94653,392.0379,93.34217,0.1864406,12.74086,0,81,232.8784
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.47552,292.2303,0,0,0,392.0379,93.34217,0.1864406,0,0,0,292.2303
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,89.5808,89.5808,81,0,22.761,89.5808,0,0,0,0,0,9.032426,8.580805,0,0,29.47552,292.2303,0,9.032426,-9.032426,382.5169,91.07527,0.1864406,98.53889,0,81,292.2303
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,8.803765,8.803765,0,0,0,8.803765,233.0733,0,0,0,20.51923,9.267121,8.803765,0,0,39.51155,283.1978,11.25211,0,11.25211,393.1916,93.61685,0.1858818,9.684142,16.41538,0,303.7171
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,63.11324,63.11324,51.0864,0,15.19286,63.11324,64.83469,0,0,0,40.91927,12.65983,12.02684,0,0,28.25945,293.3247,28.25945,0,28.25945,420.0009,100,0.1864882,69.42456,32.73542,81,334.244
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,59.23578,0,0,59.23578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,0,47.38863,0,377.994
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,40.33967,40.33967,0,0,0,40.33967,196.8582,36.94912,0,0,79.41193,42.46281,40.33967,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,44.37364,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.813529,4.813529,0,0,0,4.813529,2292.54,105.2852,0,0,110.3521,5.066873,4.813529,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,5.294882,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,33.50497,33.50497,0,0,0,33.50497,277.9059,57.84388,0,0,93.11227,35.26839,33.50497,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,36.85546,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864882,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,99.74419,99.74419,81,0,22.761,99.74419,17.54461,3.552714E-15,0,0,17.49973,19.73072,18.74419,0,0,0,318.7582,0,2.230992,-2.230992,417.6492,99.44008,0.1864882,109.7186,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,39.86751,39.86751,0,0,0,39.86751,0,0,0,0,0,41.96581,39.86751,0,0,2.47888,316.5272,0,41.96581,-41.96581,373.4133,88.90776,0.1864882,43.85426,0,0,316.5272
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,80.05245,80.05245,81,0,22.761,80.05245,0,0,0,0,0,0,0,0.9475492,0.9001718,49.10755,274.5614,0.9001718,0,0.9001718,374.2673,89.11108,0.1865143,88.05769,0,81,274.5614
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,49.67348,49.67348,0,0,0,49.67348,0,0,0,0,0,52.28787,49.67348,0,0,48.20738,275.3716,0,52.28787,-52.28787,319.1511,75.98819,0.1865143,54.64082,0,0,275.3716
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,55.06066,55.06066,0,0,0,55.06066,0,0,7.105427E-15,0,0,57.95859,55.06066,0,0,106.305,223.0837,0,57.95859,-57.95859,258.0573,61.4421,0.1865143,60.56672,0,0,223.0837
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.736426,5.736426,0,0,0,5.736426,0,0,8.881784E-16,0,0,6.038344,5.736426,0,0,170.7034,165.1251,0,6.038344,-6.038344,251.6924,59.92663,0.1865143,6.310069,0,0,165.1251
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,50.37923,50.37923,0,0,0,50.37923,0,0,7.105427E-15,0,0,53.03077,50.37923,0,0,177.4127,159.0868,0,53.03077,-53.03077,195.793,46.61729,0.1865143,55.41716,0,0,159.0868
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,76.58871,76.58871,81,0,22.761,76.58871,0,0,0,0,0,0,0,4.411289,4.190724,236.3358,106.056,4.190724,0,4.190724,199.7687,47.56388,0.1866353,84.24758,0,81,106.056
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.58896,28.58896,81,0,22.761,28.58896,0,0,0,0,0,0,0,52.41104,49.79049,232.1451,109.8277,49.79049,0,49.79049,247.0041,58.81038,0.188053,31.44786,0,81,109.8277
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.54722,25.54722,81,0,22.761,25.54722,0,0,0,0,0,0,0,55.45278,52.68014,182.3546,154.6391,52.68014,0,52.68014,296.9809,70.70959,0.1895135,28.10194,0,81,154.6391
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,13.42543,13.42543,81,0,22.761,13.42543,0,0,0,0,0,0,0,67.57457,64.19584,129.6744,202.0512,64.19584,0,64.19584,357.8824,85.20992,0.1907555,14.76797,0,81,202.0512
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,49.45079,49.45079,0,0,0,49.45079,0,0,7.105427E-15,0,0,52.05347,49.45079,0,0,65.4786,259.8275,0,52.05347,-52.05347,303.0132,72.14586,0.1907555,54.39587,0,0,259.8275
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.235432,1.235432,0,0,0,1.235432,0,0,2.220446E-16,0,0,1.300454,1.235432,0,0,123.3158,207.774,0,1.300454,-1.300454,301.6424,71.81948,0.1907555,1.358975,0,0,207.774
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,70.53823,70.53823,81,0,22.761,70.53823,0,0,0,0,0,0,0,10.46177,9.93868,124.7607,206.4736,9.93868,0,9.93868,311.0711,74.06439,0.1910191,77.59206,0,81,206.4736
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,73.85822,73.85822,81,0,22.761,73.85822,14.64082,0,0,0,10.81345,0,0,7.141787,6.784697,114.8221,215.4184,17.59814,0,17.59814,327.7661,78.0394,0.1914043,81.24403,8.650757,81,226.2318
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,83.29398,83.29398,81,0,22.761,83.29398,52.82774,0,0,0,44.00232,2.414711,2.293975,0,0,97.22392,231.2567,41.58761,0,41.58761,367.2196,87.43307,0.1921862,91.62337,35.20186,81,275.259
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,28.83335,28.83335,0,0,0,28.83335,204.507,0,0,0,58.96624,30.3509,28.83335,0,0,55.6363,268.6855,28.61534,0,28.61534,394.3665,93.8966,0.190829,31.71669,47.17299,0,327.6518
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.722459,4.722459,0,0,0,4.722459,1027.746,16.54292,0,0,48.5349,4.97101,4.722459,0,0,27.02096,294.4394,27.02096,0,27.02096,420.0009,100,0.189565,5.194705,38.82792,0,342.9742
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,40.4622,40.4622,0,0,0,40.4622,218.4795,45.80981,0,0,88.4016,42.59179,40.4622,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,44.50842,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,35.93819,35.93819,0,0,0,35.93819,207.9615,36.90792,0,0,74.73759,37.82968,35.93819,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,39.53201,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,35.9319,35.9319,0,0,0,35.9319,128.8034,8.458464,0,0,46.28152,37.82305,35.9319,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,39.52509,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189565,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,55.58065,55.58065,0,0,0,55.58065,29.45515,0,7.105427E-15,0,16.37136,58.50595,55.58065,0,0,0,318.7582,0,42.13458,-42.13458,375.5871,89.42532,0.189565,61.13871,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,48.4761,48.4761,0,0,0,48.4761,0,0,0,0,0,51.02748,48.4761,0,0,46.8162,276.6237,0,51.02748,-51.02748,321.7994,76.61875,0.189565,53.32372,0,0,276.6237
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.5134,225.5962,0,0,0,321.7994,76.61875,0.189565,0,0,0,225.5962
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,116.1823,116.1823,81,0,22.761,116.1823,0,0,0,0,0,37.03404,35.18233,0,0,103.5134,225.5962,0,37.03404,-37.03404,282.7621,67.32417,0.189565,127.8006,0,81,225.5962
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,130.1851,130.1851,81,0,22.761,130.1851,0,0,0,0,0,51.77375,49.18506,0,0,144.6623,188.5621,0,51.77375,-51.77375,228.1878,54.33031,0.189565,143.2036,0,81,188.5621
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,64.50897,64.50897,81,0,22.761,64.50897,0,0,0,0,0,0,0,16.49103,15.66648,202.1887,136.7884,15.66648,0,15.66648,243.0503,57.869,0.1899718,70.95987,0,81,136.7884
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.5222,150.8882,68.7,0,68.7,308.2249,73.38672,0.1903526,0,0,81,150.8882
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,8.762462,8.762462,81,0,22.761,8.762462,0,0,0,0,0,0,0,72.23754,68.62566,117.8222,212.7182,68.62566,0,68.62566,373.3289,88.88765,0.1913011,9.638708,0,81,212.7182
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,66.42749,66.42749,81,0,22.761,66.42749,0,0,0,0,0,0,0,14.57251,13.84388,49.19658,274.4813,13.84388,0,13.84388,386.4623,92.01466,0.1916421,73.07024,0,81,274.4813
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,20.85191,20.85191,0,0,0,20.85191,0,0,3.552714E-15,0,0,21.94937,20.85191,0,0,35.3527,286.9408,0,21.94937,-21.94937,363.3257,86.50594,0.1916421,22.9371,0,0,286.9408
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,49.93901,49.93901,0,0,0,49.93901,0,0,7.105427E-15,0,0,52.56738,49.93901,0,0,59.74089,264.9914,0,52.56738,-52.56738,307.9148,73.3129,0.1916421,54.93291,0,0,264.9914
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,66.17639,66.17639,81,0,22.761,66.17639,0,0,0,0,0,0,0,14.82361,14.08243,118.1491,212.424,14.08243,0,14.08243,321.2745,76.49378,0.1919868,72.79403,0,81,212.424
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,34.76627,34.76627,81,0,22.761,34.76627,0,0,0,0,0,0,0,46.23373,43.92205,104.0667,225.0982,43.92205,0,43.92205,362.9427,86.41474,0.1930472,38.24289,0,81,225.0982
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,43.47326,43.47326,0,0,0,43.47326,0,0,7.105427E-15,0,0,45.76132,43.47326,0,0,60.14462,264.6281,0,45.76132,-45.76132,314.706,74.92985,0.1930472,47.82058,0,0,264.6281
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,110.9905,218.8667,23.10817,0,23.10817,336.6283,80.14944,0.1920163,0,18.48653,0,241.9749
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,80.43394,80.43394,81,0,22.761,80.43394,69.82178,0,0,0,56.16041,0,0,0.5660616,0.5377585,87.88236,239.6641,56.69817,0,56.69817,390.4169,92.95622,0.1929904,88.47733,44.92833,81,295.8245
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,10.20553,10.20553,0,0,0,10.20553,767.899,36.4413,0,0,78.36816,10.74266,10.20553,0,0,31.18419,290.6924,31.18419,0,31.18419,420.0009,100,0.1916273,11.22608,62.69452,0,369.0606
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,77.60705,77.60705,20.25,0,7.39125,77.60705,118.0439,31.23455,0,0,91.61039,60.37584,57.35705,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,85.36775,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,7.381795,7.381795,0,0,0,7.381795,1505.96,103.3966,0,0,111.1669,7.77031,7.381795,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,8.119974,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,49.78917,49.78917,0,0,0,49.78917,202.6071,48.46674,0,0,100.8764,52.40965,49.78917,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,54.76808,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,30.0784,30.0784,0,0,0,30.0784,325.3607,66.20183,0,0,97.8633,31.66148,30.0784,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,33.08624,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,74.45885,74.45885,20.25,0,7.39125,74.45885,85.20431,6.3802,0,0,63.44215,57.06195,54.20885,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,81.90473,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,14.19598,14.19598,0,0,0,14.19598,388.153,40.15898,0,0,55.10211,14.94313,14.19598,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,15.61557,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,87.82973,87.82973,61.50989,0,17.83,87.82973,31.5441,0,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1916273,96.6127,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,54.15879,54.15879,0,0,0,54.15879,0,0,7.105427E-15,0,0,57.00925,54.15879,0,0,0,318.7582,0,57.00925,-57.00925,359.9078,85.69216,0.1916273,59.57467,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,110.6704,110.6704,81,0,22.761,110.6704,0,0,0,0,0,31.23199,29.67039,0,0,63.34361,261.749,0,31.23199,-31.23199,326.9864,77.85375,0.1916273,121.7374,0,81,261.749
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,79.76949,79.76949,81,0,22.761,79.76949,0,0,0,0,0,0,0,1.230507,1.168982,98.04583,230.517,1.168982,0,1.168982,328.0954,78.1178,0.1916549,87.74644,0,81,230.517
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.047,32.047,81,0,22.761,32.047,0,0,0,0,0,0,0,48.953,46.50535,96.87685,231.5691,46.50535,0,46.50535,372.2142,88.62226,0.1927412,35.2517,0,81,231.5691
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,17.88629,17.88629,0,0,0,17.88629,0,0,0,0,0,18.82767,17.88629,0,0,50.3715,273.4239,0,18.82767,-18.82767,352.3681,83.897,0.1927412,19.67492,0,0,273.4239
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,39.82211,39.82211,0,0,0,39.82211,0,0,7.105427E-15,0,0,41.91801,39.82211,0,0,71.29113,254.5962,0,41.91801,-41.91801,308.1827,73.37668,0.1927412,43.80432,0,0,254.5962
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.69172,31.69172,0,0,0,31.69172,0,0,3.552714E-15,0,0,33.35971,31.69172,0,0,117.8667,212.6782,0,33.35971,-33.35971,273.0185,65.00426,0.1927412,34.86089,0,0,212.6782
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,37.24948,37.24948,0,0,0,37.24948,0,0,7.105427E-15,0,0,39.20998,37.24948,0,0,154.933,179.3185,0,39.20998,-39.20998,231.6875,55.16358,0.1927412,40.97443,0,0,179.3185
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.4997,140.1085,0,0,0,231.6875,55.16358,0.1927412,0,0,0,140.1085
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.4997,140.1085,0,0,0,231.6875,55.16358,0.1927412,0,0,0,140.1085
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,64.8758,64.8758,81,0,22.761,64.8758,0,0,0,0,0,0,0,16.1242,15.31799,198.4997,140.1085,15.31799,0,15.31799,246.2194,58.62356,0.1930941,71.36338,0,81,140.1085
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.66344,20.66344,81,0,22.761,20.66344,0,0,0,0,0,0,0,60.33656,57.31973,183.1817,153.8947,57.31973,0,57.31973,300.5977,71.57074,0.1943935,22.72979,0,81,153.8947
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.862,205.4825,68.7,0,68.7,365.7722,87.08846,0.1946718,0,0,81,205.4825
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,42.86939,42.86939,0,0,0,42.86939,36.36366,0,7.105427E-15,0,15.58888,45.12568,42.86939,0,0,57.16196,267.3125,0,29.5368,-29.5368,334.6377,79.67549,0.1946718,47.15633,12.4711,0,282.9013
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,89.98062,237.7757,39.77803,0,39.77803,372.3745,88.66042,0.1930043,0,31.82242,0,277.5537
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,28.30285,28.30285,0,0,0,28.30285,141.0614,0,0,0,39.92441,29.79247,28.30285,0,0,50.20259,273.5759,10.13194,0,10.13194,381.9865,90.94898,0.1925842,31.13313,31.93953,0,313.5003
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,23.85841,23.85841,0,0,0,23.85841,158.9507,0,0,0,37.9231,25.11411,23.85841,0,0,40.07066,282.6946,12.80899,0,12.80899,394.1382,93.84223,0.1920556,26.24425,30.33848,0,320.6177
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,45.99161,0,0,73.25327,0,0,0,0,27.26167,294.2227,27.26167,0,27.26167,420.0009,100,0.1909402,0,58.60262,0,367.476
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,28.40666,28.40666,0,0,0,28.40666,277.1668,48.83208,0,0,78.73383,29.90175,28.40666,0,0,0,318.7582,0,0,0,420.0009,100,0.1909402,31.24733,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909402,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,16.20955,16.20955,0,0,0,16.20955,89.91367,0,0,0,14.5746,17.06268,16.20955,0,0,0,318.7582,0,2.488082,-2.488082,417.3782,99.37556,0.1909402,17.8305,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,17.44798,0,0,20.21252,0,0,0,0,2.764536,316.2701,2.764536,0,2.764536,420.0009,100,0.1908278,0,16.17001,0,336.4827
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908278,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,41.57277,41.57277,0,0,0,41.57277,22.17732,0,0,0,9.219726,43.76081,41.57277,0,0,0,318.7582,0,34.54108,-34.54108,383.5913,91.33109,0.1908278,45.73005,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,39.90589,39.90589,0,0,0,39.90589,0,0,7.105427E-15,0,0,42.0062,39.90589,0,0,38.37898,284.2171,0,42.0062,-42.0062,339.3129,80.78863,0.1908278,43.89648,0,0,284.2171
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,62.79987,62.79987,81,0,22.761,62.79987,0,0,0,0,0,0,0,18.20013,17.29012,85.05254,242.211,17.29012,0,17.29012,355.7158,84.69406,0.1912132,69.07986,0,81,242.211
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,37.71998,37.71998,0,0,0,37.71998,0,0,0,0,0,39.70524,37.71998,0,0,67.76241,257.7721,0,39.70524,-39.70524,313.8628,74.72908,0.1912132,41.49198,0,0,257.7721
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.8793,218.0668,0,0,0,313.8628,74.72908,0.1912132,0,0,0,218.0668
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,11.36402,11.36402,0,0,0,11.36402,0,0,1.776357E-15,0,0,11.96212,11.36402,0,0,111.8793,218.0668,0,11.96212,-11.96212,301.2536,71.72691,0.1912132,12.50042,0,0,218.0668
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.1706,206.1047,0,0,0,301.2536,71.72691,0.1912132,0,0,0,206.1047
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,22.45193,22.45193,0,0,0,22.45193,0,0,0,0,0,23.63361,22.45193,0,0,125.1706,206.1047,0,23.63361,-23.63361,276.3416,65.79549,0.1912132,24.69712,0,0,206.1047
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.27217,31.27217,0,0,0,31.27217,0,0,0,0,0,32.91807,31.27217,0,0,151.4302,182.4711,0,32.91807,-32.91807,241.6429,57.53391,0.1912132,34.39939,0,0,182.4711
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.0058,149.553,0,0,0,241.6429,57.53391,0.1912132,0,0,0,149.553
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,13.41211,13.41211,0,0,0,13.41211,0,0,1.776357E-15,0,0,14.11801,13.41211,0,0,188.0058,149.553,0,14.11801,-14.11801,226.7612,53.99065,0.1912132,14.75332,0,0,149.553
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.73367,24.73367,0,0,0,24.73367,0,0,3.552714E-15,0,0,26.03544,24.73367,0,0,203.6925,135.435,0,26.03544,-26.03544,199.3174,47.45644,0.1912132,27.20704,0,0,135.435
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.6207,109.3996,0,0,0,199.3174,47.45644,0.1912132,0,0,0,109.3996
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.49524,20.49524,0,0,0,20.49524,0,0,0,0,0,21.57394,20.49524,0,0,232.6207,109.3996,0,21.57394,-21.57394,176.5765,42.04194,0.1912132,22.54477,0,0,109.3996
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.688871,4.688871,0,0,0,4.688871,439.6384,0,0,0,20.61408,4.935654,4.688871,0,0,256.5918,87.82563,15.67842,0,15.67842,191.4504,45.58333,0.1905794,5.157758,16.49126,0,108.4397
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,82.10159,82.10159,81,0,22.761,82.10159,61.6553,0,0,0,50.61998,1.159571,1.101592,0,0,240.9134,101.9362,49.46041,0,49.46041,238.3726,56.75528,0.1913708,90.31175,40.49598,81,152.5562
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,77.70573,77.70573,81,0,22.761,77.70573,103.9713,0,0,0,80.79169,0,0,3.294274,3.12956,191.4529,146.4506,83.92125,0,83.92125,317.9873,75.71111,0.19158,85.4763,64.63335,81,227.2423
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,20.25,0,7.39125,0,0,11.37764,0,0,99.10295,0,0,8.872365,8.428746,107.5317,221.9797,107.5317,0,107.5317,420.0009,100,0.1874356,0,79.28236,81,321.0826
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,63.01194,63.01194,20.25,0,7.39125,63.01194,185.5569,71.91044,0,0,116.923,45.01257,42.76194,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,69.31314,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,30.94256,30.94256,0,0,0,30.94256,334.0054,70.7787,0,0,103.3498,32.57112,30.94256,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,34.03682,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,6.038288,6.038288,0,0,0,6.038288,1892.772,107.9349,0,0,114.291,6.356092,6.038288,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,6.642117,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,65.90787,65.90787,20.25,0,7.39125,65.90787,135.0242,40.93063,0,0,88.99155,48.06091,45.65786,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,72.49865,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,16.69024,16.69024,0,0,0,16.69024,399.9375,49.18185,0,0,66.75052,17.56867,16.69024,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,18.35926,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,95.68319,95.68319,65.18395,0,18.75954,95.68319,33.55288,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1874356,105.2515,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.16684,49.16684,0,0,0,49.16684,0,0,7.105427E-15,0,0,51.75457,49.16684,0,0,0,318.7582,0,51.75457,-51.75457,365.4467,87.01096,0.1874356,54.08353,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,57.45158,57.45158,0,0,0,57.45158,0,0,7.105427E-15,0,0,60.47535,57.45158,0,0,57.50508,267.0037,0,60.47535,-60.47535,301.7001,71.83321,0.1874356,63.19674,0,0,267.0037
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,52.78751,52.78751,0,0,0,52.78751,0,0,7.105427E-15,0,0,55.5658,52.78751,0,0,124.6999,206.5283,0,55.5658,-55.5658,243.1286,57.88765,0.1874356,58.06626,0,0,206.5283
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.423026,2.423026,0,0,0,2.423026,0,0,0,0,0,2.550554,2.423026,0,0,186.4397,150.9625,0,2.550554,-2.550554,240.4401,57.24753,0.1874356,2.665329,0,0,150.9625
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.90049,23.90049,0,0,0,23.90049,0,0,0,0,0,25.15841,23.90049,0,0,189.2736,148.412,0,25.15841,-25.15841,213.9208,50.93343,0.1874356,26.29054,0,0,148.412
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.2274,123.2535,0,0,0,213.9208,50.93343,0.1874356,0,0,0,123.2535
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,51.85187,51.85187,0,0,0,51.85187,0,0,7.105427E-15,0,0,54.58091,51.85187,0,0,217.2274,123.2535,0,54.58091,-54.58091,156.3875,37.23504,0.1874356,57.03705,0,0,123.2535
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,49.49786,49.49786,0,0,0,49.49786,0,0,7.105427E-15,0,0,52.10301,49.49786,0,0,277.8729,68.67263,0,52.10301,-52.10301,101.4661,24.15854,0.1874356,54.44765,0,0,68.67263
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,59.65538,59.65538,81,0,22.761,59.65538,0,0,0,0,0,0,0,21.34461,20.27738,335.7651,16.56962,20.27738,0,20.27738,120.7029,28.73873,0.1878763,65.62093,0,81,16.56962
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,12.70148,12.70148,81,0,22.761,12.70148,0,0,0,0,0,0,0,68.29852,64.88359,315.4877,34.81927,64.88359,0,64.88359,182.2569,43.39441,0.188843,13.97163,0,81,34.81927
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,55.22047,55.22047,81,0,22.761,55.22047,0,3.552714E-15,0,0,0,0,0,25.77954,24.49056,250.6041,93.2145,24.49056,0,24.49056,205.4907,48.92625,0.1893591,60.74251,0,81,93.2145
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.861761,6.861761,79.17755,0,22.29992,6.861761,0,0,0,0,0,0,0,72.31579,68.7,226.1136,115.256,68.7,0,68.7,270.6652,64.44397,0.1900497,7.547936,0,81,115.256
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,64.59988,64.59988,81,0,22.761,64.59988,0,0,0,0,0,0,0,16.40012,15.58011,157.4136,177.086,15.58011,0,15.58011,285.4458,67.96315,0.1903691,71.05988,0,81,177.086
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,70.2821,70.2821,81,0,22.761,70.2821,25.25042,0,0,0,17.74652,0,0,10.71791,10.18201,141.8335,191.1081,27.92854,0,27.92854,311.9411,74.27155,0.1908381,77.3103,14.19722,81,208.8546
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,46.00459,46.00459,81,0,22.761,46.00459,116.4491,0,0,0,53.57191,0,0,34.99541,33.24564,113.9049,216.2438,86.81755,0,86.81755,394.3035,93.8816,0.1909346,50.60505,42.85753,81,269.8157
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,21.47153,21.47153,0,0,0,21.47153,395.3419,35.19695,0,0,84.88595,22.60161,21.47153,0,0,27.08739,294.3796,27.08739,0,27.08739,420.0009,100,0.1899599,23.61868,67.90876,0,379.2655
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,65.23859,65.23859,20.25,0,7.39125,65.23859,164.2535,59.80024,0,0,107.1566,47.35641,44.98859,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,71.76244,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,71.97388,71.97388,20.25,0,7.39125,71.97388,167.2549,65.93368,0,0,120.3799,54.44619,51.72388,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,79.17126,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,101.0482,101.0482,32.34818,0,10.45209,101.0482,127.435,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,111.153,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,21.99202,21.99202,0,0,0,21.99202,551.0801,98.04414,0,0,121.1936,23.14949,21.99202,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,24.19122,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,87.13866,87.13866,20.25,0,7.39125,87.13866,115.4071,30.15507,0,0,100.5642,70.40912,66.88866,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,95.85253,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,53.3387,53.3387,0,0,0,53.3387,139.5766,18.30236,0,0,74.44836,56.146,53.3387,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,58.67257,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,12.33883,12.33883,0,0,0,12.33883,500.6549,48.78671,0,0,61.77495,12.98824,12.33883,0,0,0,318.7582,0,0,0,420.0009,100,0.1899599,13.57271,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,133.5138,133.5138,81,0,22.761,133.5138,26.66013,0,0,0,35.59496,55.27771,52.51382,0,0,0,318.7582,0,19.68275,-19.68275,399.2534,95.06014,0.1899599,146.8652,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86972,299.0755,0,0,0,399.2534,95.06014,0.1899599,0,0,0,299.0755
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,24.49682,24.49682,0,0,0,24.49682,0,0,3.552714E-15,0,0,25.78613,24.49682,0,0,21.86972,299.0755,0,25.78613,-25.78613,372.0724,88.5885,0.1899599,26.9465,0,0,299.0755
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,52.50985,52.50985,0,0,0,52.50985,0,0,0,0,0,55.27353,52.50985,0,0,50.52098,273.2893,0,55.27353,-55.27353,313.809,74.71629,0.1899599,57.76084,0,0,273.2893
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,101.4878,101.4878,81,0,22.761,101.4878,0,0,0,0,0,21.56606,20.48776,0,0,111.936,218.0158,0,21.56606,-21.56606,291.0764,69.30376,0.1899599,111.6365,0,81,218.0158
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,6.493257,6.493257,78.80904,0,22.20669,6.493257,0,0,0,0,0,0,0,72.31579,68.7,135.8983,196.4498,68.7,0,68.7,356.2509,84.82148,0.1905946,7.142583,0,81,196.4498
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,17.95352,17.95352,0,0,0,17.95352,0,0,3.552714E-15,0,0,18.89844,17.95352,0,0,67.1983,258.2798,0,18.89844,-18.89844,336.3302,80.07847,0.1905946,19.74887,0,0,258.2798
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,25.8773,25.8773,0,0,0,25.8773,0,0,3.552714E-15,0,0,27.23927,25.8773,0,0,88.19657,239.3813,0,27.23927,-27.23927,307.6175,73.24212,0.1905946,28.46503,0,0,239.3813
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,88.26129,88.26129,81,0,22.761,88.26129,0,0,0,0,0,7.643464,7.261291,0,0,118.4624,212.142,0,7.643464,-7.643464,299.5606,71.32381,0.1905946,97.08742,0,81,212.142
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.9552,204.4986,68.7,0,68.7,364.7351,86.84153,0.1908779,0,0,81,204.4986
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,57.1798,57.1798,0,0,0,57.1798,0,0,7.105427E-15,0,0,60.18926,57.1798,0,0,58.25516,266.3286,0,60.18926,-60.18926,301.2901,71.7356,0.1908779,62.89778,0,0,266.3286
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,70.94218,70.94218,81,0,22.761,70.94218,0,0,0,0,0,0,0,10.05782,9.554934,125.1321,206.1393,9.554934,0,9.554934,310.3547,73.89383,0.1910619,78.03639,0,81,206.1393
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,16.50123,16.50123,81,0,22.761,16.50123,0,0,0,0,0,0,0,64.49877,61.27383,115.5772,214.7388,61.27383,0,61.27383,368.4842,87.73415,0.1920357,18.15135,0,81,214.7388
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,39.81223,39.81223,0,0,0,39.81223,0,0,7.105427E-15,0,0,41.9076,39.81223,0,0,54.30335,269.8852,0,41.9076,-41.9076,324.3097,77.21643,0.1920357,43.79345,0,0,269.8852
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,65.93692,65.93692,81,0,22.761,65.93692,30.95594,0,0,0,20.4114,0,0,15.06308,14.30993,100.8674,227.9776,34.72132,0,34.72132,357.2492,85.05917,0.1925795,72.53061,16.32912,81,248.389
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,66.14603,259.2268,53.73267,0,53.73267,408.2245,97.19611,0.1907328,0,42.98614,0,312.9595
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,55.42808,55.42808,0,0,0,55.42808,143.344,8.694132,0,0,79.45284,58.34535,55.42808,0,0,12.41336,307.5862,12.41336,0,12.41336,420.0009,100,0.1903111,60.97089,63.56227,0,387.039
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,116.193,116.193,47.49296,0,14.28372,116.193,97.34233,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,127.8123,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,39.53904,39.53904,0,0,0,39.53904,321.0558,85.32234,0,0,126.9424,41.62004,39.53904,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,43.49294,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,14.58344,14.58344,0,0,0,14.58344,763.6577,96.01658,0,0,111.3676,15.35099,14.58344,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,16.04178,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,89.96983,89.96983,21.26983,0,7.649267,89.96983,97.22243,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,98.96681,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,24.75531,24.75531,0,0,0,24.75531,213.4729,26.78765,0,0,52.84586,26.05822,24.75531,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,27.23084,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,58.43973,58.43973,0,0,0,58.43973,45.28875,0,7.105427E-15,0,26.46662,61.51551,58.43973,0,0,0,318.7582,0,35.04889,-35.04889,383.0561,91.20364,0.1903111,64.28371,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,57.08562,57.08562,0,0,0,57.08562,7.486996,0,0,0,4.273998,60.09012,57.08562,0,0,38.94321,283.7094,0,55.81612,-55.81612,324.2207,77.19525,0.1903111,62.79418,3.419198,0,287.9833
