Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,75.40894,75.40894,81,0,22.761,75.40894,0,0,0,0,0,0,0,5.591055,5.311502,100.9611,227.8932,5.311502,0,5.311502,329.2596,78.395,0.1904109,82.94984,0,81,227.8932
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.64962,232.6736,68.7,0,68.7,394.4342,93.91271,0.1906842,0,0,81,232.6736
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.35252,33.35252,0,0,0,33.35252,0,0,7.105427E-15,0,0,35.10791,33.35252,0,0,26.94962,294.5036,0,35.10791,-35.10791,357.4272,85.10154,0.1906842,36.68777,0,0,294.5036
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,16.35244,16.35244,0,0,0,16.35244,0,0,0,0,0,17.21309,16.35244,0,0,65.95842,259.3957,0,17.21309,-17.21309,339.283,80.7815,0.1906842,17.98768,0,0,259.3957
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,86.81915,86.81915,81,0,22.761,86.81915,0,0,0,0,0,6.125416,5.819145,0,0,85.08408,242.1826,0,6.125416,-6.125416,332.8262,79.24419,0.1906842,95.50106,0,81,242.1826
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,8.941512,8.941512,81,0,22.761,8.941512,0,0,0,0,0,0,0,72.05849,68.45557,91.89009,236.0571,68.45557,0,68.45557,397.7689,94.70669,0.1913831,9.835664,0,81,236.0571
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,13.10731,13.10731,0,0,0,13.10731,0,0,1.776357E-15,0,0,13.79717,13.10731,0,0,23.43453,297.6671,0,13.79717,-13.79717,383.2254,91.24396,0.1913831,14.41805,0,0,297.6671
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,58.97393,58.97393,0,0,0,58.97393,0,0,7.105427E-15,0,0,62.07782,58.97393,0,0,38.76472,283.87,0,62.07782,-62.07782,317.7896,75.66405,0.1913831,64.87132,0,0,283.87
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,72.01259,72.01259,81,0,22.761,72.01259,0,0,0,0,0,0,0,8.987413,8.538043,107.7401,221.7922,8.538043,0,8.538043,325.8895,77.59259,0.1915379,79.21384,0,81,221.7922
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.99513,29.99513,81,0,22.761,29.99513,0,0,0,0,0,0,0,51.00487,48.45463,99.20203,229.4764,48.45463,0,48.45463,371.8576,88.53735,0.1924075,32.99464,0,81,229.4764
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,40.10124,40.10124,0,0,0,40.10124,0,0,0,0,0,42.21183,40.10124,0,0,50.74741,273.0856,0,42.21183,-42.21183,327.3625,77.94328,0.1924075,44.11136,0,0,273.0856
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,73.1811,73.1811,81,0,22.761,73.1811,0,0,0,0,0,0,0,7.818899,7.427954,97.64944,230.8737,7.427954,0,7.427954,334.4092,79.62109,0.1925395,80.49921,0,81,230.8737
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,8.207767,8.207767,77.24383,0,21.81069,8.207767,300.1697,1.421085E-14,0,0,24.63723,0,0,69.03606,65.58426,90.22149,237.5589,90.22149,0,90.22149,420.0009,100,0.1923113,9.028543,19.70978,81,262.1961
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.930826,3.930826,0,0,0,3.930826,1322.615,47.852,0,0,51.98971,4.137712,3.930826,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,4.323909,41.59177,0,370.7479
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,19.56976,19.56976,0,0,0,19.56976,412.2922,60.08485,0,0,80.68459,20.59974,19.56976,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,21.52673,64.54768,0,399.4428
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,105.051,105.051,36.35105,0,11.46481,105.051,100.7392,33.51175,0,0,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,115.5562,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,64.82216,64.82216,20.25,0,7.39125,64.82216,175.0523,66.55463,0,0,113.4727,46.91806,44.57216,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,71.30437,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,26.42839,26.42839,0,0,0,26.42839,473.9198,97.43002,0,0,125.2494,27.81936,26.42839,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,29.07123,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,18.60846,18.60846,0,0,0,18.60846,522.2813,77.60063,0,0,97.18848,19.58785,18.60846,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,20.4693,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,26.77957,26.77957,0,0,0,26.77957,327.6384,59.55113,0,0,87.74014,28.18902,26.77957,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,29.45752,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.419153,2.419153,0,0,0,2.419153,2653.937,61.65633,0,0,64.20281,2.546478,2.419153,0,0,0,318.7582,0,0,0,420.0009,100,0.1923113,2.661069,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,46.37968,46.37968,0,0,0,46.37968,50.5402,0,7.105427E-15,0,23.44039,48.82072,46.37968,0,0,0,318.7582,0,25.38033,-25.38033,393.2476,93.6302,0.1923113,51.01765,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,43.66574,43.66574,0,0,0,43.66574,16.92326,0,7.105427E-15,0,7.389668,45.96393,43.66574,0,0,28.20037,293.3779,0,38.57426,-38.57426,352.5868,83.94907,0.1923113,48.03231,5.911734,0,300.7675
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,75.07426,75.07426,81,0,22.761,75.07426,0,0,0,0,0,0,0,5.92574,5.629453,71.06067,254.8036,5.629453,0,5.629453,357.9273,85.22063,0.1924098,82.58169,0,81,254.8036
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,77.13123,77.13123,81,0,22.761,77.13123,0,0,0,0,0,0,0,3.868776,3.675337,65.43121,259.8701,3.675337,0,3.675337,361.4141,86.0508,0.1924741,84.84435,0,81,259.8701
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.38073,28.38073,0,0,0,28.38073,0,0,3.552714E-15,0,0,29.87445,28.38073,0,0,61.75588,263.1779,0,29.87445,-29.87445,329.9236,78.55309,0.1924741,31.21881,0,0,263.1779
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,40.70205,40.70205,0,0,0,40.70205,0,0,7.105427E-15,0,0,42.84426,40.70205,0,0,94.94971,233.3035,0,42.84426,-42.84426,284.7618,67.8003,0.1924741,44.77225,0,0,233.3035
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,9.219227,9.219227,0,0,0,9.219227,0,0,1.776357E-15,0,0,9.70445,9.219227,0,0,142.5544,190.4592,0,9.70445,-9.70445,274.5324,65.36473,0.1924741,10.14115,0,0,190.4592
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,29.89298,29.89298,0,0,0,29.89298,0,0,3.552714E-15,0,0,31.46629,29.89298,0,0,153.3372,180.7548,0,31.46629,-31.46629,241.364,57.46751,0.1924741,32.88227,0,0,180.7548
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,39.08183,39.08183,0,0,0,39.08183,0,0,0,0,0,41.13876,39.08183,0,0,188.2997,149.2885,0,41.13876,-41.13876,198,47.14276,0.1924741,42.99001,0,0,149.2885
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,11.5452,11.5452,0,0,0,11.5452,0,0,1.776357E-15,0,0,12.15284,11.5452,0,0,234.0094,108.1497,0,12.15284,-12.15284,185.1898,44.09271,0.1924741,12.69972,0,0,108.1497
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,22.19997,22.19997,0,0,0,22.19997,0,0,0,0,0,23.36839,22.19997,0,0,247.5126,95.99688,0,23.36839,-23.36839,160.5573,38.22786,0.1924741,24.41996,0,0,95.99688
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,73.98109,73.98109,81,0,22.761,73.98109,0,0,0,0,0,0,0,7.018904,6.667959,273.4775,72.62849,6.667959,0,6.667959,166.8831,39.73399,0.1925904,81.3792,0,81,72.62849
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,13.24732,13.24732,81,0,22.761,13.24732,0,0,0,0,0,0,0,67.75269,64.36505,266.8095,78.62966,64.36505,0,64.36505,227.9451,54.27254,0.1933715,14.57205,0,81,78.62966
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.40963,30.40963,81,0,22.761,30.40963,0,0,0,0,0,0,0,50.59037,48.06085,202.4445,136.5582,48.06085,0,48.06085,273.5397,65.12836,0.1941873,33.45059,0,81,136.5582
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,71.34372,71.34372,81,0,22.761,71.34372,22.72826,0,0,0,16.21519,0,0,9.656282,9.173468,154.3836,179.813,25.38865,0,25.38865,297.6255,70.86307,0.1945358,78.47809,12.97215,81,196.0282
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,128.995,202.6628,121.4093,0,121.4093,412.8045,98.28658,0.1930843,0,42.16747,81,255.3721
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,14.52398,14.52398,0,0,0,14.52398,430.2437,39.61448,0,0,62.48849,15.28839,14.52398,0,0,7.585624,311.9312,7.585624,0,7.585624,420.0009,100,0.1928479,15.97637,49.9908,0,374.4196
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,49.11685,49.11685,0,0,0,49.11685,144.1726,19.11109,0,0,70.81304,51.70195,49.11685,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,54.02854,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,14.16804,14.16804,0,0,0,14.16804,648.2445,76.92979,0,0,91.84351,14.91372,14.16804,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,15.58484,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,47.81195,47.81195,0,0,0,47.81195,231.363,60.29078,0,0,110.6191,50.32837,47.81195,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,52.59315,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,7.661417,7.661417,0,0,0,7.661417,1421.023,100.8058,0,0,108.8705,8.06465,7.661417,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,8.427558,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,80.61606,80.61606,20.25,0,7.39125,80.61606,125.2355,37.41667,0,0,100.9599,63.54322,60.36606,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,88.67767,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,114.2148,114.2148,58.57545,0,17.08759,114.2148,51.27857,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,125.6363,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,70.16405,70.16405,35.8284,0,11.33258,70.16405,51.51184,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,77.18046,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,20.42222,20.42222,0,0,0,20.42222,112.7333,1.525575,0,0,23.02265,21.49707,20.42222,0,0,0,318.7582,0,0,0,420.0009,100,0.1928479,22.46444,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,54.63712,54.63712,0,0,0,54.63712,13.23811,0,7.105427E-15,0,7.232923,57.51276,54.63712,0,0,0,318.7582,0,50.27984,-50.27984,367.0013,87.38107,0.1928479,60.10083,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,79.33646,79.33646,81,0,22.761,79.33646,0,0,0,0,0,0,0,1.663533,1.580357,55.86649,268.4784,1.580357,0,1.580357,368.5005,87.73804,0.1928741,87.27011,0,81,268.4784
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,53.76165,53.76165,0,0,0,53.76165,0,0,7.105427E-15,0,0,56.59121,53.76165,0,0,54.28613,269.9007,0,56.59121,-56.59121,308.8481,73.53512,0.1928741,59.13781,0,0,269.9007
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,33.58214,33.58214,0,0,0,33.58214,0,0,7.105427E-15,0,0,35.34962,33.58214,0,0,117.1653,213.3095,0,35.34962,-35.34962,271.5864,64.66329,0.1928741,36.94035,0,0,213.3095
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,21.7573,21.7573,0,0,0,21.7573,0,0,3.552714E-15,0,0,22.90242,21.7573,0,0,156.4426,177.9599,0,22.90242,-22.90242,247.4451,58.91538,0.1928741,23.93303,0,0,177.9599
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,45.00078,45.00078,0,0,0,45.00078,0,0,7.105427E-15,0,0,47.36924,45.00078,0,0,181.8897,155.0575,0,47.36924,-47.36924,197.5135,47.02694,0.1928741,49.50085,0,0,155.0575
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,62.7154,62.7154,81,0,22.761,62.7154,0,0,0,0,0,0,0,18.2846,17.37037,234.5222,107.6882,17.37037,0,17.37037,213.9925,50.95049,0.1931621,68.98695,0,81,107.6882
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,48.30194,48.30194,81,0,22.761,48.30194,0,0,0,0,0,0,0,32.69806,31.06316,217.1519,123.3216,31.06316,0,31.06316,243.4616,57.96693,0.1936731,53.13213,0,81,123.3216
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,131.7027,131.7027,81,0,22.761,131.7027,0,0,0,0,0,53.37128,50.70271,0,0,186.0887,151.2784,0,53.37128,-53.37128,187.2033,44.57213,0.1936731,144.873,0,81,151.2784
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,245.3901,97.90712,68.7,0,68.7,252.3779,60.08985,0.1938839,0,0,81,97.90712
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.6901,159.7371,68.7,0,68.7,317.5524,75.60757,0.1940902,0,0,81,159.7371
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,64.24663,64.24663,81,0,22.761,64.24663,0,0,0,0,0,0,0,16.75337,15.9157,107.9901,221.5671,15.9157,0,15.9157,332.6514,79.20255,0.1943434,70.67129,0,81,221.5671
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.13983,26.13983,81,0,22.761,26.13983,0,0,0,0,0,0,0,54.86017,52.11716,92.07441,235.8913,52.11716,0,52.11716,382.0941,90.97459,0.1951639,28.75381,0,81,235.8913
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,94.59844,94.59844,81,0,22.761,94.59844,20.74632,0,0,0,19.62569,14.31415,13.59844,0,0,39.95725,282.7967,5.311544,0,5.311544,387.133,92.17435,0.1952231,104.0583,15.70055,81,302.4224
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,68.74874,68.74874,58.10239,0,16.9679,68.74874,66.69562,0,0,0,45.8524,11.20669,10.64636,0,0,34.6457,287.5771,34.6457,0,34.6457,420.0009,100,0.1956065,75.62362,36.68192,81,333.4295
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,43.48715,43.48715,0,0,0,43.48715,140.7133,15.41625,0,0,61.1922,45.77594,43.48715,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,47.83586,48.95376,0,379.9504
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,91.51443,0,0,91.51443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,0,73.21154,0,410.2726
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,89.05751,89.05751,20.35751,0,7.41845,89.05751,126.0113,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,97.96326,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,63.33946,63.33946,20.25,0,7.39125,63.33946,155.2293,52.96405,0,0,98.32137,45.35732,43.08946,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,69.6734,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,21.17424,21.17424,0,0,0,21.17424,534.9852,90.99037,0,0,113.279,22.28867,21.17424,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,23.29166,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,103.6808,103.6808,34.98083,0,11.11815,103.6808,100.3149,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,114.0489,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,59.8424,59.8424,0,0,0,59.8424,136.3991,18.63251,0,0,81.62452,62.992,59.8424,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,65.82664,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,80.78164,80.78164,53.20592,0,15.7291,80.78164,35.93275,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1956065,88.8598,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,160.5181,149.7,81,0,22.761,149.7,3.45981,0,10.81813,26.86994,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1956065,176.5699,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1956065,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,92.49132,92.49132,81,0,22.761,92.49132,0,0,0,0,0,12.09612,11.49131,0,0,74.59606,251.6218,0,12.09612,-12.09612,336.4824,80.11469,0.1956065,101.7404,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,86.20039,86.20039,81,0,22.761,86.20039,0,0,0,0,0,5.474101,5.200396,0,0,88.03619,239.5257,0,5.474101,-5.474101,330.7122,78.74084,0.1956065,94.82043,0,81,239.5257
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.36688,42.36688,81,0,22.761,42.36688,0,0,0,0,0,0,0,38.63312,36.70146,94.11853,234.0515,36.70146,0,36.70146,365.5302,87.03083,0.1961704,46.60357,0,81,234.0515
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,31.64098,31.64098,0,0,0,31.64098,0,0,3.552714E-15,0,0,33.30629,31.64098,0,0,57.41707,267.0829,0,33.30629,-33.30629,330.4223,78.67182,0.1961704,34.80508,0,0,267.0829
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,37.92413,37.92413,0,0,0,37.92413,0,0,7.105427E-15,0,0,39.92014,37.92413,0,0,94.42406,233.7766,0,39.92014,-39.92014,288.3428,68.65291,0.1961704,41.71654,0,0,233.7766
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.82695,34.82695,0,0,0,34.82695,0,0,7.105427E-15,0,0,36.65995,34.82695,0,0,138.7798,193.8564,0,36.65995,-36.65995,249.6998,59.45222,0.1961704,38.30965,0,0,193.8564
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.85809,24.85809,0,0,0,24.85809,0,0,0,0,0,26.16641,24.85809,0,0,179.513,157.1965,0,26.16641,-26.16641,222.118,52.88513,0.1961704,27.3439,0,0,157.1965
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,52.39328,52.39328,0,0,0,52.39328,0,0,0,0,0,55.15082,52.39328,0,0,208.5868,131.0301,0,55.15082,-55.15082,163.9839,39.04371,0.1961704,57.63261,0,0,131.0301
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,15.82333,15.82333,0,0,0,15.82333,0,0,1.776357E-15,0,0,16.65614,15.82333,0,0,269.8655,75.87925,0,16.65614,-16.65614,146.4268,34.86346,0.1961704,17.40567,0,0,75.87925
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.14706,19.14706,0,0,0,19.14706,0,0,0,0,0,20.1548,19.14706,0,0,288.3723,59.22311,0,20.1548,-20.1548,125.1818,29.80513,0.1961704,21.06177,0,0,59.22311
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,37.08239,37.08239,81,0,22.761,37.08239,0,0,0,0,0,0,0,43.91761,41.72173,310.7666,39.06831,41.72173,0,41.72173,164.7625,39.22908,0.1968039,40.79062,0,81,39.06831
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,33.10106,33.10106,81,0,22.761,33.10106,17.70626,0,0,0,5.860961,0,0,47.89894,45.50399,269.0448,76.61787,51.36496,0,51.36496,213.4916,50.83122,0.1975472,36.41117,4.688769,81,82.47883
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,6.037137,6.037137,78.35293,0,22.09129,6.037137,313.8521,0,0,0,18.94768,0,0,72.31579,68.7,217.6799,122.8463,87.64768,0,87.64768,296.6414,70.62878,0.1974009,6.640851,15.15815,81,141.794
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18729,0,0,72.31579,68.7,130.0322,201.7292,114.8873,0,114.8873,405.6331,96.57912,0.1962222,0,36.94983,81,247.9165
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,76.82668,0,0,91.9716,0,0,0,0,15.14492,305.1278,15.14492,0,15.14492,420.0009,100,0.1957876,0,73.57728,0,397.0994
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,130.1529,130.1529,61.45288,0,17.81558,130.1529,77.41787,28.4458,0,0,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,143.1682,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,15.02683,15.02683,0,0,0,15.02683,726.896,93.41171,0,0,109.2294,15.81772,15.02683,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,16.52951,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,11.31773,11.31773,0,0,0,11.31773,639.1481,60.42362,0,0,72.33702,11.91339,11.31773,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,12.4495,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,53.22052,53.22052,0,0,0,53.22052,118.7631,7.184759,0,0,63.20636,56.0216,53.22052,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,58.54257,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,71.26827,71.26827,43.51962,0,13.27846,71.26827,40.98473,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1957876,78.3951,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,21.42967,21.42967,0,0,0,21.42967,17.02611,0,0,0,3.648641,22.55755,21.42967,0,0,0,318.7582,0,18.90891,-18.90891,400.0691,95.25436,0.1957876,23.57264,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,21.0099,299.8493,2.730204,0,2.730204,402.6592,95.87105,0.1957095,0,2.184164,0,302.5795
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.77887,43.77887,0,0,0,43.77887,0,0,7.105427E-15,0,0,46.08302,43.77887,0,0,18.2797,302.3065,0,46.08302,-46.08302,354.0834,84.30541,0.1957095,48.15675,0,0,302.3065
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,92.03125,92.03125,81,0,22.761,92.03125,0,0,0,0,0,11.61184,11.03125,0,0,69.48305,256.2235,0,11.61184,-11.61184,341.8435,81.39114,0.1957095,101.2344,0,81,256.2235
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.38509,244.6116,0,0,0,341.8435,81.39114,0.1957095,0,0,0,244.6116
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,59.85963,59.85963,0,0,0,59.85963,0,0,7.105427E-15,0,0,63.01014,59.85963,0,0,82.38509,244.6116,0,63.01014,-63.01014,275.425,65.57724,0.1957095,65.8456,0,0,244.6116
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,56.89949,56.89949,0,0,0,56.89949,0,0,7.105427E-15,0,0,59.8942,56.89949,0,0,152.3964,181.6015,0,59.8942,-59.8942,212.2909,50.54536,0.1957095,62.58944,0,0,181.6015
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.55042,34.55042,0,0,0,34.55042,0,0,7.105427E-15,0,0,36.36886,34.55042,0,0,218.9455,121.7073,0,36.36886,-36.36886,173.9548,41.41772,0.1957095,38.00546,0,0,121.7073
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.298084,4.298084,0,0,0,4.298084,0,0,0,0,0,4.524299,4.298084,0,0,259.3553,85.33844,0,4.524299,-4.524299,169.1858,40.28224,0.1957095,4.727893,0,0,85.33844
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,52.66079,52.66079,0,0,0,52.66079,0,0,7.105427E-15,0,0,55.43241,52.66079,0,0,264.3823,80.81414,0,55.43241,-55.43241,110.7549,26.37015,0.1957095,57.92686,0,0,80.81414
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,18.72285,18.72285,0,0,0,18.72285,0,0,3.552714E-15,0,0,19.70826,18.72285,0,0,325.9739,25.38174,0,19.70826,-19.70826,89.98054,21.42389,0.1957095,20.59513,0,0,25.38174
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,47.19814,47.19814,81,0,22.761,47.19814,0,0,0,0,0,0,0,33.80186,32.11176,347.8719,5.673474,32.11176,0,32.11176,120.4444,28.67719,0.1961776,51.91796,0,81,5.673474
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,315.7602,34.57406,68.7,0,68.7,185.619,44.1949,0.1963446,0,0,81,34.57406
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.53764,26.53764,81,0,22.761,26.53764,0,0,0,0,0,0,0,54.46236,51.73925,247.0602,96.40406,51.73925,0,51.73925,234.7031,55.88158,0.1970811,29.1914,0,81,96.40406
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,36.32862,36.32862,81,0,22.761,36.32862,25.75561,0,0,0,9.356656,0,0,44.67138,42.43781,195.3209,142.9694,51.79447,0,51.79447,283.8397,67.58074,0.1977693,39.96148,7.485325,81,152.326
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,75.03855,75.03855,81,0,22.761,75.03855,45.62504,0,0,0,34.23637,0,0,5.961446,5.663374,143.5265,189.5844,39.89974,0,39.89974,321.6919,76.59315,0.1981825,82.54241,27.3891,81,223.8208
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,53.65852,53.65852,80.44898,0,22.62159,53.65852,140.5671,0,0,0,75.42624,0,0,26.79046,25.45094,103.6267,225.4942,100.8772,0,100.8772,417.3924,99.37894,0.1977554,59.02437,60.34099,81,300.9204
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,85.6124,85.6124,20.25,0,7.39125,85.6124,95.49036,10.19951,0,0,81.75158,68.80252,65.3624,0,0,2.749547,316.2836,2.749547,0,2.749547,420.0009,100,0.1976798,94.17364,65.40127,81,398.0352
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,98.53755,0,0,98.53755,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,0,78.83004,0,417.2958
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,17.99746,17.99746,0,0,0,17.99746,356.8297,45.27559,0,0,64.22029,18.9447,17.99746,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,19.79721,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,77.92999,77.92999,20.49079,0,7.452171,77.92999,77.58543,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,85.72298,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,82.45425,82.45425,38.93898,0,12.11956,82.45425,55.55268,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,90.69968,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,83.32964,83.32964,62.4968,0,18.07969,83.32964,26.31633,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,91.66261,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,76.09695,76.09695,70.09476,0,20.00197,76.09695,8.302693,8.881784E-16,0,0,6.318097,6.318097,6.002192,0,0,0,318.7582,0,0,0,420.0009,100,0.1976798,83.70665,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.78534,41.78534,0,0,0,41.78534,0,0,7.105427E-15,0,0,43.98457,41.78534,0,0,0,318.7582,0,43.98457,-43.98457,373.637,88.96102,0.1976798,45.96387,0,0,318.7582
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,35.6717,35.6717,0,0,0,35.6717,0,0,7.105427E-15,0,0,37.54916,35.6717,0,0,48.87174,274.7737,0,37.54916,-37.54916,334.0567,79.53716,0.1976798,39.23888,0,0,274.7737
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.62968,36.62968,0,0,0,36.62968,0,0,0,0,0,38.55755,36.62968,0,0,90.59303,237.2245,0,38.55755,-38.55755,293.4135,69.86022,0.1976798,40.29264,0,0,237.2245
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,39.72327,39.72327,0,0,0,39.72327,0,0,7.105427E-15,0,0,41.81397,39.72327,0,0,133.4348,198.6669,0,41.81397,-41.81397,249.3377,59.366,0.1976798,43.6956,0,0,198.6669
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.8947,156.853,0,0,0,249.3377,59.366,0.1976798,0,0,0,156.853
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.60371,3.60371,0,0,0,3.60371,0,0,0,0,0,3.793379,3.60371,0,0,179.8947,156.853,0,3.793379,-3.793379,245.3391,58.41397,0.1976798,3.964081,0,0,156.853
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.1096,153.0596,0,0,0,245.3391,58.41397,0.1976798,0,0,0,153.0596
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.1096,153.0596,0,0,0,245.3391,58.41397,0.1976798,0,0,0,153.0596
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,63.33723,63.33723,81,0,22.761,63.33723,0,3.552714E-15,0,0,0,0,0,17.66277,16.77963,184.1096,153.0596,16.77963,0,16.77963,261.2577,62.20409,0.1979085,69.67096,0,81,153.0596
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,167.33,168.1613,68.7,0,68.7,326.4323,77.72181,0.1980515,0,0,81,168.1613
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,33.07263,33.07263,81,0,22.761,33.07263,0,0,0,0,0,0,0,47.92737,45.531,98.62997,229.9913,45.531,0,45.531,369.6267,88.00619,0.1986601,36.37989,0,81,229.9913
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,12.1217,12.1217,0,0,0,12.1217,0,0,1.776357E-15,0,0,12.75969,12.1217,0,0,53.09896,270.9691,0,12.75969,-12.75969,356.1768,84.80384,0.1986601,13.33387,0,0,270.9691
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,29.45875,29.45875,0,0,0,29.45875,67.49344,0,3.552714E-15,0,19.88272,31.00921,29.45875,0,0,67.2764,258.2095,0,11.12649,-11.12649,344.4485,82.01138,0.1986601,32.40462,15.90618,0,278.0922
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,114.2446,114.2446,81,0,22.761,114.2446,39.82248,0,0,0,45.49502,34.99428,33.24456,0,0,79.63916,247.083,10.50074,0,10.50074,354.4104,84.38326,0.1987581,125.669,36.39602,81,292.578
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,16.66479,16.66479,0,0,0,16.66479,412.1561,0,0,0,68.68494,17.54188,16.66479,0,0,69.13841,256.5337,51.14305,0,51.14305,402.929,95.93527,0.197381,18.33127,54.94795,0,325.2186
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,6.623398,6.623398,0,0,0,6.623398,1295.944,60.86815,0,0,85.83551,6.971998,6.623398,0,0,17.99536,302.5624,17.99536,0,17.99536,420.0009,100,0.196901,7.285738,68.6684,0,388.3979
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,76.50052,76.50052,20.25,0,7.39125,76.50052,129.7746,40.06714,0,0,99.27821,59.21107,56.25052,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,84.15057,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,103.868,103.868,35.16797,0,11.1655,103.868,113.9265,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,114.2548,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,18.16203,18.16203,0,0,0,18.16203,500.704,71.82009,0,0,90.93802,19.11793,18.16203,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,19.97824,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,34.59162,34.59162,0,0,0,34.59162,159.2251,18.66632,0,0,55.07856,36.41223,34.59162,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,38.05079,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196901,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,58.3302,58.3302,0,0,0,58.3302,0,0,7.105427E-15,0,0,61.40021,58.3302,0,0,0,318.7582,0,61.40021,-61.40021,355.2793,84.59015,0.196901,64.16322,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,19.0275,19.0275,0,0,0,19.0275,0,0,3.552714E-15,0,0,20.02894,19.0275,0,0,68.22246,257.358,0,20.02894,-20.02894,334.167,79.56341,0.196901,20.93025,0,0,257.358
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.47684,237.3291,0,0,0,334.167,79.56341,0.196901,0,0,0,237.3291
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,16.12542,16.12542,0,0,0,16.12542,0,0,0,0,0,16.97413,16.12542,0,0,90.47684,237.3291,0,16.97413,-16.97413,316.2747,75.30334,0.196901,17.73797,0,0,237.3291
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,26.65354,26.65354,0,0,0,26.65354,0,0,3.552714E-15,0,0,28.05636,26.65354,0,0,109.337,220.3549,0,28.05636,-28.05636,286.7007,68.26192,0.196901,29.31889,0,0,220.3549
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,61.98151,61.98151,0,0,0,61.98151,0,0,7.105427E-15,0,0,65.24369,61.98151,0,0,140.5107,192.2986,0,65.24369,-65.24369,217.9278,51.88746,0.196901,68.17966,0,0,192.2986
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,8.998442,8.998442,0,0,0,8.998442,0,0,1.776357E-15,0,0,9.472044,8.998442,0,0,213.0037,127.0549,0,9.472044,-9.472044,207.9434,49.51023,0.196901,9.898286,0,0,127.0549
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,15.65665,15.65665,0,0,0,15.65665,0,0,0,0,0,16.48068,15.65665,0,0,223.5282,117.5828,0,16.48068,-16.48068,190.5712,45.374,0.196901,17.22231,0,0,117.5828
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,40.31657,40.31657,0,0,0,40.31657,0,0,7.105427E-15,0,0,42.4385,40.31657,0,0,241.8401,101.1022,0,42.4385,-42.4385,145.8371,34.72305,0.196901,44.34823,0,0,101.1022
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.994,58.66367,0,0,0,145.8371,34.72305,0.196901,0,0,0,58.66367
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.994,58.66367,0,0,0,145.8371,34.72305,0.196901,0,0,0,58.66367
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.82452,23.82452,0,0,0,23.82452,0,0,3.552714E-15,0,0,25.07844,23.82452,0,0,288.994,58.66367,0,25.07844,-25.07844,119.4021,28.42902,0.196901,26.20697,0,0,58.66367
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,316.8589,33.58522,19.88293,0,19.88293,138.2647,32.9201,0.1963734,0,15.90635,0,53.46816
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,59.86488,59.86488,81,0,22.761,59.86488,78.81871,0,0,0,47.18473,0,0,21.13512,20.07836,296.976,51.47986,67.26309,0,67.26309,202.0761,48.11325,0.1968901,65.85137,37.74778,81,98.66459
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.6986912,0.6986912,73.01448,0,20.74066,0.6986912,10585.38,0,0,0,73.9591,0,0,72.31579,68.7,229.7129,112.0166,142.6591,0,142.6591,337.4144,80.33659,0.1951527,0.7685603,59.16728,81,185.9757
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,21.91141,21.91141,0,0,0,21.91141,482.1874,0,0,0,105.654,23.06464,21.91141,0,0,87.05377,240.4098,82.58941,0,82.58941,415.7656,98.99161,0.1930628,24.10255,84.52324,0,346.0639
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,115.7287,0,0,120.1931,0,0,0,0,4.464363,314.7403,4.464363,0,4.464363,420.0009,100,0.1929511,0,96.15446,0,434.9334
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929511,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,36.2888,36.2888,0,0,0,36.2888,346.1271,87.40662,0,0,125.6054,38.19873,36.2888,0,0,0,318.7582,0,0,0,420.0009,100,0.1929511,39.91768,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929511,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,31.78441,31.78441,0,0,0,31.78441,263.8828,50.41634,0,0,83.87361,33.45728,31.78441,0,0,0,318.7582,0,0,0,420.0009,100,0.1929511,34.96285,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,74.44783,74.44783,20.25,0,7.39125,74.44783,83.797,5.334706,0,0,62.38505,57.05035,54.19783,0,0,0,318.7582,0,0,0,420.0009,100,0.1929511,81.89262,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,60.84338,60.84338,0,0,0,60.84338,47.2153,0,0,0,28.72738,64.04567,60.84338,0,0,0,318.7582,0,35.31828,-35.31828,382.7721,91.13603,0.1929511,66.92772,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,39.24253,283.4399,13.43078,0,13.43078,395.5137,94.16973,0.1926158,0,10.74462,0,296.8707
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.33299,36.33299,0,0,0,36.33299,0,0,0,0,0,38.24525,36.33299,0,0,25.81176,295.5276,0,38.24525,-38.24525,355.1996,84.57117,0.1926158,39.96629,0,0,295.5276
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.30648,257.2824,0,0,0,355.1996,84.57117,0.1926158,0,0,0,257.2824
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,17.54394,17.54394,0,0,0,17.54394,0,0,3.552714E-15,0,0,18.4673,17.54394,0,0,68.30648,257.2824,0,18.4673,-18.4673,335.7334,79.93636,0.1926158,19.29833,0,0,257.2824
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,56.10554,56.10554,0,0,0,56.10554,0,0,7.105427E-15,0,0,59.05846,56.10554,0,0,88.8257,238.8151,0,59.05846,-59.05846,273.4803,65.11423,0.1926158,61.71609,0,0,238.8151
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,28.48913,28.48913,0,0,0,28.48913,0,0,3.552714E-15,0,0,29.98856,28.48913,0,0,154.4462,179.7566,0,29.98856,-29.98856,241.8696,57.58788,0.1926158,31.33805,0,0,179.7566
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,59.38401,59.38401,0,0,0,59.38401,0,0,7.105427E-15,0,0,62.50949,59.38401,0,0,187.7668,149.7681,0,62.50949,-62.50949,175.9788,41.89963,0.1926158,65.32241,0,0,149.7681
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.2218,87.25859,0,0,0,175.9788,41.89963,0.1926158,0,0,0,87.25859
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,65.11344,65.11344,81,0,22.761,65.11344,0,0,0,0,0,0,0,15.88656,15.09223,257.2218,87.25859,15.09223,0,15.09223,190.2965,45.30861,0.1928171,71.62479,0,81,87.25859
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,13.54741,13.54741,81,0,22.761,13.54741,0,0,0,0,0,0,0,67.45259,64.07996,242.1296,100.8416,64.07996,0,64.07996,251.0881,59.78277,0.1934218,14.90215,0,81,100.8416
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.21937,20.21937,81,0,22.761,20.21937,0,0,0,0,0,0,0,60.78063,57.7416,178.0496,158.5136,57.7416,0,57.7416,305.8666,72.82524,0.1941729,22.24131,0,81,158.5136
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,63.45084,63.45084,81,0,22.761,63.45084,0,0,0,0,0,0,0,17.54916,16.6717,120.308,210.481,16.6717,0,16.6717,321.6828,76.59099,0.194388,69.79592,0,81,210.481
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.49612,28.49612,81,0,22.761,28.49612,0,0,0,0,0,0,0,52.50388,49.87868,103.6363,225.4855,49.87868,0,49.87868,369.0019,87.85741,0.1950263,31.34574,0,81,225.4855
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,35.85934,35.85934,0,0,0,35.85934,19.95111,0,0,0,7.154335,37.74667,35.85934,0,0,53.75765,270.3763,0,30.59234,-30.59234,336.7547,80.17953,0.1950263,39.44527,5.723468,0,277.5307
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,59.26595,59.26595,0,0,0,59.26595,44.66452,0,7.105427E-15,0,26.47085,62.38521,59.26595,0,0,87.74913,239.784,0,35.91436,-35.91436,298.8976,71.16596,0.1950263,65.19254,21.17668,0,266.2549
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,95.61597,95.61597,81,0,22.761,95.61597,48.30427,0,0,0,46.1866,15.38524,14.61597,0,0,127.654,203.8696,30.80136,0,30.80136,328.1184,78.12327,0.1953049,105.1776,36.94928,81,250.0562
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,46.23178,46.23178,81,0,22.761,46.23178,80.95455,0,0,0,37.42673,0,0,34.76822,33.02981,96.85261,231.5909,70.45654,0,70.45654,394.9593,94.03775,0.1957177,50.85496,29.94139,81,269.0176
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,62.52544,62.52544,44.12952,0,13.43277,62.52544,73.18654,3.552714E-15,0,0,45.76021,19.36414,18.39593,0,0,26.39607,295.0018,26.39607,0,26.39607,420.0009,100,0.1959096,68.77799,36.60817,81,340.762
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,52.63572,52.63572,0,0,0,52.63572,126.2614,11.05257,0,0,66.45859,55.40602,52.63572,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,57.89929,53.16687,0,385.2168
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,83.28888,83.28888,35.5959,0,11.27376,83.28888,60.27591,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,91.61777,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,77.91135,77.91135,32.61575,0,10.51978,77.91135,61.19722,0,0,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,85.70248,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,65.88528,65.88528,65.88528,0,18.93698,65.88528,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959096,72.47382,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,11.58682,11.58682,0,0,0,11.58682,0,0,1.776357E-15,0,0,12.19665,11.58682,0,0,0,318.7582,0,12.19665,-12.19665,407.1444,96.93896,0.1959096,12.7455,0,0,318.7582
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,62.37938,62.37938,0,0,0,62.37938,0,0,7.105427E-15,0,0,65.66251,62.37938,0,0,13.55183,306.5616,0,65.66251,-65.66251,337.9301,80.45938,0.1959096,68.61732,0,0,306.5616
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,60.71249,60.71249,0,0,0,60.71249,0,0,7.105427E-15,0,0,63.90788,60.71249,0,0,86.51017,240.8991,0,63.90788,-63.90788,270.5653,64.42017,0.1959096,66.78374,0,0,240.8991
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,16.68758,16.68758,0,0,0,16.68758,0,0,0,0,0,17.56588,16.68758,0,0,157.5189,176.9912,0,17.56588,-17.56588,252.0492,60.0116,0.1959096,18.35634,0,0,176.9912
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.61891,24.61891,0,0,0,24.61891,0,0,3.552714E-15,0,0,25.91464,24.61891,0,0,177.0366,159.4253,0,25.91464,-25.91464,224.7328,53.5077,0.1959096,27.0808,0,0,159.4253
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,39.01525,39.01525,0,0,0,39.01525,0,0,7.105427E-15,0,0,41.06869,39.01525,0,0,205.8306,133.5107,0,41.06869,-41.06869,181.4426,43.20053,0.1959096,42.91678,0,0,133.5107
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,42.06853,42.06853,0,0,0,42.06853,0,0,0,0,0,44.28267,42.06853,0,0,251.4625,92.44199,0,44.28267,-44.28267,134.7646,32.08673,0.1959096,46.27539,0,0,92.44199
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.77201,18.77201,0,0,0,18.77201,0,0,3.552714E-15,0,0,19.76001,18.77201,0,0,300.6654,48.15932,0,19.76001,-19.76001,113.9357,27.12749,0.1959096,20.64921,0,0,48.15932
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.45163,19.45163,0,0,0,19.45163,0,0,3.552714E-15,0,0,20.4754,19.45163,0,0,322.621,28.39931,0,20.4754,-20.4754,92.3527,21.9887,0.1959096,21.39679,0,0,28.39931
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,14.881,14.881,81,0,22.761,14.881,0,0,0,0,0,0,0,66.119,62.81305,345.3715,7.923909,62.81305,0,62.81305,151.9424,36.17669,0.1964969,16.3691,0,81,7.923909
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.20367,17.20367,81,0,22.761,17.20367,0,0,0,0,0,0,0,63.79633,60.60651,282.5584,64.45566,60.60651,0,60.60651,209.4388,49.86628,0.1971284,18.92404,0,81,64.45566
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,30.43194,30.43194,81,0,22.761,30.43194,33.94113,0,0,0,10.32894,0,0,50.56806,48.03966,221.9519,119.0015,58.3686,0,58.3686,264.8121,63.05037,0.1977918,33.47514,8.263156,81,129.3305
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,34.00792,34.00792,81,0,22.761,34.00792,92.40576,0,0,0,31.42527,0,0,46.99208,44.64248,163.5833,171.5333,76.06776,0,76.06776,336.9763,80.23229,0.198036,37.40871,25.14022,81,202.9585
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,66.34483,66.34483,81,0,22.761,66.34483,94.90958,0,0,0,62.96759,0,0,14.65518,13.92242,87.51554,239.9942,76.89001,0,76.89001,409.9206,97.59994,0.1982564,72.9793,50.37407,81,302.9618
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,79.23547,0,0,89.86101,0,0,0,0,10.62554,309.1953,10.62554,0,10.62554,420.0009,100,0.1980058,0,71.88881,0,399.0562
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,65.0512,65.0512,20.25,0,7.39125,65.0512,95.84155,15.18692,0,0,62.34608,47.15916,44.8012,0,0,0,318.7582,0,0,0,420.0009,100,0.1980058,71.55632,49.87686,81,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,38.52672,38.52672,0,0,0,38.52672,241.0843,52.32742,0,0,92.88185,40.55444,38.52672,0,0,0,318.7582,0,0,0,420.0009,100,0.1980058,42.37939,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980058,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.250478,2.250478,0,0,0,2.250478,3939.818,86.2958,0,0,88.66473,2.368924,2.250478,0,0,0,318.7582,0,0,0,420.0009,100,0.1980058,2.475525,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,8.91019,8.91019,0,0,0,8.91019,594.6524,43.60551,0,0,52.98465,9.379147,8.91019,0,0,0,318.7582,0,0,0,420.0009,100,0.1980058,9.801208,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,39.31797,39.31797,0,0,0,39.31797,69.17724,0,0,0,27.19909,41.38734,39.31797,0,0,0,318.7582,0,14.18825,-14.18825,405.0451,96.43912,0.1980058,43.24977,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,51.19007,51.19007,0,0,0,51.19007,41.60113,0,7.105427E-15,0,21.29565,53.88428,51.19007,0,0,15.76472,304.57,0,32.58863,-32.58863,370.6937,88.26022,0.1980058,56.30907,17.03652,0,325.8656
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,51.97432,271.9813,11.95932,0,11.95932,382.0393,90.96156,0.1977245,0,9.56746,0,283.9407
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.015,282.7447,0,0,0,382.0393,90.96156,0.1977245,0,0,0,282.7447
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,113.9641,113.9641,81,0,22.761,113.9641,0,0,0,0,0,34.699,32.96405,0,0,40.015,282.7447,0,34.699,-34.699,345.4633,82.25301,0.1977245,125.3605,0,81,282.7447
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.56944,248.0457,0,0,0,345.4633,82.25301,0.1977245,0,0,0,248.0457
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,29.57238,29.57238,0,0,0,29.57238,0,0,3.552714E-15,0,0,31.12882,29.57238,0,0,78.56944,248.0457,0,31.12882,-31.12882,312.6507,74.44049,0.1977245,32.52961,0,0,248.0457
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.586997,3.586997,0,0,0,3.586997,0,0,4.440892E-16,0,0,3.775786,3.586997,0,0,113.157,216.9169,0,3.775786,-3.775786,308.6707,73.49287,0.1977245,3.945697,0,0,216.9169
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.3523,213.1411,0,0,0,308.6707,73.49287,0.1977245,0,0,0,213.1411
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,59.82872,59.82872,0,0,0,59.82872,0,0,7.105427E-15,0,0,62.9776,59.82872,0,0,117.3523,213.1411,0,62.9776,-62.9776,242.2864,57.68713,0.1977245,65.81159,0,0,213.1411
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,43.66682,43.66682,0,0,0,43.66682,0,0,7.105427E-15,0,0,45.96507,43.66682,0,0,187.3274,150.1635,0,45.96507,-45.96507,193.835,46.1511,0.1977245,48.0335,0,0,150.1635
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.82348,20.82348,0,0,0,20.82348,0,0,3.552714E-15,0,0,21.91946,20.82348,0,0,238.3997,104.1985,0,21.91946,-21.91946,170.7299,40.64988,0.1977245,22.90583,0,0,104.1985
