Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.7547,82.279,0,0,0,170.7299,40.64988,0.1977245,0,0,0,82.279
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.7547,82.279,0,0,0,170.7299,40.64988,0.1977245,0,0,0,82.279
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,69.95269,69.95269,81,0,22.761,69.95269,0,0,0,0,0,0,0,11.04731,10.49494,262.7547,82.279,10.49494,0,10.49494,180.6862,43.02044,0.1978468,76.94796,0,81,82.279
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,96.15182,96.15182,81,0,22.761,96.15182,7.968301,1.776357E-15,0,0,7.661666,15.94928,15.15182,0,0,252.2598,91.72445,0,8.287615,-8.287615,171.9503,40.94047,0.1978468,105.767,6.129333,81,99.38612
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,26.03912,26.03912,81,0,22.761,26.03912,57.38972,0,0,0,14.94378,0,0,54.96088,52.21284,261.4682,83.43684,67.15662,0,67.15662,235.6607,56.10957,0.198293,28.64303,11.95502,81,98.38062
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,72.31579,0,20.56389,0,0,0,0,0,67.14268,0,0,72.31579,68.7,194.3116,143.8778,135.8427,0,135.8427,364.5323,86.79324,0.196868,0,53.71414,81,211.0205
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,9.441915,0,0,67.91084,0,0,0,0,58.46892,266.1362,58.46892,0,58.46892,420.0009,100,0.1955434,0,54.32867,0,334.047
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,22.0857,22.0857,0,0,0,22.0857,329.2108,49.46041,0,0,72.70851,23.2481,22.0857,0,0,0,318.7582,0,0,0,420.0009,100,0.1955434,24.29427,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955434,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.828794,3.828794,0,0,0,3.828794,1830.859,66.06951,0,0,70.09982,4.030309,3.828794,0,0,0,318.7582,0,0,0,420.0009,100,0.1955434,4.211673,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,24.97124,24.97124,0,0,0,24.97124,209.1937,25.95276,0,0,52.23828,26.28552,24.97124,0,0,0,318.7582,0,0,0,420.0009,100,0.1955434,27.46837,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,93.89239,93.89239,40.8856,0,12.61206,93.89239,59.42614,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1955434,103.2816,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,38.22947,38.22947,0,0,0,38.22947,58.0163,0,0,0,22.17932,40.24154,38.22947,0,0,0,318.7582,0,18.06222,-18.06222,400.9616,95.46685,0.1955434,42.05241,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,65.10197,65.10197,68.5883,0,19.62084,65.10197,25.1902,0,0,0,16.39931,0,0,3.486329,3.312013,20.06914,300.696,19.71133,0,19.71133,419.6614,99.91918,0.1957162,71.61217,13.11945,81,317.0953
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,72.82121,72.82121,58.4893,0,17.06579,72.82121,21.20814,0,0,0,15.44402,15.08621,14.3319,0,0,0.3578075,318.4362,0.3578075,0,0.3578075,420.0009,100,0.1957192,80.10332,12.35522,81,333.8802
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,49.04182,49.04182,0,0,0,49.04182,0,0,7.105427E-15,0,0,51.62297,49.04182,0,0,0,318.7582,0,51.62297,-51.62297,365.5854,87.04398,0.1957192,53.946,0,0,318.7582
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,15.50526,15.50526,0,0,0,15.50526,0,0,0,0,0,16.32132,15.50526,0,0,57.35886,267.1353,0,16.32132,-16.32132,348.3813,82.94775,0.1957192,17.05578,0,0,267.1353
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,50.73368,50.73368,0,0,0,50.73368,0,0,7.105427E-15,0,0,53.40387,50.73368,0,0,75.49366,250.8139,0,53.40387,-53.40387,292.0887,69.54478,0.1957192,55.80704,0,0,250.8139
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,58.26898,58.26898,0,0,0,58.26898,0,0,7.105427E-15,0,0,61.33577,58.26898,0,0,134.8313,197.4101,0,61.33577,-61.33577,227.4351,54.1511,0.1957192,64.09587,0,0,197.4101
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,15.24509,15.24509,0,0,0,15.24509,0,0,1.776357E-15,0,0,16.04746,15.24509,0,0,202.9821,136.0743,0,16.04746,-16.04746,210.5196,50.1236,0.1957192,16.76959,0,0,136.0743
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,67.60934,67.60934,81,0,22.761,67.60934,0,0,0,0,0,0,0,13.39065,12.72112,220.8127,120.0268,12.72112,0,12.72112,222.5879,52.99701,0.1958653,74.37028,0,81,120.0268
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,49.98333,49.98333,81,0,22.761,49.98333,0,0,0,0,0,0,0,31.01667,29.46584,208.0915,131.4758,29.46584,0,29.46584,250.5416,59.65265,0.1962021,54.98166,0,81,131.4758
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,54.2183,54.2183,81,0,22.761,54.2183,0,0,0,0,0,0,0,26.7817,25.44262,178.6257,157.9951,25.44262,0,25.44262,274.6786,65.39954,0.1964911,59.64013,0,81,157.9951
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,12.54209,12.54209,81,0,22.761,12.54209,0,1.421085E-14,0,0,0,0,0,68.45791,65.03502,153.1831,180.8935,65.03502,0,65.03502,336.3763,80.08942,0.1969772,13.7963,0,81,180.8935
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,74.76209,74.76209,81,0,22.761,74.76209,0,8.881784E-16,0,0,0,0,0,6.23791,5.926015,88.14806,239.425,5.926015,0,5.926015,341.9982,81.42797,0.1970434,82.2383,0,81,239.425
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,56.46841,56.46841,0,0,0,56.46841,0,0,7.105427E-15,0,0,59.44043,56.46841,0,0,82.22205,244.7584,0,59.44043,-59.44043,279.3424,66.50997,0.1970434,62.11525,0,0,244.7584
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,61.01877,61.01877,0,0,0,61.01877,0,0,7.105427E-15,0,0,64.23029,61.01877,0,0,148.267,185.318,0,64.23029,-64.23029,211.6378,50.38985,0.1970434,67.12065,0,0,185.318
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,103.2022,103.2022,81,0,22.761,103.2022,18.75331,1.065814E-14,0,0,19.35383,23.37078,22.20225,0,0,219.634,121.0877,0,4.01695,-4.01695,207.4035,49.3817,0.1970434,113.5225,15.48307,81,140.4415
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,63.70847,63.70847,81,0,22.761,63.70847,65.39256,0,0,0,41.6606,0,0,17.29153,16.42695,224.0972,117.0707,58.08755,0,58.08755,262.5102,62.50231,0.1975532,70.07932,33.32848,81,158.7313
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,76.46285,76.46285,81,0,22.761,76.46285,105.6447,0,0,0,80.77896,0,0,4.537151,4.310294,166.0097,169.3495,85.08926,0,85.08926,343.233,81.72198,0.197583,84.10913,64.62317,81,250.1285
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,8.732582,8.732582,0,0,0,8.732582,1268.471,20.65767,0,0,110.7703,9.192191,8.732582,0,0,80.92041,245.9299,80.92041,0,80.92041,420.0009,100,0.1958208,9.60584,88.61623,0,356.7001
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,72.33881,72.33881,20.25,0,7.39125,72.33881,142.8794,48.52691,0,0,103.3572,54.83033,52.08882,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,79.5727,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,78.40211,78.40211,20.25,0,7.39125,78.40211,120.3599,33.15196,0,0,94.36471,61.21275,58.15211,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,86.24232,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,60.41693,60.41693,0,0,0,60.41693,140.4545,21.26151,0,0,84.85828,63.59677,60.41693,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,66.45863,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,69.34011,69.34011,20.25,0,7.39125,69.34011,89.70811,10.52991,0,0,62.20371,51.6738,49.09011,0,0,0,318.7582,0,0,0,420.0009,100,0.1958208,76.27412,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,128.6868,128.6868,81,0,22.761,128.6868,27.60675,7.105427E-15,0,0,35.52623,50.19658,47.68676,0,0,0,318.7582,0,14.67035,-14.67035,404.5369,96.31812,0.1958208,141.5554,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,78.00798,78.00798,81,0,22.761,78.00798,13.18559,0,0,0,10.28582,0,0,2.99202,2.842419,16.30039,304.0879,13.12823,0,13.12823,416.9915,99.28349,0.1959328,85.80878,8.228652,81,314.3737
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,70.81359,70.81359,74.1527,0,21.02863,70.81359,0,0,0,0,0,0,0,3.339109,3.172154,3.172154,315.9033,3.172154,0,3.172154,420.0009,100,0.1959676,77.89495,0,81,315.9033
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,171.337,149.7,81,0,22.761,149.7,0,0,21.63703,38.77073,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1959676,188.4707,0,81,318.7582
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1959676,0,0,0,246.4424
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.09662,34.09662,0,0,0,34.09662,0,0,7.105427E-15,0,0,35.89118,34.09662,0,0,80.35088,246.4424,0,35.89118,-35.89118,305.9407,72.84287,0.1959676,37.50629,0,0,246.4424
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.39376,29.39376,0,0,0,29.39376,0,0,0,0,0,30.9408,29.39376,0,0,120.23,210.5513,0,30.9408,-30.9408,273.3262,65.07754,0.1959676,32.33314,0,0,210.5513
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.6086,179.6105,0,0,0,273.3262,65.07754,0.1959676,0,0,0,179.6105
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,44.56964,44.56964,0,0,0,44.56964,0,0,7.105427E-15,0,0,46.91542,44.56964,0,0,154.6086,179.6105,0,46.91542,-46.91542,223.873,53.30299,0.1959676,49.02661,0,0,179.6105
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,51.73941,51.73941,0,0,0,51.73941,0,0,7.105427E-15,0,0,54.46254,51.73941,0,0,206.7369,132.695,0,54.46254,-54.46254,166.4645,39.63432,0.1959676,56.91335,0,0,132.695
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,48.90412,48.90412,0,0,0,48.90412,0,0,7.105427E-15,0,0,51.47802,48.90412,0,0,267.2508,78.2325,0,51.47802,-51.47802,112.2019,26.71468,0.1959676,53.79453,0,0,78.2325
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.4486,26.75448,0,0,0,112.2019,26.71468,0.1959676,0,0,0,26.75448
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,110.7372,106.4168,81,0,22.761,106.4168,0,0,4.32048,15.3942,0,26.75448,25.41676,0,0,324.4486,26.75448,0,26.75448,-26.75448,84.00017,20,0.1959676,121.811,0,81,26.75448
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,39.28049,39.28049,81,0,22.761,39.28049,0,0,0,0,0,0,0,41.71951,39.63354,354.1758,0,39.63354,0,39.63354,121.5998,28.95229,0.1964015,43.20853,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,67.32929,67.32929,81,0,22.761,67.32929,33.82423,0,0,0,22.77361,0,0,13.6707,12.98717,314.5423,35.67019,35.76078,0,35.76078,155.5255,37.02981,0.1967181,74.06223,18.21889,81,58.4438
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,40.96746,40.96746,81,0,22.761,40.96746,110.9412,0,0,0,45.44978,0,0,40.03254,38.03092,278.7815,67.85489,83.4807,0,83.4807,234.7222,55.88614,0.196789,45.0642,36.35982,81,113.3047
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,67.4249,67.4249,81,0,22.761,67.4249,95.49969,0,0,0,64.39057,0,0,13.5751,12.89635,195.3008,142.9875,77.28692,0,77.28692,308.0431,73.34344,0.1969893,74.16739,51.51246,81,207.3781
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,22.55886,22.55886,43.70261,0,13.32476,22.55886,424.4776,0,0,0,95.75729,0,0,21.14375,20.08656,118.0139,212.5457,115.8439,0,115.8439,417.9422,99.50984,0.1952706,24.81474,76.60583,81,308.303
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,68.24094,68.24094,20.25,0,7.39125,68.24094,112.7341,24.24401,0,0,76.93079,50.51677,47.99094,0,0,2.170016,316.8052,2.170016,0,2.170016,420.0009,100,0.1952257,75.06503,61.54464,81,393.736
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,42.14658,42.14658,0,0,0,42.14658,209.3469,43.86774,0,0,88.23256,44.36482,42.14658,0,0,0,318.7582,0,0,0,420.0009,100,0.1952257,46.36124,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,26.93834,26.93834,0,0,0,26.93834,321.6704,58.29652,0,0,86.65267,28.35615,26.93834,0,0,0,318.7582,0,0,0,420.0009,100,0.1952257,29.63218,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.1272,1.1272,0,0,0,1.1272,7599.992,84.48062,0,0,85.66715,1.186527,1.1272,0,0,0,318.7582,0,0,0,420.0009,100,0.1952257,1.23992,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,72.25225,72.25225,20.25,0,7.39125,72.25225,78.09939,1.689354,0,0,56.42857,54.73921,52.00225,0,0,0,318.7582,0,0,0,420.0009,100,0.1952257,79.47748,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,47.83943,47.83943,0,0,0,47.83943,99.6045,0,0,0,47.65023,50.3573,47.83943,0,0,0,318.7582,0,2.707071,-2.707071,417.1473,99.32059,0.1952257,52.62337,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,70.91605,70.91605,48.56622,0,14.55525,70.91605,37.41607,0,0,0,26.534,23.52614,22.34984,0,0,3.007856,316.0511,3.007856,0,3.007856,420.0009,100,0.1952486,78.00766,21.2272,81,342.5851
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952486,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,86.24332,86.24332,81,0,22.761,86.24332,0,0,0,0,0,5.519289,5.243325,0,0,0,318.7582,0,5.519289,-5.519289,414.183,98.6148,0.1952486,94.86766,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,70.88256,70.88256,77.33787,0,21.83448,70.88256,0,1.776357E-15,0,0,0,0,0,6.455309,6.132544,6.132544,313.2389,6.132544,0,6.132544,420.0009,100,0.1953139,77.97081,0,81,313.2389
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,75.24315,75.24315,75.24315,0,21.30452,75.24315,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953139,82.76746,0,81,318.7582
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,98.39575,98.39575,81,0,22.761,98.39575,0,0,0,0,0,18.31132,17.39575,0,0,0,318.7582,0,18.31132,-18.31132,400.699,95.40434,0.1953139,108.2353,0,81,318.7582
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,7.747885,7.747885,0,0,0,7.747885,0,0,8.881784E-16,0,0,8.155668,7.747885,0,0,20.34591,300.4469,0,8.155668,-8.155668,392.1022,93.35748,0.1953139,8.522674,0,0,300.4469
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,56.03989,56.03989,0,0,0,56.03989,0,0,7.105427E-15,0,0,58.98936,56.03989,0,0,29.40776,292.2912,0,58.98936,-58.98936,329.9219,78.55269,0.1953139,61.64388,0,0,292.2912
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,122.395,122.395,81,0,22.761,122.395,0,0,0,0,0,43.57373,41.39505,0,0,94.9515,233.3019,0,43.57373,-43.57373,283.9912,67.61681,0.1953139,134.6346,0,81,233.3019
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,9.465583,9.465583,81,0,22.761,9.465583,0,0,0,0,0,0,0,71.53442,67.9577,143.3668,189.7281,67.9577,0,67.9577,348.4615,82.96687,0.1957135,10.41214,0,81,189.7281
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,37.50991,37.50991,0,0,0,37.50991,0,0,0,0,0,39.48411,37.50991,0,0,75.40906,250.8901,0,39.48411,-39.48411,306.8416,73.05738,0.1957135,41.26089,0,0,250.8901
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,52.74733,52.74733,0,0,0,52.74733,0,0,7.105427E-15,0,0,55.52351,52.74733,0,0,119.2803,211.406,0,55.52351,-55.52351,248.3147,59.12243,0.1957135,58.02206,0,0,211.406
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,96.3492,96.3492,81,0,22.761,96.3492,0,0,0,0,0,16.15705,15.3492,0,0,180.9731,155.8825,0,16.15705,-16.15705,231.2837,55.06743,0.1957135,105.9841,0,81,155.8825
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,53.40964,53.40964,81,0,22.761,53.40964,0,0,0,0,0,0,0,27.59036,26.21084,198.9254,139.7254,26.21084,0,26.21084,256.1495,60.98785,0.1959886,58.7506,0,81,139.7254
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,70.34232,70.34232,81,0,22.761,70.34232,22.3611,0,0,0,15.72931,0,0,10.65768,10.12479,172.7145,163.3152,25.8541,0,25.8541,280.6768,66.82768,0.196211,77.37656,12.58345,81,179.0445
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,20.62816,20.62816,81,0,22.761,20.62816,192.3094,0,0,0,39.6699,0,0,60.37184,57.35325,146.8604,186.5839,97.02314,0,97.02314,372.7211,88.74294,0.1960084,22.69098,31.73591,81,226.2538
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,17.62545,0,0,67.46272,0,0,0,0,49.83727,273.9047,49.83727,0,49.83727,420.0009,100,0.1950033,0,53.97017,0,341.3674
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,87.79795,87.79795,20.25,0,7.39125,87.79795,109.9367,25.4191,0,0,96.52222,71.10311,67.54795,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,96.57775,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,93.27814,93.27814,24.57814,0,8.486271,93.27814,125.8251,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,102.606,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,23.03795,23.03795,0,0,0,23.03795,528.9258,97.60321,0,0,121.8537,24.25048,23.03795,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,25.34175,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,114.9567,114.9567,46.25673,0,13.97095,114.9567,108.032,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,126.4524,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,55.39084,55.39084,0,0,0,55.39084,187.6228,45.61967,0,0,103.9258,58.30614,55.39084,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,60.92992,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,30.06134,30.06134,0,0,0,30.06134,260.0442,46.52927,0,0,78.17279,31.64352,30.06134,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,33.06748,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.519588,2.519588,0,0,0,2.519588,2369.555,57.05084,0,0,59.70304,2.652198,2.519588,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,2.771547,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,24.65427,24.65427,0,0,0,24.65427,132.6421,6.750067,0,0,32.70193,25.95186,24.65427,0,0,0,318.7582,0,0,0,420.0009,100,0.1950033,27.11969,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,109.5619,109.5619,81,0,22.761,109.5619,9.042195,0,1.421085E-14,0,9.906797,30.06511,28.56185,0,0,0,318.7582,0,20.15831,-20.15831,398.7521,94.94079,0.1950033,120.518,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.21039,44.21039,0,0,0,44.21039,0,0,7.105427E-15,0,0,46.53725,44.21039,0,0,22.39812,298.5999,0,46.53725,-46.53725,349.6975,83.26115,0.1950033,48.63143,0,0,298.5999
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,71.25358,71.25358,81,0,22.761,71.25358,0,0,0,0,0,0,0,9.746423,9.259102,74.10619,252.0627,9.259102,0,9.259102,358.4815,85.35257,0.1950994,78.37894,0,81,252.0627
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,29.97855,29.97855,0,0,0,29.97855,0,0,3.552714E-15,0,0,31.55637,29.97855,0,0,64.84708,260.3958,0,31.55637,-31.55637,325.2182,77.43274,0.1950994,32.97641,0,0,260.3958
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,92.44678,92.44678,81,0,22.761,92.44678,0,0,0,0,0,12.04924,11.44678,0,0,99.90971,228.8395,0,12.04924,-12.04924,312.5172,74.4087,0.1950994,101.6915,0,81,228.8395
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,77.42273,77.42273,81,0,22.761,77.42273,0,0,0,0,0,0,0,3.577273,3.398409,113.2978,216.7902,3.398409,0,3.398409,315.7411,75.17632,0.1951346,85.165,0,81,216.7902
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,63.5645,63.5645,81,0,22.761,63.5645,0,0,0,0,0,0,0,17.43551,16.56373,109.8993,219.8488,16.56373,0,16.56373,331.4549,78.91768,0.1953058,69.92094,0,81,219.8488
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.577344,4.577344,76.89314,0,21.72196,4.577344,0,0,0,0,0,0,0,72.31579,68.7,93.33562,234.7562,68.7,0,68.7,396.6295,94.43539,0.195561,5.035078,0,81,234.7562
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,39.46036,39.46036,0,0,0,39.46036,0,0,0,0,0,41.53722,39.46036,0,0,24.63562,296.5862,0,41.53722,-41.53722,352.8454,84.01064,0.195561,43.40639,0,0,296.5862
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,53.75052,53.75052,0,0,0,53.75052,0,0,7.105427E-15,0,0,56.57949,53.75052,0,0,70.78808,255.049,0,56.57949,-56.57949,293.2054,69.81065,0.195561,59.12557,0,0,255.049
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.6542,198.4695,0,0,0,293.2054,69.81065,0.195561,0,0,0,198.4695
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.6542,198.4695,0,0,0,293.2054,69.81065,0.195561,0,0,0,198.4695
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.37874,25.37874,0,0,0,25.37874,0,0,0,0,0,26.71446,25.37874,0,0,133.6542,198.4695,0,26.71446,-26.71446,265.0458,63.10602,0.195561,27.91661,0,0,198.4695
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,163.3369,171.755,6.282599,0,6.282599,271.006,64.52512,0.1954359,0,5.026079,0,178.0376
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,99.67641,99.67641,81,0,22.761,99.67641,23.00275,0,0,0,22.92832,19.65937,18.6764,0,0,157.0543,177.4093,3.268945,0,3.268945,274.1072,65.2635,0.1954597,109.644,18.34265,81,200.3376
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,42.88542,42.88542,81,0,22.761,42.88542,59.27957,0,0,0,25.42229,0,0,38.11458,36.20885,153.7854,180.3514,61.63114,0,61.63114,332.5757,79.18452,0.1959685,47.17396,20.33783,81,205.7737
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,13.3878,13.3878,79.34946,0,22.34341,13.3878,220.2801,0,0,0,29.49067,0,0,65.96165,62.66357,92.15424,235.8194,92.15424,0,92.15424,420.0009,100,0.1958237,14.72658,23.59253,81,265.3101
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,86.32507,86.32507,40.038,0,12.39761,86.32507,56.44158,0,0,0,48.72323,48.72323,46.28707,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,94.95757,38.97858,81,367.4814
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,75.51173,75.51173,20.25,0,7.39125,75.51173,124.6265,35.9374,0,0,94.10764,58.17024,55.26173,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,83.0629,75.28611,81,412.8659
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,55.41781,55.41781,0,0,0,55.41781,109.9766,2.612081,0,0,60.94661,58.33453,55.41781,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,60.95959,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,29.34673,29.34673,0,0,0,29.34673,156.5839,15.06097,0,0,45.95226,30.89129,29.34673,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,32.2814,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,101.2781,101.2781,63.42945,0,18.31565,101.2781,39.33792,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1958237,111.406,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,54.64056,54.64056,0,0,0,54.64056,45.0073,0,7.105427E-15,0,24.59224,57.51638,54.64056,0,0,0,318.7582,0,32.92414,-32.92414,385.2957,91.7369,0.1958237,60.10462,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,36.58238,285.8341,8.818901,0,8.818901,393.6621,93.72888,0.1956508,0,7.055121,0,294.653
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,64.75605,64.75605,81,0,22.761,64.75605,0,0,0,0,0,0,0,16.24395,15.43175,27.76348,293.7711,15.43175,0,15.43175,408.3019,97.21455,0.1958054,71.23165,0,81,293.7711
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,80.66703,80.66703,81,0,22.761,80.66703,0,0,0,0,0,0,0,0.3329703,0.3163218,12.33172,307.6597,0.3163218,0,0.3163218,408.602,97.286,0.1958086,88.73373,0,81,307.6597
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,39.8901,39.8901,0,0,0,39.8901,0,0,7.105427E-15,0,0,41.98958,39.8901,0,0,12.0154,307.9444,0,41.98958,-41.98958,364.3411,86.74771,0.1958086,43.87911,0,0,307.9444
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,31.67445,31.67445,0,0,0,31.67445,0,0,7.105427E-15,0,0,33.34153,31.67445,0,0,58.67049,265.9548,0,33.34153,-33.34153,329.1961,78.37986,0.1958086,34.8419,0,0,265.9548
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.71664,232.6133,0,0,0,329.1961,78.37986,0.1958086,0,0,0,232.6133
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.71664,232.6133,0,0,0,329.1961,78.37986,0.1958086,0,0,0,232.6133
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,66.42384,66.42384,81,0,22.761,66.42384,0,0,0,0,0,0,0,14.57617,13.84736,95.71664,232.6133,13.84736,0,13.84736,342.3328,81.50765,0.1959469,73.06622,0,81,232.6133
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,6.353636,6.353636,0,0,0,6.353636,0,0,0,0,0,6.688038,6.353636,0,0,81.86928,245.0759,0,6.688038,-6.688038,335.283,79.82913,0.1959469,6.989,0,0,245.0759
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,14.30131,14.30131,0,0,0,14.30131,0,0,1.776357E-15,0,0,15.05401,14.30131,0,0,89.30043,238.3878,0,15.05401,-15.05401,319.4147,76.05096,0.1959469,15.73145,0,0,238.3878
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.88621,21.88621,0,0,0,21.88621,0,0,3.552714E-15,0,0,23.03811,21.88621,0,0,106.0271,223.3338,0,23.03811,-23.03811,295.1304,70.269,0.1959469,24.07483,0,0,223.3338
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.625,200.2957,0,0,0,295.1304,70.269,0.1959469,0,0,0,200.2957
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,24.31397,24.31397,0,0,0,24.31397,0,0,3.552714E-15,0,0,25.59365,24.31397,0,0,131.625,200.2957,0,25.59365,-25.59365,268.1523,63.84566,0.1959469,26.74536,0,0,200.2957
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,40.4803,40.4803,0,0,0,40.4803,46.15629,0,7.105427E-15,0,18.68421,42.61084,40.4803,0,0,160.0624,174.7021,0,23.92664,-23.92664,242.9314,57.8407,0.1959469,44.52833,14.94736,0,193.3863
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,81.17495,81.17495,81,0,22.761,81.17495,37.89752,0,0,0,30.76329,0.1841573,0.1749494,0,0,186.6476,150.7754,30.57914,0,30.57914,271.9413,64.74781,0.1961633,89.29244,24.61064,81,181.5387
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,39.9669,39.9669,81,0,22.761,39.9669,99.19215,0,0,0,39.64403,0,0,41.0331,38.98144,156.0684,178.2966,78.62547,0,78.62547,346.532,82.50745,0.1963266,43.96359,31.71523,81,217.9407
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,13.08462,13.08462,0,0,0,13.08462,498.7641,0,0,0,65.26138,13.77328,13.08462,0,0,77.44296,249.0596,51.4881,0,51.4881,395.3779,94.13741,0.1953336,14.39308,52.20911,0,314.321
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,24.71476,24.71476,0,0,0,24.71476,314.8383,25.84115,0,0,77.81154,26.01554,24.71476,0,0,25.95485,295.3989,25.95485,0,25.95485,420.0009,100,0.1948369,27.18624,62.24923,0,373.2104
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,9.920621,9.920621,0,0,0,9.920621,792.0116,68.12971,0,0,78.57247,10.44276,9.920621,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,10.91268,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,23.32701,23.32701,0,0,0,23.32701,314.4882,48.80594,0,0,73.36069,24.55474,23.32701,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,25.65971,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,16.84743,16.84743,0,0,0,16.84743,334.1682,38.56461,0,0,56.29875,17.73414,16.84743,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,18.53218,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948369,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,10.12899,10.12899,0,0,0,10.12899,0,0,0,0,0,10.6621,10.12899,0,0,0,318.7582,0,10.6621,-10.6621,408.762,97.32409,0.1948369,11.14189,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,12.68775,12.68775,0,0,0,12.68775,0,0,0,0,0,13.35553,12.68775,0,0,11.84677,308.0961,0,13.35553,-13.35553,394.6841,93.97221,0.1948369,13.95653,0,0,308.0961
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.61489,36.61489,0,0,0,36.61489,0,0,7.105427E-15,0,0,38.54199,36.61489,0,0,26.68625,294.7406,0,38.54199,-38.54199,354.0572,84.29917,0.1948369,40.27638,0,0,294.7406
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.395377,1.395377,0,0,0,1.395377,0,0,2.220446E-16,0,0,1.468818,1.395377,0,0,69.51069,256.1986,0,1.468818,-1.468818,352.5089,83.93053,0.1948369,1.534914,0,0,256.1986
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.14271,254.7298,0,0,0,352.5089,83.93053,0.1948369,0,0,0,254.7298
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.33199,29.33199,0,0,0,29.33199,0,0,0,0,0,30.87578,29.33199,0,0,71.14271,254.7298,0,30.87578,-30.87578,319.963,76.18152,0.1948369,32.26519,0,0,254.7298
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,22.50046,22.50046,0,0,0,22.50046,0,0,0,0,0,23.6847,22.50046,0,0,105.4491,223.854,0,23.6847,-23.6847,294.9972,70.23727,0.1948369,24.75051,0,0,223.854
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.69054,31.69054,0,0,0,31.69054,0,0,3.552714E-15,0,0,33.35846,31.69054,0,0,131.7655,200.1693,0,33.35846,-33.35846,259.8343,61.86517,0.1948369,34.85959,0,0,200.1693
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,15.25217,15.25217,0,0,0,15.25217,0,0,1.776357E-15,0,0,16.05492,15.25217,0,0,168.8304,166.8109,0,16.05492,-16.05492,242.9109,57.83581,0.1948369,16.77739,0,0,166.8109
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,55.06799,55.06799,0,0,0,55.06799,0,0,7.105427E-15,0,0,57.96631,55.06799,0,0,186.6692,150.7559,0,57.96631,-57.96631,181.809,43.28778,0.1948369,60.57479,0,0,150.7559
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,120.7646,120.7646,81,0,22.761,120.7646,0,0,1.421085E-14,0,0,41.85744,39.76457,0,0,251.0762,92.78963,0,41.85744,-41.85744,137.6874,32.78265,0.1948369,132.841,0,81,92.78963
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,52.45941,52.45941,81,0,22.761,52.45941,22.74337,0,0,0,11.93104,0,0,28.54059,27.11356,297.5845,50.93218,39.0446,0,39.0446,174.7284,41.60191,0.1951884,57.70535,9.54483,81,62.86322
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,54.67756,54.67756,81,0,22.761,54.67756,65.6783,0,0,0,35.91129,0,0,26.32244,25.00632,258.5399,86.07232,60.91761,0,60.91761,232.5199,55.36177,0.1956833,60.14531,28.72903,81,121.9836
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,70.1256,70.1256,81,0,22.761,70.1256,75.71677,0,0,0,53.09684,0,0,10.87441,10.33069,197.6223,140.8982,63.42752,0,63.42752,292.6925,69.68855,0.1961332,77.13815,42.47747,81,193.995
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,134.1947,197.9829,128.5592,0,128.5592,414.6545,98.72707,0.1951256,0,47.8874,81,257.8422
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,41.76638,41.76638,0,0,0,41.76638,250.2268,54.91056,0,0,104.5107,43.96461,41.76638,0,0,5.635507,313.6863,5.635507,0,5.635507,420.0009,100,0.1950209,45.94302,83.60855,0,418.197
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,146.9988,146.9988,80.3829,0,22.60488,146.9988,47.70242,0,0,11.99866,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,161.6987,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,86.33867,86.33867,20.25,0,7.39125,86.33867,84.39578,3.299175,0,0,72.8662,69.56702,66.08867,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,94.97253,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,27.1848,27.1848,0,0,0,27.1848,202.439,26.41705,0,0,55.03263,28.61558,27.1848,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,29.90328,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,70.09692,70.09692,40.73059,0,12.57284,70.09692,44.09884,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1950209,77.10662,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,54.93657,54.93657,0,0,0,54.93657,6.517081,0,7.105427E-15,0,3.580261,57.82796,54.93657,0,0,0,318.7582,0,54.2477,-54.2477,362.8187,86.38524,0.1950209,60.43022,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,56.10744,56.10744,0,0,0,56.10744,0,0,0,0,0,59.06047,56.10744,0,0,60.27523,264.5105,0,59.06047,-59.06047,300.5635,71.56261,0.1950209,61.71819,0,0,264.5105
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,101.6449,101.6449,81,0,22.761,101.6449,0,0,0,0,0,21.73144,20.64487,0,0,125.898,205.4501,0,21.73144,-21.73144,277.6566,66.10858,0.1950209,111.8094,0,81,205.4501
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,159.906,149.7,81,0,22.761,149.7,0,0,10.20599,26.19659,0,72.31579,68.7,0,0,150.044,183.7186,0,72.31579,-72.31579,201.429,47.9592,0.1950209,175.8966,0,81,183.7186
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.148992,4.148992,76.46478,0,21.61359,4.148992,0,0,0,0,0,0,0,72.31579,68.7,230.3949,111.4028,68.7,0,68.7,266.6036,63.47692,0.1952483,4.563891,0,81,111.4028
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.6949,173.2328,68.7,0,68.7,331.7781,78.99464,0.1953632,0,0,81,173.2328
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.72033,25.72033,81,0,22.761,25.72033,0,0,0,0,0,0,0,55.27967,52.51569,92.9949,235.0628,52.51569,0,52.51569,381.5989,90.8567,0.195857,28.29236,0,81,235.0628
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.592966,2.592966,0,0,0,2.592966,0,0,4.440892E-16,0,0,2.729438,2.592966,0,0,40.47921,282.3269,0,2.729438,-2.729438,378.7218,90.17168,0.195857,2.852262,0,0,282.3269
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.51191,279.5975,0,0,0,378.7218,90.17168,0.195857,0,0,0,279.5975
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.51191,279.5975,0,0,0,378.7218,90.17168,0.195857,0,0,0,279.5975
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.51191,279.5975,0,0,0,378.7218,90.17168,0.195857,0,0,0,279.5975
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.672179,4.672179,0,0,0,4.672179,0,0,0,0,0,4.918083,4.672179,0,0,43.51191,279.5975,0,4.918083,-4.918083,373.5377,88.93737,0.195857,5.139397,0,0,279.5975
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,31.45552,31.45552,0,0,0,31.45552,0,0,7.105427E-15,0,0,33.11107,31.45552,0,0,48.97645,274.6794,0,33.11107,-33.11107,338.6356,80.62736,0.195857,34.60107,0,0,274.6794
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,85.76653,241.5683,6.870485,0,6.870485,345.1535,82.17924,0.1957312,0,5.496388,0,248.4388
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,127.0154,127.0154,81,0,22.761,127.0154,25.61921,0,1.421085E-14,0,32.54034,48.43728,46.01542,0,0,78.89604,247.7518,0,15.89694,-15.89694,328.3966,78.18952,0.1957312,139.717,26.03227,81,280.2921
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,36.03438,36.03438,81,0,22.761,36.03438,101.5198,0,0,0,36.58203,0,0,44.96562,42.71734,96.55931,231.8548,79.29936,0,79.29936,403.6266,96.10139,0.1958756,39.63782,29.26562,81,268.4369
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,12.34564,12.34564,0,0,0,12.34564,426.7564,22.43044,0,0,52.68579,12.99541,12.34564,0,0,17.25994,303.2243,17.25994,0,17.25994,420.0009,100,0.1955625,13.5802,42.14864,0,355.9101
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,67.98145,67.98145,20.25,0,7.39125,67.98145,143.6624,47.42019,0,0,97.66381,50.24363,47.73145,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,74.77959,78.13105,81,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,25.60505,25.60505,0,0,0,25.60505,433.8185,84.12675,0,0,111.0794,26.95269,25.60505,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,28.16556,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,73.94942,73.94942,20.25,0,7.39125,73.94942,122.8781,34.34192,0,0,90.86762,56.52571,53.69942,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,81.34437,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,10.66381,10.66381,0,0,0,10.66381,422.0788,33.78463,0,0,45.0097,11.22507,10.66381,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,11.73019,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,12.32872,12.32872,0,0,0,12.32872,295.4146,23.44324,0,0,36.42084,12.9776,12.32872,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,13.56159,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,7.357894,7.357894,0,0,0,7.357894,358.291,18.61752,0,0,26.36267,7.745152,7.357894,0,0,0,318.7582,0,0,0,420.0009,100,0.1955625,8.093683,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,56.95827,56.95827,0,0,0,56.95827,9.904196,0,7.105427E-15,0,5.641258,59.95607,56.95827,0,0,0,318.7582,0,54.31481,-54.31481,362.748,86.3684,0.1955625,62.65409,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,130.822,130.822,81,0,22.761,130.822,1.90227,0,0,0,2.488587,52.4442,49.82199,0,0,60.34979,264.4434,0,49.95561,-49.95561,310.0901,73.83084,0.1955625,143.9042,1.99087,81,266.932
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,95.60471,95.60471,81,0,22.761,95.60471,0,0,0,0,0,15.37338,14.60471,0,0,115.856,214.4878,0,15.37338,-15.37338,293.8852,69.97253,0.1955625,105.1652,0,81,214.4878
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,119.1587,119.1587,81,0,22.761,119.1587,0,0,1.421085E-14,0,0,40.16702,38.15866,0,0,132.9376,199.1144,0,40.16702,-40.16702,251.5455,59.89165,0.1955625,131.0745,0,81,199.1144
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,117.0613,117.0613,81,0,22.761,117.0613,0,0,0,0,0,37.95929,36.06133,0,0,177.5676,158.9474,0,37.95929,-37.95929,211.5328,50.36486,0.1955625,128.7675,0,81,158.9474
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,61.44809,61.44809,81,0,22.761,61.44809,0,0,0,0,0,0,0,19.55191,18.57432,219.7446,120.9881,18.57432,0,18.57432,229.154,54.56036,0.1957348,67.5929,0,81,120.9881
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,15.91747,15.91747,81,0,22.761,15.91747,0,0,0,0,0,0,0,65.08253,61.8284,201.1702,137.705,61.8284,0,61.8284,287.8096,68.52595,0.1961922,17.50922,0,81,137.705
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.32103,22.32103,81,0,22.761,22.32103,0,0,0,0,0,0,0,58.67897,55.74502,139.3418,193.3506,55.74502,0,55.74502,340.6939,81.11744,0.1967006,24.55313,0,81,193.3506
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,42.61627,42.61627,0,0,0,42.61627,0,0,0,0,0,44.85923,42.61627,0,0,83.59682,243.5211,0,44.85923,-44.85923,293.4081,69.85894,0.1967006,46.8779,0,0,243.5211
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,53.8901,53.8901,0,0,0,53.8901,0,0,7.105427E-15,0,0,56.72642,53.8901,0,0,133.4404,198.6618,0,56.72642,-56.72642,233.6133,55.62209,0.1967006,59.27911,0,0,198.6618
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,5.278327,5.278327,0,0,0,5.278327,0,0,8.881784E-16,0,0,5.556134,5.278327,0,0,196.4698,141.9354,0,5.556134,-5.556134,227.7566,54.22765,0.1967006,5.80616,0,0,141.9354
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,12.42591,12.42591,0,0,0,12.42591,0,0,1.776357E-15,0,0,13.0799,12.42591,0,0,202.6433,136.3793,0,13.0799,-13.0799,213.9691,50.94493,0.1967006,13.6685,0,0,136.3793
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,53.08171,53.08171,0,0,0,53.08171,0,0,7.105427E-15,0,0,55.87548,53.08171,0,0,217.1765,123.2994,0,55.87548,-55.87548,155.0712,36.92164,0.1967006,58.38988,0,0,123.2994
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,55.23729,55.23729,0,0,0,55.23729,0,0,0,0,0,58.14452,55.23729,0,0,279.2603,67.42391,0,58.14452,-58.14452,93.78151,22.32889,0.1967006,60.76102,0,0,67.42391
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,95.22339,95.22339,81,0,22.761,95.22339,18.37316,0,0,11.60614,17.49555,14.97198,14.22339,0,0,343.8654,9.279396,2.523563,0,2.523563,96.17558,22.8989,0.1967169,104.7457,13.99644,81,26.77494
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,37.84351,37.84351,81,0,22.761,37.84351,129.3207,0,0,0,48.93948,0,0,43.15649,40.99867,341.3418,11.5506,89.93815,0,89.93815,181.4984,43.21382,0.1966611,41.62786,39.15158,81,60.49008
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,38.57295,38.57295,81,0,22.761,38.57295,204.3244,0,0,0,78.81393,0,0,42.42705,40.3057,251.4037,92.49493,119.1196,0,119.1196,294.5052,70.12015,0.1960914,42.43024,63.05115,81,171.3089
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,26.99733,0,9.098326,0,0,3.552714E-15,0,0,106.6366,0,0,26.99733,25.64747,132.284,199.7026,132.284,0,132.284,420.0009,100,0.1939594,0,85.30924,81,306.3392
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,92.80563,92.80563,24.10564,0,8.366726,92.80563,129.8488,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,102.0862,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,15.98341,15.98341,0,0,0,15.98341,756.8029,104.1382,0,0,120.9629,16.82464,15.98341,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,17.58175,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.660805,1.660805,0,0,0,1.660805,5940.671,96.91475,0,0,98.66296,1.748216,1.660805,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,1.826886,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,39.41508,39.41508,0,0,0,39.41508,203.8798,38.86984,0,0,80.35941,41.48956,39.41508,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,43.35659,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,33.96707,33.96707,0,0,0,33.96707,164.7145,20.19387,0,0,55.94868,35.75481,33.96707,0,0,0,318.7582,0,0,0,420.0009,100,0.1939594,37.36377,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,151.5337,149.7,81,0,22.761,149.7,17.29772,0,1.833717,16.98709,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1939594,166.6871,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,37.49632,37.49632,0,0,0,37.49632,23.24201,0,0,0,8.714898,39.46981,37.49632,0,0,51.57901,272.3371,0,30.75491,-30.75491,338.6502,80.63083,0.1939594,41.24595,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,44.36441,44.36441,0,0,0,44.36441,0,0,7.105427E-15,0,0,46.69938,44.36441,0,0,85.75114,241.5822,0,46.69938,-46.69938,289.4247,68.91051,0.1939594,48.80086,0,0,241.5822
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,83.74738,83.74738,81,0,22.761,83.74738,0,0,0,0,0,2.891982,2.747383,0,0,137.6393,194.8828,0,2.891982,-2.891982,286.3763,68.18469,0.1939594,92.12212,0,81,194.8828
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,25.95079,25.95079,81,0,22.761,25.95079,0,0,0,0,0,0,0,55.04921,52.29675,140.8526,191.9908,52.29675,0,52.29675,335.9893,79.9973,0.19443,28.54587,0,81,191.9908
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,17.33184,17.33184,81,0,22.761,17.33184,0,0,0,0,0,0,0,63.66816,60.48475,88.55591,239.0579,60.48475,0,60.48475,393.3702,93.65939,0.1948968,19.06502,0,81,239.0579
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.61435,34.61435,0,0,0,34.61435,0,0,7.105427E-15,0,0,36.43616,34.61435,0,0,28.07115,293.4942,0,36.43616,-36.43616,354.9631,84.51486,0.1948968,38.07578,0,0,293.4942
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,17.4845,17.4845,0,0,0,17.4845,0,0,3.552714E-15,0,0,18.40474,17.4845,0,0,68.55577,257.058,0,18.40474,-18.40474,335.5628,79.89575,0.1948968,19.23295,0,0,257.058
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.95994,27.95994,0,0,0,27.95994,0,0,3.552714E-15,0,0,29.43151,27.95994,0,0,89.00548,238.6533,0,29.43151,-29.43151,304.5393,72.50921,0.1948968,30.75593,0,0,238.6533
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.7072,209.2218,0,0,0,304.5393,72.50921,0.1948968,0,0,0,209.2218
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.16209,19.16209,0,0,0,19.16209,0,0,3.552714E-15,0,0,20.17062,19.16209,0,0,121.7072,209.2218,0,20.17062,-20.17062,283.2776,67.44691,0.1948968,21.07829,0,0,209.2218
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.48172,25.48172,0,0,0,25.48172,0,0,3.552714E-15,0,0,26.82287,25.48172,0,0,144.119,189.0512,0,26.82287,-26.82287,255.0038,60.71507,0.1948968,28.0299,0,0,189.0512
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.9221,162.2283,0,0,0,255.0038,60.71507,0.1948968,0,0,0,162.2283
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,14.66084,14.66084,0,0,0,14.66084,0,0,1.776357E-15,0,0,15.43247,14.66084,0,0,173.9221,162.2283,0,15.43247,-15.43247,238.7366,56.84192,0.1948968,16.12693,0,0,162.2283
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,191.0693,146.7958,13.35548,0,13.35548,251.4067,59.85862,0.1946686,0,10.68439,0,160.1513
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,62.03403,62.03403,0,0,0,62.03403,56.71838,0,1.421085E-14,0,35.1847,65.29899,62.03403,0,0,177.7139,158.8158,0,30.11429,-30.11429,219.6634,52.30071,0.1946686,68.23744,28.14776,0,194.0005
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,111.5345,111.5345,81,0,22.761,111.5345,71.62434,0,0,0,79.88584,32.14155,30.53447,0,0,211.1742,128.7015,47.74429,0,47.74429,264.9576,63.08503,0.1947938,122.6879,63.90867,81,208.5873
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,53.20274,53.20274,81,0,22.761,53.20274,189.9703,0,0,0,101.0694,0,0,27.79727,26.4074,163.4299,171.6713,127.4768,0,127.4768,385.8928,91.87904,0.1941241,58.52301,80.85551,81,272.7407
