Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,49.31459,49.31459,0,0,0,49.31459,234.9354,27.99426,0,0,115.8574,51.9101,49.31459,0,0,35.95309,286.4005,35.95309,0,35.95309,420.0009,100,0.1935232,54.24605,92.68595,0,402.2579
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,91.66801,91.66801,22.96801,0,8.078907,91.66801,135.8601,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,100.8348,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,45.95638,45.95638,0,0,0,45.95638,244.5898,64.02947,0,0,112.4046,48.37513,45.95638,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,50.55201,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,119.6033,119.6033,50.90332,0,15.14654,119.6033,71.35639,13.02882,0,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,131.5636,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,60.2831,60.2831,0,0,0,60.2831,130.2869,15.08512,0,0,78.54101,63.45589,60.2831,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,66.31141,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,77.32178,77.32178,46.26129,0,13.97211,77.32178,42.28466,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1935232,85.05396,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,53.49931,53.49931,0,0,0,53.49931,6.582548,0,0,0,3.521617,56.31506,53.49931,0,0,0,318.7582,0,52.79344,-52.79344,364.3517,86.75022,0.1935232,58.84924,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,25.08097,25.08097,0,0,0,25.08097,0,0,0,0,0,26.40102,25.08097,0,0,58.65938,265.9648,0,26.40102,-26.40102,336.5226,80.12426,0.1935232,27.58907,0,0,265.9648
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,98.09104,98.09104,81,0,22.761,98.09104,0,0,0,0,0,17.99057,17.09104,0,0,87.99384,239.5638,0,17.99057,-17.99057,317.5588,75.60909,0.1935232,107.9001,0,81,239.5638
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,78.17692,78.17692,81,0,22.761,78.17692,0,0,0,0,0,0,0,2.823081,2.681927,107.9834,221.5732,2.681927,0,2.681927,320.1031,76.21487,0.1935468,85.99461,0,81,221.5732
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,42.03871,42.03871,81,0,22.761,42.03871,0,0,0,0,0,0,0,38.96129,37.01323,105.3014,223.9869,37.01323,0,37.01323,355.2169,84.57529,0.1938719,46.24258,0,81,223.9869
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.28821,257.2988,0,0,0,355.2169,84.57529,0.1938719,0,0,0,257.2988
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.28821,257.2988,0,0,0,355.2169,84.57529,0.1938719,0,0,0,257.2988
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.28821,257.2988,0,0,0,355.2169,84.57529,0.1938719,0,0,0,257.2988
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.28821,257.2988,0,0,0,355.2169,84.57529,0.1938719,0,0,0,257.2988
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,42.58545,42.58545,0,0,0,42.58545,0,0,7.105427E-15,0,0,44.82679,42.58545,0,0,68.28821,257.2988,0,44.82679,-44.82679,307.9654,73.32494,0.1938719,46.84399,0,0,257.2988
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.84664,4.84664,0,0,0,4.84664,0,0,0,0,0,5.101726,4.84664,0,0,118.0958,212.472,0,5.101726,-5.101726,302.5877,72.04454,0.1938719,5.331304,0,0,212.472
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,53.4611,53.4611,0,0,0,53.4611,0,0,7.105427E-15,0,0,56.27485,53.4611,0,0,123.7643,207.3703,0,56.27485,-56.27485,243.2688,57.92102,0.1938719,58.80721,0,0,207.3703
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.2919,151.0955,0,0,0,243.2688,57.92102,0.1938719,0,0,0,151.0955
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,40.15665,40.15665,0,0,0,40.15665,19.01127,0,0,0,7.63429,42.27016,40.15665,0,0,186.2919,151.0955,0,34.63587,-34.63587,206.7594,49.22832,0.1938719,44.17232,6.107432,0,158.7298
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,57.89219,57.89219,0,0,0,57.89219,22.02651,0,1.421085E-14,0,12.75163,60.93914,57.89219,0,0,224.7762,116.4596,0,48.18752,-48.18752,155.9653,37.13451,0.1938719,63.6814,10.2013,0,129.2112
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,278.3179,68.27209,9.795241,0,9.795241,165.2579,39.34703,0.1937091,0,7.836193,0,78.06734
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,92.91041,92.91041,81,0,22.761,92.91041,12.20743,0,0,0,11.34197,12.53727,11.91041,0,0,268.5227,77.08781,0,1.195301,-1.195301,163.9979,39.04704,0.1937091,102.2015,9.073579,81,88.42979
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,269.8508,75.89251,86.83539,0,86.83539,246.3772,58.66112,0.1935232,0,14.50831,81,94.0279
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,183.0154,154.0444,85.83672,0,85.83672,327.8091,78.04961,0.1933563,0,13.70937,81,171.1811
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,28.57589,28.57589,81,0,22.761,28.57589,119.0127,0,0,0,34.00895,0,0,52.42411,49.80291,97.1787,231.2974,83.81186,0,83.81186,407.3199,96.98074,0.1934295,31.43347,27.20716,81,265.3063
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,10.61505,10.61505,0,0,0,10.61505,240.5875,0.9979168,0,0,25.53849,11.17374,10.61505,0,0,13.36684,306.7281,13.36684,0,13.36684,420.0009,100,0.1932128,11.67656,20.4308,0,332.2666
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,35.73312,35.73312,0,0,0,35.73312,58.10923,0,7.105427E-15,0,20.76424,37.61382,35.73312,0,0,0,318.7582,0,16.84957,-16.84957,402.2398,95.77119,0.1932128,39.30643,16.61139,0,339.5225
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,18.72174,301.9087,4.981838,0,4.981838,406.966,96.89648,0.1931322,0,3.985471,0,306.8905
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,13.73991,306.3923,6.355579,0,6.355579,412.9955,98.33205,0.1930294,0,5.084464,0,312.7479
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,34.43432,34.43432,0,0,0,34.43432,12.64838,0,7.105427E-15,0,4.355385,36.24665,34.43432,0,0,7.384327,312.1123,0,31.89127,-31.89127,379.3791,90.32818,0.1930294,37.87775,3.484308,0,316.4677
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,74.11121,74.11121,81,0,22.761,74.11121,0,0,0,0,0,0,0,6.888789,6.54435,42.81907,280.2211,6.54435,0,6.54435,385.5876,91.80639,0.1930858,81.52233,0,81,280.2211
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,36.29502,36.29502,0,0,0,36.29502,0,0,7.105427E-15,0,0,38.20529,36.29502,0,0,36.27472,286.111,0,38.20529,-38.20529,345.3157,82.21786,0.1930858,39.92452,0,0,286.111
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,38.18475,38.18475,0,0,0,38.18475,0,0,0,0,0,40.19448,38.18475,0,0,78.72504,247.9057,0,40.19448,-40.19448,302.947,72.1301,0.1930858,42.00323,0,0,247.9057
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.352352,3.352352,0,0,0,3.352352,0,0,0,0,0,3.528791,3.352352,0,0,123.3856,207.7112,0,3.528791,-3.528791,299.2273,71.24446,0.1930858,3.687587,0,0,207.7112
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,25.72095,25.72095,0,0,0,25.72095,0,0,3.552714E-15,0,0,27.07469,25.72095,0,0,127.3064,204.1824,0,27.07469,-27.07469,270.6881,64.44942,0.1930858,28.29305,0,0,204.1824
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.93201,37.93201,0,0,0,37.93201,0,0,7.105427E-15,0,0,39.92843,37.93201,0,0,157.3894,177.1077,0,39.92843,-39.92843,228.5999,54.42843,0.1930858,41.72521,0,0,177.1077
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,40.4141,40.4141,0,0,0,40.4141,0,0,7.105427E-15,0,0,42.54116,40.4141,0,0,201.7544,137.1793,0,42.54116,-42.54116,183.7575,43.75171,0.1930858,44.45551,0,0,137.1793
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.186946,3.186946,0,0,0,3.186946,0,0,0,0,0,3.35468,3.186946,0,0,249.0223,94.63815,0,3.35468,-3.35468,180.2214,42.90977,0.1930858,3.505641,0,0,94.63815
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,31.40779,31.40779,0,0,0,31.40779,0,0,3.552714E-15,0,0,33.06083,31.40779,0,0,252.7497,91.28347,0,33.06083,-33.06083,145.3722,34.61237,0.1930858,34.54856,0,0,91.28347
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.94333,27.94333,0,0,0,27.94333,0,0,3.552714E-15,0,0,29.41403,27.94333,0,0,289.484,58.22264,0,29.41403,-29.41403,114.3671,27.23021,0.1930858,30.73766,0,0,58.22264
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,33.6531,33.6531,81,0,22.761,33.6531,0,0,0,0,0,0,0,47.3469,44.97956,322.1662,28.80861,44.97956,0,44.97956,157.0385,37.39004,0.1934713,37.0184,0,81,28.80861
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,79.61424,79.61424,81,0,22.761,79.61424,0,-2.220446E-16,0,0,0,0,0,1.385756,1.316468,277.1867,69.29021,1.316468,0,1.316468,158.2874,37.6874,0.1934825,87.57567,0,81,69.29021
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,79.86681,79.86681,81,0,22.761,79.86681,17.39303,0,0,0,13.89126,0,0,1.133191,1.076532,275.8702,70.47504,14.96779,0,14.96779,172.4871,41.06827,0.1935768,87.85349,11.11301,81,84.3663
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,21.53372,21.53372,81,0,22.761,21.53372,120.5872,0,0,0,25.96691,0,0,59.46628,56.49297,260.9024,83.94605,82.45988,0,82.45988,250.7154,59.69402,0.193669,23.68709,20.77353,81,109.913
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,25.50422,25.50422,81,0,22.761,25.50422,139.9904,0,0,0,35.70346,0,0,55.49578,52.72099,178.4425,158.1599,88.42445,0,88.42445,334.6022,79.66703,0.1936651,28.05464,28.56277,81,193.8634
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,19.67962,19.67962,72.12704,0,20.51614,19.67962,204.2369,0,0,0,40.19303,0,0,52.44743,49.82505,90.01808,237.7419,90.01808,0,90.01808,420.0009,100,0.1934329,21.64758,32.15443,81,277.935
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,32.70098,0,0,32.70098,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,0,26.16079,0,351.4592
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,120.8798,120.8798,76.88939,0,21.72102,120.8798,38.30722,0,0,0,46.30569,46.30569,43.9904,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,132.9678,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,27.99139,27.99139,0,0,0,27.99139,213.2322,30.22204,0,0,59.68666,29.46462,27.99139,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,30.79053,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,17.05401,17.05401,0,0,0,17.05401,388.5959,48.31959,0,0,66.27118,17.95159,17.05401,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,18.75941,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,86.15044,86.15044,65.0491,0,18.72542,86.15044,25.78274,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,94.7655,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934329,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.8433,39.8433,0,0,0,39.8433,0,0,7.105427E-15,0,0,41.94032,39.8433,0,0,0,318.7582,0,41.94032,-41.94032,375.7919,89.47408,0.1934329,43.82763,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.623347,7.623347,0,0,0,7.623347,0,0,0,0,0,8.024575,7.623347,0,0,46.60035,276.8179,0,8.024575,-8.024575,367.3332,87.46011,0.1934329,8.385681,0,0,276.8179
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,59.54528,59.54528,0,0,0,59.54528,0,0,7.105427E-15,0,0,62.67924,59.54528,0,0,55.51655,268.7933,0,62.67924,-62.67924,301.2635,71.72926,0.1934329,65.49981,0,0,268.7933
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,55.34258,55.34258,0,0,0,55.34258,0,0,7.105427E-15,0,0,58.25534,55.34258,0,0,125.1601,206.1141,0,58.25534,-58.25534,239.857,57.10869,0.1934329,60.87683,0,0,206.1141
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.18713,23.18713,0,0,0,23.18713,0,0,3.552714E-15,0,0,24.4075,23.18713,0,0,189.8883,147.8587,0,24.4075,-24.4075,214.1292,50.98304,0.1934329,25.50584,0,0,147.8587
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.86601,21.86601,0,0,0,21.86601,0,0,0,0,0,23.01685,21.86601,0,0,217.0078,123.4512,0,23.01685,-23.01685,189.8673,45.20641,0.1934329,24.05261,0,0,123.4512
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,7.849299,7.849299,0,0,0,7.849299,0,0,8.881784E-16,0,0,8.262421,7.849299,0,0,242.582,100.4344,0,8.262421,-8.262421,181.158,43.13276,0.1934329,8.63423,0,0,100.4344
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.7625,92.17198,0,0,0,181.158,43.13276,0.1934329,0,0,0,92.17198
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,60.47011,60.47011,0,0,0,60.47011,0,0,7.105427E-15,0,0,63.65275,60.47011,0,0,251.7625,92.17198,0,63.65275,-63.65275,114.0621,27.15758,0.1934329,66.51712,0,0,92.17198
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.4878,28.51923,0,0,0,114.0621,27.15758,0.1934329,0,0,0,28.51923
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.9253,22.9253,0,0,0,22.9253,0,0,3.552714E-15,0,0,24.1319,22.9253,0,0,322.4878,28.51923,0,24.1319,-24.1319,88.62482,21.10111,0.1934329,25.21783,0,0,28.51923
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,349.301,4.387332,15.36811,0,15.36811,103.2043,24.5724,0.1931909,0,12.29449,0,19.75544
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,333.9329,18.21863,41.79096,0,41.79096,142.8507,34.012,0.1925362,0,33.43277,0,60.00959
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,61.24395,61.24395,81,0,22.761,61.24395,113.78,0,0,0,69.68336,0,0,19.75605,18.76825,292.1419,55.83049,88.45161,0,88.45161,226.7632,53.99114,0.19254,67.36835,55.74669,81,125.5139
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,122.3903,122.3903,81,0,22.761,122.3903,74.99127,0,0,0,91.78207,43.56876,41.39032,0,0,203.6903,135.437,48.2133,0,48.2133,272.5024,64.88139,0.1924112,134.6294,73.42565,81,227.219
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,37.54729,37.54729,81,0,22.761,37.54729,285.126,0,0,0,107.0571,0,0,43.45271,41.28007,155.477,178.8289,148.3372,0,148.3372,413.2274,98.38728,0.1915025,41.30202,85.64567,81,285.886
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,114.921,0,0,122.0608,0,0,0,0,7.139848,312.3324,7.139848,0,7.139848,420.0009,100,0.1913942,0,97.64865,0,434.3932
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,11.55925,11.55925,0,0,0,11.55925,1058.018,110.1314,0,0,122.299,12.16763,11.55925,0,0,0,318.7582,0,0,0,420.0009,100,0.1913942,12.71518,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913942,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.538297,2.538297,0,0,0,2.538297,3281.813,80.63026,0,0,83.30215,2.671892,2.538297,0,0,0,318.7582,0,0,0,420.0009,100,0.1913942,2.792127,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,53.31998,53.31998,0,0,0,53.31998,87.59512,0,7.105427E-15,0,46.7057,56.12629,53.31998,0,0,0,318.7582,0,9.420594,-9.420594,410.0706,97.63567,0.1913942,58.65197,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,28.62824,28.62824,0,0,0,28.62824,109.3448,0,0,0,31.3035,30.13499,28.62824,0,0,10.46733,309.3376,1.168515,0,1.168515,411.1792,97.89962,0.1913764,31.49106,25.0428,0,340.6411
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,80.26546,80.26546,81,0,22.761,80.26546,5.371106,0,0,0,4.311143,0,0,0.7345349,0.6978082,9.298812,310.3893,5.008951,0,5.008951,415.9311,99.03102,0.1914081,88.29202,3.448914,81,314.7004
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,17.7317,17.7317,0,0,0,17.7317,0,0,3.552714E-15,0,0,18.66495,17.7317,0,0,4.28986,314.8973,0,18.66495,-18.66495,396.2565,94.3466,0.1914081,19.50487,0,0,314.8973
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.02869,296.2324,0,0,0,396.2565,94.3466,0.1914081,0,0,0,296.2324
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,31.26079,31.26079,0,0,0,31.26079,0,0,0,0,0,32.90609,31.26079,0,0,25.02869,296.2324,0,32.90609,-32.90609,361.5705,86.08804,0.1914081,34.38687,0,0,296.2324
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.59102,263.3263,0,0,0,361.5705,86.08804,0.1914081,0,0,0,263.3263
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,13.40628,13.40628,0,0,0,13.40628,0,0,1.776357E-15,0,0,14.11187,13.40628,0,0,61.59102,263.3263,0,14.11187,-14.11187,346.6953,82.54633,0.1914081,14.74691,0,0,263.3263
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.648671,3.648671,0,0,0,3.648671,0,0,4.440892E-16,0,0,3.840706,3.648671,0,0,77.27087,249.2144,0,3.840706,-3.840706,342.6468,81.58241,0.1914081,4.013538,0,0,249.2144
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,39.10571,39.10571,0,0,0,39.10571,0,0,7.105427E-15,0,0,41.16391,39.10571,0,0,81.53833,245.3737,0,41.16391,-41.16391,299.2562,71.25134,0.1914081,43.01628,0,0,245.3737
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,40.62439,40.62439,0,0,0,40.62439,0,0,0,0,0,42.76252,40.62439,0,0,127.276,204.2098,0,42.76252,-42.76252,254.1806,60.51906,0.1914081,44.68683,0,0,204.2098
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.813115,5.813115,0,0,0,5.813115,0,0,0,0,0,6.119068,5.813115,0,0,174.7899,161.4473,0,6.119068,-6.119068,247.7305,58.98334,0.1914081,6.394426,0,0,161.4473
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,39.54449,39.54449,0,0,0,39.54449,0,0,0,0,0,41.62579,39.54449,0,0,181.5889,155.3282,0,41.62579,-41.62579,203.8531,48.53635,0.1914081,43.49895,0,0,155.3282
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,48.63337,48.63337,0,0,0,48.63337,0,0,7.105427E-15,0,0,51.19302,48.63337,0,0,227.8398,113.7025,0,51.19302,-51.19302,149.8909,35.68824,0.1914081,53.4967,0,0,113.7025
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.54075,26.54075,0,0,0,26.54075,0,0,0,0,0,27.93764,26.54075,0,0,284.7209,62.50943,0,27.93764,-27.93764,120.442,28.67662,0.1914081,29.19483,0,0,62.50943
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,315.7627,34.5718,7.893036,0,7.893036,127.93,30.45947,0.1912885,0,6.314429,0,42.46483
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,49.61643,49.61643,81,0,22.761,49.61643,61.56043,-3.552714E-15,0,0,30.54409,0,0,31.38357,29.81439,307.8697,41.67553,60.35848,0,60.35848,185.1911,44.09303,0.1917164,54.57808,24.43527,81,72.21962
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,61.69436,61.69436,81,0,22.761,61.69436,117.3635,0,0,0,72.40666,0,0,19.30564,18.34036,247.5112,95.99816,90.74702,0,90.74702,271.2813,64.59066,0.1916914,67.86379,57.92533,81,168.4048
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,53.21923,53.21923,81,0,22.761,53.21923,179.896,0,0,0,95.73925,0,0,27.78077,26.39173,156.7642,177.6705,122.131,0,122.131,387.1449,92.17718,0.1912008,58.54115,76.5914,81,273.4097
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.609987,2.609987,0,0,0,2.609987,4243.514,73.37464,0,0,110.7552,2.747355,2.609987,0,0,34.63317,287.5884,34.63317,0,34.63317,420.0009,100,0.1906892,2.870986,88.60413,0,398.3435
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,33.68171,33.68171,0,0,0,33.68171,340.1422,79.11126,0,0,114.5657,35.45443,33.68171,0,0,0,318.7582,0,0,0,420.0009,100,0.1906892,37.04988,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,17.26027,17.26027,0,0,0,17.26027,640.3215,92.35252,0,0,110.5212,18.16871,17.26027,0,0,0,318.7582,0,0,0,420.0009,100,0.1906892,18.9863,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,62.06919,62.06919,0,0,0,62.06919,188.4701,51.6459,0,0,116.9819,65.33599,62.06919,0,0,0,318.7582,0,0,0,420.0009,100,0.1906892,68.27612,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,67.86792,67.86792,20.25,0,7.39125,67.86792,101.984,19.09029,0,0,69.21442,50.12413,47.61792,0,0,0,318.7582,0,0,0,420.0009,100,0.1906892,74.65472,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,51.41192,51.41192,0,0,0,51.41192,99.35893,0,0,0,51.08234,54.11781,51.41192,0,0,0,318.7582,0,3.035475,-3.035475,416.8012,99.23817,0.1906892,56.55311,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04373798,0.04373798,0,0,0,0.04373798,28921.74,9.230994,0,0,12.64978,0.04603998,0.04373798,0,0,3.37275,315.7227,3.37275,0,3.37275,420.0009,100,0.1906395,0.04811177,10.11983,0,328.3725
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906395,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,5.221877,5.221877,0,0,0,5.221877,0,0,0,0,0,5.496713,5.221877,0,0,0,318.7582,0,5.496713,-5.496713,414.2068,98.62047,0.1906395,5.744065,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,52.65497,52.65497,0,0,0,52.65497,0,0,7.105427E-15,0,0,55.42628,52.65497,0,0,6.107459,313.2615,0,55.42628,-55.42628,355.7823,84.70992,0.1906395,57.92047,0,0,313.2615
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,34.0843,34.0843,0,0,0,34.0843,0,0,7.105427E-15,0,0,35.87822,34.0843,0,0,67.69221,257.8352,0,35.87822,-35.87822,317.9634,75.70542,0.1906395,37.49273,0,0,257.8352
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,15.76205,15.76205,0,0,0,15.76205,0,0,0,0,0,16.59163,15.76205,0,0,107.5569,221.957,0,16.59163,-16.59163,300.4743,71.54135,0.1906395,17.33825,0,0,221.957
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,45.58912,45.58912,0,0,0,45.58912,0,0,7.105427E-15,0,0,47.98855,45.58912,0,0,125.992,205.3654,0,47.98855,-47.98855,249.8899,59.49748,0.1906395,50.14803,0,0,205.3654
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.23161,33.23161,0,0,0,33.23161,0,0,0,0,0,34.98065,33.23161,0,0,179.3127,157.3768,0,34.98065,-34.98065,213.0171,50.71825,0.1906395,36.55478,0,0,157.3768
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,17.31542,17.31542,0,0,0,17.31542,0,0,0,0,0,18.22676,17.31542,0,0,218.18,122.3962,0,18.22676,-18.22676,193.8044,46.14381,0.1906395,19.04696,0,0,122.3962
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,45.53106,45.53106,0,0,0,45.53106,0,0,0,0,0,47.92743,45.53106,0,0,238.432,104.1694,0,47.92743,-47.92743,143.2844,34.11527,0.1906395,50.08417,0,0,104.1694
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,54.76448,54.76448,81,0,22.761,54.76448,0,0,0,0,0,0,0,26.23552,24.92374,291.6847,56.242,24.92374,0,24.92374,166.9292,39.74496,0.1908418,60.24093,0,81,56.242
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.76521,36.76521,81,0,22.761,36.76521,0,0,0,0,0,0,0,44.23479,42.02305,266.761,78.67337,42.02305,0,42.02305,206.7957,49.23698,0.191181,40.44173,0,81,78.67337
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,63.89779,63.89779,81,0,22.761,63.89779,0,3.552714E-15,0,0,0,0,0,17.10222,16.2471,224.7379,116.4941,16.2471,0,16.2471,222.2091,52.90682,0.1913116,70.28756,0,81,116.4941
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.4908,131.1165,68.7,0,68.7,287.3836,68.42454,0.1914256,0,0,81,131.1165
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,51.95499,51.95499,81,0,22.761,51.95499,9.665109,0,0,0,5.021507,0,0,29.045,27.59275,139.7908,192.9465,32.61426,0,32.61426,318.3242,75.79134,0.191674,57.1505,4.017206,81,197.968
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,107.1765,222.2993,93.05059,0,93.05059,406.5998,96.80928,0.1914321,0,19.48047,81,246.6499
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,25.89431,0,0,40.02026,0,0,0,0,14.12595,306.0449,14.12595,0,14.12595,420.0009,100,0.1912279,0,32.0162,0,346.0651
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,20.65953,20.65953,0,0,0,20.65953,328.0159,46.01967,0,0,67.76654,21.74687,20.65953,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,22.72548,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,7.061012,7.061012,0,0,0,7.061012,1318.615,85.6749,0,0,93.10754,7.432644,7.061012,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,7.767113,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,46.85861,46.85861,0,0,0,46.85861,217.9958,52.82495,0,0,102.1498,49.32485,46.85861,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,51.54447,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,96.32846,96.32846,27.62846,0,9.258,96.32846,87.6532,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,105.9613,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,23.75027,23.75027,0,0,0,23.75027,204.309,23.52366,0,0,48.52394,25.00028,23.75027,0,0,0,318.7582,0,0,0,420.0009,100,0.1912279,26.12529,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,48.27937,48.27937,0,0,0,48.27937,69.44156,0,0,0,33.52595,50.82039,48.27937,0,0,0,318.7582,0,17.29445,-17.29445,401.7709,95.65955,0.1912279,53.10731,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,99.83553,99.83553,81,0,22.761,99.83553,13.35528,0,0,0,13.33332,19.82687,18.83553,0,0,19.21605,301.4638,0,6.493556,-6.493556,394.9261,94.02983,0.1912279,109.8191,10.66665,81,314.7971
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,26.43111,294.9702,6.129226,0,6.129226,400.7408,95.41428,0.1911394,0,4.90338,0,301.0995
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.30189,300.4865,0,0,0,400.7408,95.41428,0.1911394,0,0,0,300.4865
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.77444,44.77444,0,0,0,44.77444,0,0,7.105427E-15,0,0,47.131,44.77444,0,0,20.30189,300.4865,0,47.131,-47.131,351.0603,83.58563,0.1911394,49.25189,0,0,300.4865
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,85.4827,85.4827,81,0,22.761,85.4827,0,0,0,0,0,4.718639,4.482708,0,0,72.66966,253.3555,0,4.718639,-4.718639,346.0865,82.40137,0.1911394,94.03098,0,81,253.3555
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,72.58988,72.58988,81,0,22.761,72.58988,0,0,0,0,0,0,0,8.410122,7.989615,77.91259,248.6369,7.989615,0,7.989615,353.6661,84.20604,0.1912025,79.84887,0,81,248.6369
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.42783,38.42783,0,0,0,38.42783,0,0,7.105427E-15,0,0,40.45035,38.42783,0,0,69.92297,255.8275,0,40.45035,-40.45035,311.0277,74.05406,0.1912025,42.27061,0,0,255.8275
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,20.65831,20.65831,0,0,0,20.65831,0,0,3.552714E-15,0,0,21.74559,20.65831,0,0,114.8678,215.3772,0,21.74559,-21.74559,288.1058,68.59648,0.1912025,22.72414,0,0,215.3772
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.0296,193.6316,0,0,0,288.1058,68.59648,0.1912025,0,0,0,193.6316
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,17.5714,17.5714,0,0,0,17.5714,0,0,3.552714E-15,0,0,18.49621,17.5714,0,0,139.0296,193.6316,0,18.49621,-18.49621,268.6091,63.95441,0.1912025,19.32854,0,0,193.6316
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,14.47939,14.47939,0,0,0,14.47939,0,0,1.776357E-15,0,0,15.24147,14.47939,0,0,159.5809,175.1354,0,15.24147,-15.24147,252.5432,60.1292,0.1912025,15.92733,0,0,175.1354
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,34.36827,34.36827,0,0,0,34.36827,0,0,7.105427E-15,0,0,36.17712,34.36827,0,0,176.5159,159.8939,0,36.17712,-36.17712,214.4091,51.04969,0.1912025,37.8051,0,0,159.8939
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,17.27009,17.27009,0,0,0,17.27009,0,0,3.552714E-15,0,0,18.17904,17.27009,0,0,216.7127,123.7168,0,18.17904,-18.17904,195.2467,46.48722,0.1912025,18.9971,0,0,123.7168
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.8541561,0.8541561,0,0,0,0.8541561,0,0,1.110223E-16,0,0,0.8991117,0.8541561,0,0,236.9116,105.5378,0,0.8991117,-0.8991117,194.299,46.26157,0.1912025,0.9395717,0,0,105.5378
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,82.46008,82.46008,81,0,22.761,82.46008,13.15521,0,0,0,10.84779,1.536924,1.460078,0,0,237.9106,104.6386,9.31087,0,9.31087,203.132,48.36468,0.1912558,90.70609,8.678235,81,115.4864
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,17.60373,17.60373,81,0,22.761,17.60373,80.07141,0,0,0,14.09556,0,0,63.39627,60.22646,228.5998,113.0184,74.32201,0,74.32201,273.6401,65.15228,0.1914704,19.3641,11.27644,81,127.114
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,26.99291,26.99291,81,0,22.761,26.99291,138.7688,0,0,0,37.45774,0,0,54.00709,51.30674,154.2778,179.9082,88.76448,0,88.76448,357.8495,85.20209,0.1914765,29.6922,29.9662,81,217.366
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,46.71899,46.71899,0,0,0,46.71899,98.91593,7.105427E-15,0,0,46.21253,49.17789,46.71899,0,0,65.51328,259.7963,0,2.965358,-2.965358,354.7237,84.45786,0.1914765,51.39089,36.97002,0,306.0088
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,68.80812,256.8309,60.7828,0,60.7828,412.3874,98.18727,0.1906136,0,48.62624,0,317.6137
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,44.19653,44.19653,0,0,0,44.19653,154.4985,13.73499,0,0,68.28297,46.52266,44.19653,0,0,8.025317,311.5354,8.025317,0,8.025317,420.0009,100,0.1905002,48.61618,54.62637,0,379.8184
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,22.36247,22.36247,0,0,0,22.36247,311.465,46.11182,0,0,69.65127,23.53944,22.36247,0,0,0,318.7582,0,0,0,420.0009,100,0.1905002,24.59872,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905002,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,9.98244,9.98244,0,0,0,9.98244,553.2399,44.71901,0,0,55.22684,10.50783,9.98244,0,0,0,318.7582,0,0,0,420.0009,100,0.1905002,10.98068,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,52.30353,52.30353,0,0,0,52.30353,44.80968,0,7.105427E-15,0,23.43704,55.05635,52.30353,0,0,0,318.7582,0,31.61931,-31.61931,386.6712,92.06438,0.1905002,57.53389,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,35.13256,287.1389,8.938062,0,8.938062,395.1505,94.08327,0.1903742,0,7.150449,0,296.077
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,118.4039,118.4039,81,0,22.761,118.4039,4.638891,0,1.421085E-14,0,5.492626,39.37249,37.40386,0,0,26.1945,295.1832,0,33.87986,-33.87986,359.438,85.58031,0.1903742,130.2442,4.394101,81,300.6758
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,74.43774,74.43774,81,0,22.761,74.43774,0,0,0,0,0,0,0,6.562262,6.234149,63.83879,261.3033,6.234149,0,6.234149,365.3523,86.98846,0.1904228,81.88152,0,81,261.3033
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,19.24417,19.24417,0,0,0,19.24417,0,0,0,0,0,20.25702,19.24417,0,0,57.60464,266.9141,0,20.25702,-20.25702,343.9995,81.90448,0.1904228,21.16859,0,0,266.9141
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.11244,246.657,0,0,0,343.9995,81.90448,0.1904228,0,0,0,246.657
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.11244,246.657,0,0,0,343.9995,81.90448,0.1904228,0,0,0,246.657
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.11244,246.657,0,0,0,343.9995,81.90448,0.1904228,0,0,0,246.657
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.6598,32.6598,0,0,0,32.6598,0,0,0,0,0,34.37873,32.6598,0,0,80.11244,246.657,0,34.37873,-34.37873,307.7611,73.27631,0.1904228,35.92578,0,0,246.657
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,24.06233,24.06233,0,0,0,24.06233,0,0,3.552714E-15,0,0,25.32877,24.06233,0,0,118.311,212.2783,0,25.32877,-25.32877,281.0623,66.91946,0.1904228,26.46856,0,0,212.2783
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,47.76174,47.76174,0,0,0,47.76174,0,0,7.105427E-15,0,0,50.27551,47.76174,0,0,146.4541,186.9495,0,50.27551,-50.27551,228.0672,54.30161,0.1904228,52.53791,0,0,186.9495
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,40.55772,40.55772,0,0,0,40.55772,0,0,7.105427E-15,0,0,42.69234,40.55772,0,0,202.3158,136.674,0,42.69234,-42.69234,183.0656,43.58695,0.1904228,44.61349,0,0,136.674
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,72.48277,72.48277,81,0,22.761,72.48277,0,0,0,0,0,0,0,8.517231,8.091369,249.7517,93.98167,8.091369,0,8.091369,190.7417,45.4146,0.190486,79.73105,0,81,93.98167
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.99586,31.99586,81,0,22.761,31.99586,0,7.105427E-15,0,0,0,0,0,49.00414,46.55393,241.6604,101.2639,46.55393,0,46.55393,234.9066,55.93004,0.1908478,35.19545,0,81,101.2639
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,37.26893,37.26893,81,0,22.761,37.26893,0,0,0,0,0,0,0,43.73107,41.54452,195.1064,143.1624,41.54452,0,41.54452,274.3192,65.31397,0.1911686,40.99582,0,81,143.1624
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,54.34499,54.34499,81,0,22.761,54.34499,23.25383,0,0,0,12.63729,0,0,26.65501,25.32226,153.5619,180.5525,37.95955,0,37.95955,310.3308,73.88814,0.1914332,59.77948,10.10983,81,193.1898
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,58.64692,58.64692,81,0,22.761,58.64692,55.00249,0,0,0,32.25727,0,0,22.35308,21.23542,115.6024,214.7161,53.49269,0,53.49269,361.0784,85.97089,0.1917733,64.51162,25.80582,81,246.9734
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,51.30505,51.30505,0,0,0,51.30505,131.8797,0,0,0,67.66092,54.00531,51.30505,0,0,62.10966,262.8595,13.65561,0,13.65561,374.0333,89.05537,0.1915823,56.43555,54.12874,0,330.5204
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,69.55906,69.55906,36.8391,0,11.58829,69.55906,119.1737,0,0,0,82.89612,34.44206,32.71996,0,0,48.45406,275.1496,48.45406,0,48.45406,420.0009,100,0.1912466,76.51497,66.31689,81,358.0457
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,26.93896,26.93896,0,0,0,26.93896,420.7361,84.98515,0,0,113.3419,28.3568,26.93896,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,29.63286,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,66.73048,66.73048,20.25,0,7.39125,66.73048,186.2494,75.35828,0,0,124.2851,48.92682,46.48048,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,73.40353,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,74.27681,74.27681,20.25,0,7.39125,74.27681,157.9627,60.4593,0,0,117.3296,56.87033,54.02681,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,81.70449,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,35.80381,35.80381,0,0,0,35.80381,310.6374,73.5318,0,0,111.22,37.68822,35.80381,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,39.38419,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912466,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,53.87906,53.87906,0,0,0,53.87906,4.087418,0,0,0,2.202263,56.7148,53.87906,0,0,0,318.7582,0,54.51254,-54.51254,362.5396,86.31877,0.1912466,59.26697,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,44.34064,44.34064,0,0,0,44.34064,0,0,7.105427E-15,0,0,46.67436,44.34064,0,0,60.56949,264.2457,0,46.67436,-46.67436,313.3405,74.60473,0.1912466,48.77471,0,0,264.2457
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,49.71656,49.71656,0,0,0,49.71656,0,0,7.105427E-15,0,0,52.33322,49.71656,0,0,112.4299,217.5713,0,52.33322,-52.33322,258.1764,61.47046,0.1912466,54.68821,0,0,217.5713
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,39.5488,39.5488,0,0,0,39.5488,0,0,7.105427E-15,0,0,41.63032,39.5488,0,0,170.5779,165.2381,0,41.63032,-41.63032,214.2942,51.02233,0.1912466,43.50368,0,0,165.2381
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,31.51087,31.51087,0,0,0,31.51087,0,0,3.552714E-15,0,0,33.16934,31.51087,0,0,216.8338,123.6078,0,33.16934,-33.16934,179.3307,42.69769,0.1912466,34.66196,0,0,123.6078
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.6886,90.43845,0,0,0,179.3307,42.69769,0.1912466,0,0,0,90.43845
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,46.63436,46.63436,0,0,0,46.63436,0,0,0,0,0,49.0888,46.63436,0,0,253.6886,90.43845,0,49.0888,-49.0888,127.5865,30.37768,0.1912466,51.29779,0,0,90.43845
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.33961,39.33961,81,0,22.761,39.33961,0,0,0,0,0,0,0,41.66039,39.57737,308.2318,41.34966,39.57737,0,39.57737,165.1329,39.31728,0.1915467,43.27357,0,81,41.34966
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,20.93603,20.93603,81,0,22.761,20.93603,0,0,0,0,0,0,0,60.06397,57.06078,268.6544,76.96928,57.06078,0,57.06078,219.2655,52.20597,0.1919765,23.02963,0,81,76.96928
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,14.85421,14.85421,81,0,22.761,14.85421,0,0,0,0,0,0,0,66.14579,62.8385,211.5936,128.324,62.8385,0,62.8385,278.8794,66.39971,0.1923367,16.33963,0,81,128.324
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.25742,33.25742,81,0,22.761,33.25742,0,0,0,0,0,0,0,47.74258,45.35546,148.7551,184.8786,45.35546,0,45.35546,321.9073,76.64445,0.192673,36.58316,0,81,184.8786
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,100.867,100.867,81,0,22.761,100.867,0,0,0,0,0,20.91265,19.86702,0,0,103.3996,225.6985,0,20.91265,-20.91265,299.8635,71.39592,0.192673,110.9537,0,81,225.6985
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.82875,34.82875,81,0,22.761,34.82875,0,0,0,0,0,0,0,46.17125,43.86269,126.6359,204.7859,43.86269,0,43.86269,341.4753,81.30347,0.1929963,38.31162,0,81,204.7859
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.71386,3.71386,0,0,0,3.71386,556.0316,0,0,0,20.65023,3.909326,3.71386,0,0,82.77323,244.2623,16.74091,0,16.74091,357.3571,85.08485,0.1927659,4.085246,16.52019,0,264.9125
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.813656,5.813656,0,0,0,5.813656,774.5419,0,0,0,45.02921,6.119638,5.813656,0,0,66.03233,259.3291,38.90956,0,38.90956,394.2699,93.8736,0.1922326,6.395022,36.02337,0,304.3583
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,47.36875,0,0,74.4915,0,0,0,0,27.12276,294.3477,27.12276,0,27.12276,420.0009,100,0.1918626,0,59.5932,0,368.8392
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,51.41527,51.41527,0,0,0,51.41527,181.3576,39.12414,0,0,93.24548,54.12133,51.41527,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,56.55679,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,83.42297,83.42297,20.25,0,7.39125,83.42297,139.1243,49.56376,0,0,116.0616,66.49786,63.17296,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,91.76526,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,67.3381,67.3381,20.25,0,7.39125,67.3381,178.6565,70.73749,0,0,120.3039,49.56643,47.0881,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,74.07191,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,163.2046,149.7,81,0,22.761,149.7,69.68091,31.99653,13.50462,29.82508,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,179.5251,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,26.85974,26.85974,0,0,0,26.85974,211.6119,28.565,0,0,56.83842,28.27341,26.85974,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,29.54572,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918626,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,15.53323,15.53323,0,0,0,15.53323,30.84025,0,1.776357E-15,0,4.790487,16.35077,15.53323,0,0,0,318.7582,0,11.56028,-11.56028,407.8152,97.09867,0.1918626,17.08655,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,62.26186,62.26186,0,0,0,62.26186,0,0,1.421085E-14,0,0,65.5388,62.26186,0,0,12.84476,307.1979,0,65.5388,-65.5388,338.7313,80.65014,0.1918626,68.48804,0,0,307.1979
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,23.26797,23.26797,0,0,0,23.26797,0,0,3.552714E-15,0,0,24.49261,23.26797,0,0,85.66564,241.6591,0,24.49261,-24.49261,312.9138,74.50314,0.1918626,25.59477,0,0,241.6591
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.38414,35.38414,0,0,0,35.38414,0,0,0,0,0,37.24646,35.38414,0,0,112.8796,217.1665,0,37.24646,-37.24646,273.6526,65.15524,0.1918626,38.92256,0,0,217.1665
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,53.4283,53.4283,0,0,0,53.4283,0,0,7.105427E-15,0,0,56.24031,53.4283,0,0,154.2646,179.9201,0,56.24031,-56.24031,214.3701,51.04039,0.1918626,58.77113,0,0,179.9201
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,17.31685,17.31685,0,0,0,17.31685,0,0,0,0,0,18.22827,17.31685,0,0,216.7538,123.6798,0,18.22827,-18.22827,195.1558,46.46558,0.1918626,19.04854,0,0,123.6798
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.00936,38.00936,0,0,0,38.00936,0,0,7.105427E-15,0,0,40.00985,38.00936,0,0,237.0075,105.4515,0,40.00985,-40.00985,152.9817,36.42414,0.1918626,41.8103,0,0,105.4515
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.921628,3.921628,0,0,0,3.921628,0,0,4.440892E-16,0,0,4.12803,3.921628,0,0,281.4629,65.44164,0,4.12803,-4.12803,148.6304,35.38812,0.1918626,4.313791,0,0,65.44164
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,42.9346,42.9346,0,0,0,42.9346,0,0,7.105427E-15,0,0,45.19432,42.9346,0,0,286.0496,61.31362,0,45.19432,-45.19432,100.9914,24.04552,0.1918626,47.22806,0,0,61.31362
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336.2655,16.1193,0,0,0,100.9914,24.04552,0.1918626,0,0,0,16.1193
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,48.75609,48.75609,81,0,22.761,48.75609,0,0,0,0,0,0,0,32.24391,30.63171,336.2655,16.1193,30.63171,0,30.63171,130.0512,30.96451,0.1920883,53.6317,0,81,16.1193
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,44.01046,44.01046,81,0,22.761,44.01046,0,0,0,0,0,0,0,36.98954,35.14007,305.6338,43.68784,35.14007,0,35.14007,163.388,38.90182,0.192346,48.4115,0,81,43.68784
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,70.25541,70.25541,81,0,22.761,70.25541,0,0,0,0,0,0,0,10.74459,10.20736,270.4937,75.3139,10.20736,0,10.20736,173.0715,41.20743,0.1924206,77.28095,0,81,75.3139
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.741655,3.741655,76.05744,0,21.51053,3.741655,507.4583,0,0,0,18.98734,0,0,72.31579,68.7,260.2863,84.50053,87.68734,0,87.68734,256.2591,61.01394,0.1923375,4.11582,15.18987,81,103.4879
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,71.70203,71.70203,81,0,22.761,71.70203,71.80538,0,0,0,51.48592,0,0,9.297968,8.83307,172.599,163.4191,60.31899,0,60.31899,313.4827,74.63858,0.1926701,78.87224,41.18874,81,214.905
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,45.459,45.459,75.85718,0,21.45987,45.459,176.6029,0,0,0,80.28192,0,0,30.39818,28.87827,112.28,217.7062,109.1602,0,109.1602,417.0411,99.29531,0.1922957,50.00491,64.22554,81,297.9882
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,64.92624,64.92624,20.25,0,7.39125,64.92624,155.3725,50.73006,0,0,100.8775,47.02762,44.67624,0,0,3.119813,315.9504,3.119813,0,3.119813,420.0009,100,0.1922542,71.41886,80.702,81,416.8279
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,168.0302,149.7,81,0,22.761,149.7,80.5491,48.26621,18.33019,35.13321,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,184.8332,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,51.57267,51.57267,0,0,0,51.57267,248.6617,73.95448,0,0,128.2415,54.28702,51.57267,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,56.72993,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,159.7499,149.7,81,0,22.761,149.7,72.92836,36.85797,10.04995,26.02494,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,175.7249,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,35.68817,35.68817,0,0,0,35.68817,290.7725,66.2049,0,0,103.7714,37.5665,35.68817,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,39.25699,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,13.94521,13.94521,0,0,0,13.94521,637.8948,74.27661,0,0,88.95578,14.67917,13.94521,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,15.33973,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,25.96905,25.96905,0,0,0,25.96905,223.2596,30.64255,0,0,57.97839,27.33584,25.96905,0,0,0,318.7582,0,0,0,420.0009,100,0.1922542,28.56595,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,27.83482,27.83482,0,0,0,27.83482,92.74055,0,0,0,25.81417,29.29981,27.83482,0,0,0,318.7582,0,3.485645,-3.485645,416.3267,99.12519,0.1922542,30.61831,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,66.86161,66.86161,67.66583,0,19.38745,66.86161,4.526352,1.110223E-16,0,0,3.026392,0,0,0.8042189,0.764008,3.872939,315.2726,3.7904,0,3.7904,419.9225,99.98135,0.1922753,73.54778,2.421114,81,318.299
