Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,42.54055,42.54055,0,0,0,42.54055,0,0,7.105427E-15,0,0,44.77952,42.54055,0,0,0.08253825,318.6839,0,44.77952,-44.77952,372.7208,88.74287,0.1922753,46.7946,0,0,318.6839
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,68.57201,68.57201,81,0,22.761,68.57201,0,0,0,0,0,0,0,12.428,11.8066,49.83756,273.9044,11.8066,0,11.8066,383.9215,91.4097,0.1923601,75.4292,0,81,273.9044
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.44078,36.44078,0,0,0,36.44078,0,0,0,0,0,38.35872,36.44078,0,0,38.03096,284.5304,0,38.35872,-38.35872,343.4879,81.78266,0.1923601,40.08486,0,0,284.5304
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,17.63992,17.63992,0,0,0,17.63992,0,0,3.552714E-15,0,0,18.56834,17.63992,0,0,80.65176,246.1716,0,18.56834,-18.56834,323.9151,77.12249,0.1923601,19.40391,0,0,246.1716
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,84.81986,84.81986,81,0,22.761,84.81986,0,0,0,0,0,4.020906,3.819861,0,0,101.2832,227.6033,0,4.020906,-4.020906,319.6767,76.11335,0.1923601,93.30185,0,81,227.6033
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,30.70551,30.70551,81,0,22.761,30.70551,0,0,0,0,0,0,0,50.29449,47.77976,105.7509,223.5824,47.77976,0,47.77976,365.0046,86.90568,0.1927015,33.77607,0,81,223.5824
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.60657,32.60657,0,0,0,32.60657,0,0,0,0,0,34.3227,32.60657,0,0,57.97116,266.5842,0,34.3227,-34.3227,328.8253,78.29157,0.1927015,35.86723,0,0,266.5842
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,57.47001,57.47001,0,0,0,57.47001,0,0,7.105427E-15,0,0,60.49475,57.47001,0,0,96.1075,232.2615,0,60.49475,-60.49475,265.0582,63.10897,0.1927015,63.21701,0,0,232.2615
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.09492,20.09492,0,0,0,20.09492,0,0,3.552714E-15,0,0,21.15255,20.09492,0,0,163.3239,171.7667,0,21.15255,-21.15255,242.7615,57.80023,0.1927015,22.10441,0,0,171.7667
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,54.75966,54.75966,0,0,0,54.75966,0,0,0,0,0,57.64174,54.75966,0,0,186.8267,150.6142,0,57.64174,-57.64174,182.0017,43.33366,0.1927015,60.23562,0,0,150.6142
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,10.21132,10.21132,0,0,0,10.21132,0,0,0,0,0,10.74876,10.21132,0,0,250.8731,92.97243,0,10.74876,-10.74876,170.6715,40.636,0.1927015,11.23245,0,0,92.97243
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.11204,32.11204,0,0,0,32.11204,0,0,7.105427E-15,0,0,33.80214,32.11204,0,0,262.8162,82.22368,0,33.80214,-33.80214,135.0409,32.15254,0.1927015,35.32324,0,0,82.22368
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,79.23993,79.23993,81,0,22.761,79.23993,25.16554,0,0,0,19.94116,0,0,1.760073,1.672069,300.3741,48.42153,21.61323,0,21.61323,155.545,37.03446,0.1928155,87.16392,15.95293,81,68.36269
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,278.7609,67.87344,113.8162,0,113.8162,263.5206,62.74288,0.1923158,0,36.09299,81,112.9897
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,45.02781,45.02781,81,0,22.761,45.02781,173.0962,0,0,0,77.94141,0,0,35.97219,34.17358,164.9446,170.3081,112.115,0,112.115,369.8822,88.06702,0.1920116,49.53059,62.35312,81,248.2495
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,34.43256,34.43256,0,0,0,34.43256,294.4088,12.29803,0,0,101.3725,36.2448,34.43256,0,0,52.82965,271.2115,52.82965,0,52.82965,420.0009,100,0.1913258,37.87581,81.09798,0,372.584
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,20.39751,20.39751,0,0,0,20.39751,597.4067,100.385,0,0,121.8561,21.47107,20.39751,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,22.43726,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,53.14687,53.14687,0,0,0,53.14687,234.3014,68.5798,0,0,124.5239,55.94408,53.14687,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,58.46156,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,74.75939,74.75939,20.25,0,7.39125,74.75939,155.2114,58.6568,0,0,116.0351,57.3783,54.50939,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,82.23533,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,32.58864,32.58864,0,0,0,32.58864,327.2311,72.33633,0,0,106.6402,34.30383,32.58864,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,35.8475,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,26.98539,26.98539,0,0,0,26.98539,317.1394,57.17563,0,0,85.58131,28.40567,26.98539,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,29.68393,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,54.47435,54.47435,0,0,0,54.47435,113.838,4.671096,0,0,62.01252,57.34143,54.47435,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,59.92179,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913258,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,55.03696,55.03696,0,0,0,55.03696,13.55074,0,7.105427E-15,0,7.457913,57.93364,55.03696,0,0,0,318.7582,0,50.47573,-50.47573,366.7947,87.33191,0.1913258,60.54065,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,63.56356,63.56356,81,0,22.761,63.56356,0,0,0,0,0,0,0,17.43644,16.56462,56.08414,268.2825,16.56462,0,16.56462,382.5093,91.07346,0.1914428,69.91992,0,81,268.2825
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,47.8081,47.8081,0,0,0,47.8081,0,0,7.105427E-15,0,0,50.32431,47.8081,0,0,39.51952,283.1906,0,50.32431,-50.32431,329.4628,78.44337,0.1914428,52.58891,0,0,283.1906
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,67.83291,67.83291,81,0,22.761,67.83291,0,0,0,0,0,0,0,13.16709,12.50874,95.43543,232.8663,12.50874,0,12.50874,341.3297,81.26881,0.1915309,74.6162,0,81,232.8663
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,44.80741,44.80741,0,0,0,44.80741,0,0,0,0,0,47.1657,44.80741,0,0,82.92669,244.1242,0,47.1657,-47.1657,291.6127,69.43145,0.1915309,49.28815,0,0,244.1242
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,17.67614,17.67614,0,0,0,17.67614,0,0,3.552714E-15,0,0,18.60647,17.67614,0,0,135.333,196.9585,0,18.60647,-18.60647,271.9997,64.76171,0.1915309,19.44376,0,0,196.9585
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.71583,27.71583,0,0,0,27.71583,0,0,3.552714E-15,0,0,29.17456,27.71583,0,0,156.0069,178.352,0,29.17456,-29.17456,241.247,57.43966,0.1915309,30.48742,0,0,178.352
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,19.86315,19.86315,0,0,0,19.86315,0,0,3.552714E-15,0,0,20.90858,19.86315,0,0,188.423,149.1775,0,20.90858,-20.90858,219.2075,52.19215,0.1915309,21.84946,0,0,149.1775
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,19.16933,19.16933,0,0,0,19.16933,0,0,3.552714E-15,0,0,20.17825,19.16933,0,0,211.6548,128.2689,0,20.17825,-20.17825,197.9377,47.12794,0.1915309,21.08627,0,0,128.2689
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,67.74715,67.74715,81,0,22.761,67.74715,0,0,0,0,0,0,0,13.25286,12.59021,234.0751,108.0907,12.59021,0,12.59021,209.8819,49.97177,0.1916195,74.52186,0,81,108.0907
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.50312,1.50312,73.81891,0,20.94418,1.50312,0,0,0,0,0,0,0,72.31579,68.7,221.4849,119.4219,68.7,0,68.7,275.0564,65.48949,0.1917467,1.653432,0,81,119.4219
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,7.446467,7.446467,79.76225,0,22.44785,7.446467,0,0,0,0,0,0,0,72.31579,68.7,152.7849,181.2518,68.7,0,68.7,340.2309,81.0072,0.1919842,8.191113,0,81,181.2518
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,34.47086,34.47086,0,0,0,34.47086,0,0,7.105427E-15,0,0,36.28511,34.47086,0,0,84.08486,243.0818,0,36.28511,-36.28511,301.9831,71.90059,0.1919842,37.91794,0,0,243.0818
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.953898,6.953898,0,0,0,6.953898,184.9496,0,0,0,12.86121,7.319893,6.953898,0,0,124.4016,206.7967,5.541312,0,5.541312,307.24,73.15224,0.1919132,7.649289,10.28896,0,219.6579
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,40.42894,40.42894,0,0,0,40.42894,103.9559,0,7.105427E-15,0,42.02825,42.55677,40.42894,0,0,118.8603,211.7839,0,0.5285269,-0.5285269,306.6829,73.01959,0.1919132,44.47183,33.6226,0,253.8122
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,119.4476,211.2554,72.89468,0,72.89468,375.8369,89.48479,0.1909836,0,58.31575,0,284.1501
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,41.54993,41.54993,0,0,0,41.54993,191.7552,0,0,0,79.67418,43.73677,41.54993,0,0,46.5529,276.8606,35.93741,0,35.93741,409.9301,97.60221,0.1905286,45.70493,63.73934,0,356.5348
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,15.18706,15.18706,0,0,0,15.18706,749.671,87.25113,0,0,113.853,15.98638,15.18706,0,0,10.6155,309.2043,10.6155,0,10.6155,420.0009,100,0.1903946,16.70577,91.08241,0,423.0573
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,25.87569,25.87569,0,0,0,25.87569,449.7125,89.12865,0,0,116.3662,27.23757,25.87569,0,0,0,318.7582,0,0,0,420.0009,100,0.1903946,28.46326,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903946,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,43.71848,43.71848,0,0,0,43.71848,241.4411,59.53492,0,0,105.5544,46.01945,43.71848,0,0,0,318.7582,0,0,0,420.0009,100,0.1903946,48.09033,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,90.94753,90.94753,22.24752,0,7.896624,90.94753,89.22561,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903946,100.0423,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,11.85744,11.85744,0,0,0,11.85744,400.8432,35.04823,0,0,47.52974,12.48152,11.85744,0,0,0,318.7582,0,0,0,420.0009,100,0.1903946,13.04318,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,31.55358,31.55358,0,0,0,31.55358,98.55017,0,0,0,31.09611,33.21429,31.55358,0,0,0,318.7582,0,2.118189,-2.118189,417.7681,99.46839,0.1903946,34.70894,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,57.22994,57.22994,0,0,0,57.22994,7.277199,0,0,0,4.164736,60.24204,57.22994,0,0,2.353543,316.64,0,56.0773,-56.0773,358.6574,85.39445,0.1903946,62.95293,3.331789,0,320.8048
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,36.46,36.46,0,0,0,36.46,0,0,7.105427E-15,0,0,38.37895,36.46,0,0,64.66166,260.5627,0,38.37895,-38.37895,318.2024,75.76234,0.1903946,40.106,0,0,260.5627
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.3049,222.1838,0,0,0,318.2024,75.76234,0.1903946,0,0,0,222.1838
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,65.2794,65.2794,81,0,22.761,65.2794,0,0,0,0,0,0,0,15.7206,14.93457,107.3049,222.1838,14.93457,0,14.93457,332.3706,79.1357,0.1904989,71.80733,0,81,222.1838
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.9832065,0.9832065,73.299,0,20.81265,0.9832065,0,0,0,0,0,0,0,72.31579,68.7,92.37037,235.6249,68.7,0,68.7,397.5452,94.65342,0.1906192,1.081527,0,81,235.6249
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,10.53312,10.53312,0,0,0,10.53312,0,0,1.776357E-15,0,0,11.08749,10.53312,0,0,23.67037,297.4549,0,11.08749,-11.08749,385.8579,91.87075,0.1906192,11.58643,0,0,297.4549
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,19.97531,19.97531,0,0,0,19.97531,0,0,3.552714E-15,0,0,21.02664,19.97531,0,0,35.98981,286.3674,0,21.02664,-21.02664,363.6939,86.59361,0.1906192,21.97284,0,0,286.3674
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,57.84466,57.84466,0,0,0,57.84466,0,0,7.105427E-15,0,0,60.88912,57.84466,0,0,59.35274,265.3408,0,60.88912,-60.88912,299.5111,71.31203,0.1906192,63.62913,0,0,265.3408
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,45.68293,45.68293,0,0,0,45.68293,0,0,0,0,0,48.08729,45.68293,0,0,127.0073,204.4516,0,48.08729,-48.08729,248.8227,59.24337,0.1906192,50.25122,0,0,204.4516
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,105.3083,105.3083,81,0,22.761,105.3083,0,0,0,0,0,25.58771,24.30833,0,0,180.4376,156.3643,0,25.58771,-25.58771,221.8508,52.82153,0.1906192,115.8392,0,81,156.3643
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,58.08904,58.08904,81,0,22.761,58.08904,0,-3.552714E-15,0,0,0,0,0,22.91096,21.76542,208.8684,130.7766,21.76542,0,21.76542,242.4993,57.73782,0.1907699,63.89794,0,81,130.7766
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.103,150.3655,68.7,0,68.7,307.6739,73.25554,0.1908702,0,0,81,150.3655
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,64.12491,64.12491,81,0,22.761,64.12491,0,0,0,0,0,0,0,16.87509,16.03134,118.403,212.1955,16.03134,0,16.03134,322.8825,76.87664,0.1909803,70.5374,0,81,212.1955
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,47.20713,47.20713,81,0,22.761,47.20713,44.82243,0,0,0,21.15939,0,0,33.79287,32.10322,102.3717,226.6237,53.26261,0,53.26261,373.4119,88.90742,0.1913049,51.92785,16.92751,81,247.7831
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,48.77974,48.77974,0,0,0,48.77974,108.5001,0,0,0,52.92607,51.3471,48.77974,0,0,49.10906,274.5601,1.578969,0,1.578969,374.9098,89.26407,0.1912852,53.65772,42.34085,0,327.4861
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,58.07528,58.07528,0,0,0,58.07528,130.9898,0,0,0,76.07271,61.13187,58.07528,0,0,47.53009,275.9811,14.94083,0,14.94083,389.084,92.63885,0.191099,63.88281,60.85817,0,352.0538
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,56.72351,56.72351,0,0,0,56.72351,184.1128,12.137,0,0,104.4352,59.70895,56.72351,0,0,32.58926,289.4279,32.58926,0,32.58926,420.0009,100,0.1906943,62.39585,83.54817,0,393.8631
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,60.79488,60.79488,0,0,0,60.79488,195.3636,54.77648,0,0,118.7711,63.99461,60.79488,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,66.87437,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,36.4149,36.4149,0,0,0,36.4149,274.0566,61.46597,0,0,99.79744,38.33147,36.4149,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,40.05639,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,31.44292,31.44292,0,0,0,31.44292,293.2929,59.12204,0,0,92.21984,33.09781,31.44292,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,34.58721,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,38.83053,38.83053,0,0,0,38.83053,206.9967,39.50367,0,0,80.37791,40.87424,38.83053,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,42.71358,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,97.57046,97.57046,43.03984,0,13.15708,97.57046,58.82996,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,107.3275,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906943,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,42.1592,42.1592,0,0,0,42.1592,12.64722,0,7.105427E-15,0,5.331968,44.37811,42.1592,0,0,0,318.7582,0,39.04614,-39.04614,378.8426,90.20044,0.1906943,46.37512,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.3846,279.7121,0,0,0,378.8426,90.20044,0.1906943,0,0,0,279.7121
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.3846,279.7121,0,0,0,378.8426,90.20044,0.1906943,0,0,0,279.7121
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,37.60929,37.60929,0,0,0,37.60929,0,0,0,0,0,39.58872,37.60929,0,0,43.3846,279.7121,0,39.58872,-39.58872,337.1124,80.2647,0.1906943,41.37021,0,0,279.7121
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.617665,5.617665,0,0,0,5.617665,0,0,8.881784E-16,0,0,5.913332,5.617665,0,0,87.37207,240.1234,0,5.913332,-5.913332,330.8792,78.78061,0.1906943,6.179432,0,0,240.1234
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,87.99252,87.99252,81,0,22.761,87.99252,0,0,0,0,0,7.360551,6.992523,0,0,93.94244,234.21,0,7.360551,-7.360551,323.1205,76.9333,0.1906943,96.79178,0,81,234.21
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.1208,226.8495,68.7,0,68.7,388.2951,92.45102,0.1907937,0,0,81,226.8495
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,16.53704,16.53704,0,0,0,16.53704,0,0,0,0,0,17.40742,16.53704,0,0,33.42083,288.6795,0,17.40742,-17.40742,369.946,88.08221,0.1907937,18.19075,0,0,288.6795
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.35356,27.35356,0,0,0,27.35356,0,0,3.552714E-15,0,0,28.79322,27.35356,0,0,52.7624,271.2721,0,28.79322,-28.79322,339.5953,80.85587,0.1907937,30.08891,0,0,271.2721
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,14.8654,14.8654,0,0,0,14.8654,0,0,1.776357E-15,0,0,15.64778,14.8654,0,0,84.75487,242.4789,0,15.64778,-15.64778,323.1011,76.92868,0.1907937,16.35193,0,0,242.4789
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.1413,226.8311,0,0,0,323.1011,76.92868,0.1907937,0,0,0,226.8311
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,58.17961,58.17961,0,0,0,58.17961,0,0,7.105427E-15,0,0,61.24169,58.17961,0,0,102.1413,226.8311,0,61.24169,-61.24169,258.5467,61.55861,0.1907937,63.99757,0,0,226.8311
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,42.93511,42.93511,0,0,0,42.93511,0,0,7.105427E-15,0,0,45.19485,42.93511,0,0,170.1876,165.5894,0,45.19485,-45.19485,210.9071,50.21588,0.1907937,47.22862,0,0,165.5894
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,59.96694,59.96694,0,0,0,59.96694,22.67738,0,7.105427E-15,0,13.59893,63.12309,59.96694,0,0,220.4041,120.3945,0,49.52416,-49.52416,158.7041,37.78661,0.1907937,65.96363,10.87914,0,133.9934
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,47.84854,47.84854,0,0,0,47.84854,82.83124,0,0,0,39.63354,50.36688,47.84854,0,0,275.431,70.87035,0,10.73335,-10.73335,147.3901,35.09282,0.1907937,52.63339,31.70683,0,110.5039
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,92.15293,92.15293,81,0,22.761,92.15293,69.47704,0,0,0,64.02513,11.73993,11.15293,0,0,287.3569,60.13701,52.2852,0,52.2852,196.9922,46.90282,0.1910508,101.3682,51.2201,81,124.1621
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,72.31579,0,20.56389,0,0,0,0,0,81.99588,0,0,72.31579,68.7,235.0717,107.1937,150.6959,0,150.6959,339.9549,80.94148,0.1901469,0,65.5967,81,189.1896
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,29.59374,29.59374,0,0,0,29.59374,351.8319,0,0,0,104.1202,31.15131,29.59374,0,0,84.37583,242.82,72.96893,0,72.96893,409.1793,97.42345,0.189265,32.55312,83.2962,0,346.9402
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,23.03669,23.03669,0,0,0,23.03669,523.5775,84.95889,0,0,120.6149,24.24915,23.03669,0,0,11.40689,308.492,11.40689,0,11.40689,420.0009,100,0.1891279,25.34036,96.49195,0,429.107
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,60.87128,60.87128,0,0,0,60.87128,188.692,50.78421,0,0,114.8592,64.07504,60.87128,0,0,0,318.7582,0,0,0,420.0009,100,0.1891279,66.95841,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,53.06487,53.06487,0,0,0,53.06487,196.6916,48.5164,0,0,104.3742,55.85776,53.06487,0,0,0,318.7582,0,0,0,420.0009,100,0.1891279,58.37136,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,86.52222,86.52222,21.59048,0,7.730392,86.52222,78.99612,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1891279,95.17445,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,49.74683,49.74683,0,0,0,49.74683,105.6691,0.2019364,0,0,52.56702,52.36509,49.74683,0,0,0,318.7582,0,0,0,420.0009,100,0.1891279,54.72152,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,46.6931,46.6931,0,0,0,46.6931,42.44628,0,0,0,19.81949,49.15064,46.6931,0,0,0,318.7582,0,29.33115,-29.33115,389.0831,92.63865,0.1891279,51.36242,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,81.25383,81.25383,81,0,22.761,81.25383,4.766675,0,0,0,3.873106,0.2671862,0.2538269,0,0,32.59017,289.4271,3.60592,0,3.60592,392.504,93.45314,0.1891457,89.37921,3.098485,81,293.3002
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.98425,292.6724,0,0,0,392.504,93.45314,0.1891457,0,0,0,292.6724
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.98425,292.6724,0,0,0,392.504,93.45314,0.1891457,0,0,0,292.6724
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.670406,3.670406,0,0,0,3.670406,0,0,4.440892E-16,0,0,3.863585,3.670406,0,0,28.98425,292.6724,0,3.863585,-3.863585,388.4314,92.48348,0.1891457,4.037446,0,0,292.6724
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,13.7804,13.7804,0,0,0,13.7804,0,0,0,0,0,14.50568,13.7804,0,0,33.27712,288.8088,0,14.50568,-14.50568,373.1411,88.84293,0.1891457,15.15844,0,0,288.8088
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,16.02761,16.02761,0,0,0,16.02761,0,0,0,0,0,16.87116,16.02761,0,0,49.39455,274.3031,0,16.87116,-16.87116,355.3573,84.60871,0.1891457,17.63037,0,0,274.3031
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,8.357529,8.357529,0,0,0,8.357529,0,0,1.776357E-15,0,0,8.797399,8.357529,0,0,68.14028,257.432,0,8.797399,-8.797399,346.084,82.40079,0.1891457,9.193282,0,0,257.432
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,51.48535,51.48535,0,0,0,51.48535,0,0,7.105427E-15,0,0,54.1951,51.48535,0,0,77.91517,248.6346,0,54.1951,-54.1951,288.9574,68.79923,0.1891457,56.63388,0,0,248.6346
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,6.274452,6.274452,0,0,0,6.274452,0,0,8.881784E-16,0,0,6.604687,6.274452,0,0,138.132,194.4395,0,6.604687,-6.604687,281.9954,67.14163,0.1891457,6.901897,0,0,194.4395
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,49.22651,49.22651,0,0,0,49.22651,0,0,0,0,0,51.81738,49.22651,0,0,145.4705,187.8348,0,51.81738,-51.81738,227.3751,54.13682,0.1891457,54.14915,0,0,187.8348
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.85269,36.85269,0,0,0,36.85269,0,0,0,0,0,38.7923,36.85269,0,0,203.0453,136.0174,0,38.7923,-38.7923,186.4844,44.40097,0.1891457,40.53796,0,0,136.0174
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.43499,30.43499,0,0,0,30.43499,0,0,3.552714E-15,0,0,32.03683,30.43499,0,0,246.1479,97.22511,0,32.03683,-32.03683,152.7146,36.36056,0.1891457,33.47849,0,0,97.22511
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,20.57376,20.57376,0,0,0,20.57376,0,0,3.552714E-15,0,0,21.65659,20.57376,0,0,281.7444,65.18828,0,21.65659,-21.65659,129.8866,30.92532,0.1891457,22.63114,0,0,65.18828
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,118.3232,118.3232,81,0,22.761,118.3232,7.427858,0,1.421085E-14,6.130583,8.788883,39.28762,37.32324,0,0,305.8073,43.53168,0,30.49874,-30.49874,97.73809,23.27093,0.1891457,130.1556,7.031106,81,52.32056
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,42.25931,42.25931,81,0,22.761,42.25931,93.51072,0,0,0,39.51699,0,0,38.74069,36.80365,339.6948,13.03294,76.32064,0,76.32064,170.1422,40.50997,0.1893127,46.48524,31.61359,81,52.54993
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,31.40862,31.40862,81,0,22.761,31.40862,147.7821,7.105427E-15,0,0,46.41632,0,0,49.59138,47.11181,263.3741,81.72152,93.52813,0,93.52813,258.8708,61.63578,0.1892732,34.54948,37.13305,81,128.1378
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,122.0901,122.0901,81,0,22.761,122.0901,76.25157,0,0,0,93.0956,43.25271,41.09007,0,0,169.846,165.8968,49.8429,0,49.8429,306.1559,72.89412,0.1891685,134.2991,74.47648,81,258.9924
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,90.57898,90.57898,81,0,22.761,90.57898,96.60873,0,0,0,87.5072,10.08314,9.578982,0,0,120.0031,210.7554,77.42406,0,77.42406,379.6068,90.38239,0.1892914,99.63688,70.00576,81,298.2626
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,40.74251,40.74251,0,0,0,40.74251,178.7153,0,0,0,72.8131,42.88685,40.74251,0,0,42.57904,280.4371,29.92625,0,29.92625,407.9973,97.14204,0.188939,44.81676,58.25048,0,353.2502
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,33.65744,33.65744,0,0,0,33.65744,229.4399,29.14193,0,0,77.22359,35.42888,33.65744,0,0,12.65278,307.3707,12.65278,0,12.65278,420.0009,100,0.1887904,37.02318,61.77888,0,384.5943
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.047003,3.047003,0,0,0,3.047003,2908.289,85.40829,0,0,88.61565,3.207372,3.047003,0,0,0,318.7582,0,0,0,420.0009,100,0.1887904,3.351704,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,8.53148,8.53148,0,0,0,8.53148,327.0773,18.92403,0,0,27.90453,8.980505,8.53148,0,0,0,318.7582,0,0,0,420.0009,100,0.1887904,9.384627,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,30.11905,30.11905,0,0,0,30.11905,67.74677,0,0,0,20.40469,31.70427,30.11905,0,0,0,318.7582,0,11.29958,-11.29958,408.09,97.1641,0.1887904,33.13096,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,28.95215,28.95215,0,0,0,28.95215,83.94427,0,3.552714E-15,0,24.30367,30.47595,28.95215,0,0,12.55509,307.4586,0,6.172277,-6.172277,401.5839,95.61502,0.1887904,31.84736,19.44294,0,331.7623
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,48.88543,48.88543,0,0,0,48.88543,11.80936,0,7.105427E-15,0,5.773059,51.45835,48.88543,0,0,19.41318,301.2864,0,45.68529,-45.68529,353.4274,84.1492,0.1887904,53.77398,4.618447,0,307.0594
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,61.64637,61.64637,0,0,0,61.64637,0,0,7.105427E-15,0,0,64.89091,61.64637,0,0,70.17461,255.6011,0,64.89091,-64.89091,285.0263,67.86327,0.1887904,67.811,0,0,255.6011
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.2756,190.7102,0,0,0,285.0263,67.86327,0.1887904,0,0,0,190.7102
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.2756,190.7102,0,0,0,285.0263,67.86327,0.1887904,0,0,0,190.7102
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,21.39542,21.39542,0,0,0,21.39542,0,0,0,0,0,22.52149,21.39542,0,0,142.2756,190.7102,0,22.52149,-22.52149,261.2866,62.21097,0.1887904,23.53496,0,0,190.7102
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.2995,168.1887,0,0,0,261.2866,62.21097,0.1887904,0,0,0,168.1887
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,61.19291,61.19291,0,0,0,61.19291,0,0,0,0,0,64.41359,61.19291,0,0,167.2995,168.1887,0,64.41359,-64.41359,193.3887,46.04484,0.1887904,67.3122,0,0,168.1887
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,21.43489,21.43489,0,0,0,21.43489,0,0,3.552714E-15,0,0,22.56304,21.43489,0,0,238.8702,103.7751,0,22.56304,-22.56304,169.6052,40.3821,0.1887904,23.57838,0,0,103.7751
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,49.19722,49.19722,0,0,0,49.19722,0,0,7.105427E-15,0,0,51.78654,49.19722,0,0,263.9402,81.21204,0,51.78654,-51.78654,115.0174,27.38503,0.1887904,54.11694,0,0,81.21204
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,54.49582,54.49582,81,0,22.761,54.49582,0,0,0,0,0,0,0,26.50418,25.17897,321.4808,29.42549,25.17897,0,25.17897,138.9042,33.07237,0.1889578,59.9454,0,81,29.42549
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,45.81231,45.81231,81,0,22.761,45.81231,0,0,0,0,0,0,0,35.18769,33.42831,296.3018,52.08657,33.42831,0,33.42831,170.6171,40.62304,0.1891793,50.39354,0,81,52.08657
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,262.8735,82.17204,68.7,0,68.7,235.7917,56.14076,0.1892804,0,0,81,82.17204
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,56.94465,56.94465,81,0,22.761,56.94465,0,0,0,0,0,0,0,24.05535,22.85258,194.1735,144.002,22.85258,0,22.85258,257.4715,61.30262,0.1894304,62.63911,0,81,144.002
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,63.716,63.716,81,0,22.761,63.716,22.66726,0,0,0,14.44267,0,0,17.284,16.4198,171.321,164.5694,30.86247,0,30.86247,286.7502,68.27373,0.1896068,70.0876,11.55414,81,179.012
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,140.4585,192.3456,102.4548,0,102.4548,383.9474,91.41587,0.1893142,0,27.00386,81,226.1004
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,42.91492,42.91492,0,0,0,42.91492,152.6885,0,0,0,65.52613,45.1736,42.91492,0,0,38.00365,284.5549,20.35253,0,20.35253,403.2555,96.01302,0.1890792,47.20641,52.42091,0,350.0811
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,78.76795,0,0,96.41907,0,0,0,0,17.65112,302.8722,17.65112,0,17.65112,420.0009,100,0.1888758,0,77.13525,0,399.2913
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,44.57345,44.57345,0,0,0,44.57345,185.3844,35.71283,0,0,82.63225,46.91943,44.57345,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,49.0308,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,107.7395,107.7395,39.03947,0,12.14499,107.7395,76.32418,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,118.5134,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888758,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,33.17229,33.17229,0,0,0,33.17229,64.60192,0,0,0,21.42994,34.9182,33.17229,0,0,0,318.7582,0,13.48826,-13.48826,405.783,96.6148,0.1888758,36.48952,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,18.30317,18.30317,0,0,0,18.30317,30.23201,0,0,0,5.533417,19.2665,18.30317,0,0,14.98696,305.27,0,13.73308,-13.73308,391.307,93.16815,0.1888758,20.13349,4.426734,0,310.8034
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,80.6946,80.6946,81,0,22.761,80.6946,0,0,0,0,0,0,0,0.3053977,0.2901278,30.24594,291.5369,0.2901278,0,0.2901278,391.5823,93.23369,0.1888777,88.76406,0,81,291.5369
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,69.77051,69.77051,81,0,22.761,69.77051,0,0,0,0,0,0,0,11.22949,10.66802,29.95581,291.798,10.66802,0,10.66802,401.7028,95.64334,0.1889472,76.74756,0,81,291.798
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,39.31326,39.31326,0,0,0,39.31326,0,0,7.105427E-15,0,0,41.38238,39.31326,0,0,19.2878,301.3992,0,41.38238,-41.38238,358.082,85.25744,0.1889472,43.24459,0,0,301.3992
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,14.38104,14.38104,0,0,0,14.38104,0,0,1.776357E-15,0,0,15.13794,14.38104,0,0,65.26822,260.0168,0,15.13794,-15.13794,342.1252,81.45821,0.1889472,15.81914,0,0,260.0168
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,65.65431,65.65431,81,0,22.761,65.65431,0,0,0,0,0,0,0,15.34568,14.5784,82.08815,244.8789,14.5784,0,14.5784,355.9555,84.75113,0.1890421,72.21975,0,81,244.8789
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.50975,257.9995,0,0,0,355.9555,84.75113,0.1890421,0,0,0,257.9995
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,85.57717,85.57717,81,0,22.761,85.57717,0,0,0,0,0,4.818073,4.577169,0,0,67.50975,257.9995,0,4.818073,-4.818073,350.8768,83.54192,0.1890421,94.13489,0,81,257.9995
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,35.58312,35.58312,0,0,0,35.58312,0,0,0,0,0,37.45592,35.58312,0,0,72.86317,253.1814,0,37.45592,-37.45592,311.3948,74.14146,0.1890421,39.14143,0,0,253.1814
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,17.29557,17.29557,0,0,0,17.29557,0,0,3.552714E-15,0,0,18.20587,17.29557,0,0,114.4809,215.7255,0,18.20587,-18.20587,292.2041,69.57227,0.1890421,19.02513,0,0,215.7255
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,18.32807,18.32807,0,0,0,18.32807,0,0,3.552714E-15,0,0,19.29271,18.32807,0,0,134.7096,197.5196,0,19.29271,-19.29271,271.8678,64.7303,0.1890421,20.16088,0,0,197.5196
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.1459,178.2269,0,0,0,271.8678,64.7303,0.1890421,0,0,0,178.2269
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,46.54289,46.54289,0,0,0,46.54289,0,0,7.105427E-15,0,0,48.99251,46.54289,0,0,156.1459,178.2269,0,48.99251,-48.99251,220.2252,52.43446,0.1890421,51.19717,0,0,178.2269
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,210.5821,129.2344,20.02933,0,20.02933,239.2267,56.95861,0.188812,0,16.02346,0,149.2637
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,63.65287,63.65287,81,0,22.761,63.65287,73.74565,0,0,0,46.94122,0,0,17.34713,16.47978,190.5527,147.2608,63.421,0,63.421,299.3931,71.28393,0.1891209,70.01815,37.55297,81,194.202
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,36.62569,36.62569,81,0,22.761,36.62569,193.2908,0,0,0,70.7941,0,0,44.37431,42.15559,127.1317,204.3397,112.9497,0,112.9497,406.5466,96.79661,0.1888633,40.28827,56.63528,81,275.1338
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,15.63952,15.63952,0,0,0,15.63952,483.5929,44.98691,0,0,75.6316,16.46265,15.63952,0,0,14.18204,305.9944,14.18204,0,14.18204,420.0009,100,0.1887024,17.20347,60.50528,0,381.626
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,41.41825,41.41825,0,0,0,41.41825,194.452,36.94047,0,0,80.53863,43.59816,41.41825,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,45.56007,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,47.56407,47.56407,0,0,0,47.56407,194.9319,42.65012,0,0,92.71756,50.06744,47.56407,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,52.32047,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,67.49866,67.49866,20.25,0,7.39125,67.49866,86.50252,8.652607,0,0,58.38805,49.73544,47.24867,0,0,0,318.7582,0,0,0,420.0009,100,0.1887024,74.24854,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,109.2573,109.2573,81,0,22.761,109.2573,23.97874,0,1.421085E-14,0,26.19853,29.74456,28.25734,0,0,0,318.7582,0,3.546035,-3.546035,416.263,99.11004,0.1887024,120.1831,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,37.51369,37.51369,0,0,0,37.51369,8.907314,0,0,0,3.341463,39.4881,37.51369,0,0,3.940039,315.2122,0,36.14663,-36.14663,378.1611,90.03818,0.1887024,41.26506,2.67317,0,318.5536
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,9.841721,9.841721,0,0,0,9.841721,0,0,0,0,0,10.35971,9.841721,0,0,44.10297,279.0656,0,10.35971,-10.35971,367.241,87.43816,0.1887024,10.82589,0,0,279.0656
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,35.88995,35.88995,0,0,0,35.88995,0,0,0,0,0,37.77889,35.88995,0,0,55.61375,268.7058,0,37.77889,-37.77889,327.4185,77.95664,0.1887024,39.47894,0,0,268.7058
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,35.55936,35.55936,0,0,0,35.55936,0,0,0,0,0,37.4309,35.55936,0,0,97.59029,230.927,0,37.4309,-37.4309,287.9629,68.56246,0.1887024,39.1153,0,0,230.927
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,47.72008,47.72008,0,0,0,47.72008,0,0,0,0,0,50.23166,47.72008,0,0,139.1802,193.496,0,50.23166,-50.23166,235.0141,55.95563,0.1887024,52.49209,0,0,193.496
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.9931,143.2644,0,0,0,235.0141,55.95563,0.1887024,0,0,0,143.2644
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.1037,25.1037,0,0,0,25.1037,0,0,0,0,0,26.42495,25.1037,0,0,194.9931,143.2644,0,26.42495,-26.42495,207.1598,49.32365,0.1887024,27.61407,0,0,143.2644
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.46482,36.46482,0,0,0,36.46482,0,0,7.105427E-15,0,0,38.38402,36.46482,0,0,224.3542,116.8394,0,38.38402,-38.38402,166.6994,39.69027,0.1887024,40.1113,0,0,116.8394
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.0031,78.45543,0,0,0,166.6994,39.69027,0.1887024,0,0,0,78.45543
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.0031,78.45543,0,0,0,166.6994,39.69027,0.1887024,0,0,0,78.45543
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.77449,37.77449,0,0,0,37.77449,0,0,0,0,0,39.76262,37.77449,0,0,267.0031,78.45543,0,39.76262,-39.76262,124.786,29.71088,0.1887024,41.55194,0,0,78.45543
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.1838,38.69281,0,0,0,124.786,29.71088,0.1887024,0,0,0,38.69281
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,45.58735,45.58735,81,0,22.761,45.58735,0,0,0,0,0,0,0,35.41265,33.64202,311.1838,38.69281,33.64202,0,33.64202,156.7016,37.30983,0.1889187,50.14609,0,81,38.69281
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,7.045876,7.045876,79.36166,0,22.3465,7.045876,255.6538,0,0,0,18.01305,0,0,72.31579,68.7,277.5418,68.97062,86.71305,0,86.71305,238.9648,56.89627,0.1889327,7.750464,14.41044,81,86.98367
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,79.67954,79.67954,81,0,22.761,79.67954,47.79087,0,0,0,38.07955,0,0,1.320455,1.254432,190.8287,147.0124,39.33398,0,39.33398,276.2803,65.78089,0.1891177,87.6475,30.46364,81,185.0919
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,52.46901,52.46901,81,0,22.761,52.46901,109.688,0,0,0,57.5522,0,0,28.531,27.10445,151.4948,182.4129,84.65665,0,84.65665,356.5927,84.90284,0.1891809,57.7159,46.04176,81,239.9651
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,34.51137,34.51137,0,0,0,34.51137,249.197,0,0,0,86.00131,36.32776,34.51137,0,0,66.8381,258.6039,49.67355,0,49.67355,403.7171,96.12293,0.1886261,37.96251,68.80105,0,344.6053
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,47.61348,47.61348,0,0,0,47.61348,237.1803,45.64577,0,0,112.9298,50.11946,47.61348,0,0,17.16455,303.3101,17.16455,0,17.16455,420.0009,100,0.1884352,52.37483,90.34383,0,416.2399
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1884352,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,73.34088,73.34088,20.25,0,7.39125,73.34088,134.2453,42.57153,0,0,98.45668,55.88514,53.09089,0,0,0,318.7582,0,0,0,420.0009,100,0.1884352,80.67497,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1884352,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,55.84485,55.84485,0,0,0,55.84485,124.0626,10.49854,0,0,69.28259,58.78405,55.84485,0,0,0,318.7582,0,0,0,420.0009,100,0.1884352,61.42934,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,51.85909,51.85909,0,0,0,51.85909,82.89409,0,0,0,42.98812,54.58852,51.85909,0,0,0,318.7582,0,11.6004,-11.6004,407.7729,97.0886,0.1884352,57.045,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,88.87566,88.87566,73.60485,0,20.89003,88.87566,32.58921,1.776357E-15,0,0,28.96387,16.07454,15.27082,0,0,12.88933,307.1578,12.88933,0,12.88933,420.0009,100,0.1884949,97.76323,23.1711,81,336.1217
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,10.87981,10.87981,0,0,0,10.87981,62.14264,0,0,0,6.761003,11.45243,10.87981,0,0,0,318.7582,0,4.691432,-4.691432,415.0556,98.82257,0.1884949,11.96779,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,123.4222,123.4222,81,0,22.761,123.4222,0,0,1.421085E-14,0,0,44.65493,42.42219,0,0,5.212702,314.0668,0,44.65493,-44.65493,367.9852,87.61535,0.1884949,135.7644,0,81,314.0668
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,92.40469,92.40469,81,0,22.761,92.40469,0,0,0,0,0,12.00494,11.4047,0,0,54.8293,269.4119,0,12.00494,-12.00494,355.3309,84.60242,0.1884949,101.6452,0,81,269.4119
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,63.19581,63.19581,81,0,22.761,63.19581,0,0,0,0,0,0,0,17.80419,16.91398,68.16812,257.4069,16.91398,0,16.91398,371.3769,88.42289,0.1886019,69.5154,0,81,257.4069
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,35.92238,35.92238,0,0,0,35.92238,0,0,7.105427E-15,0,0,37.81303,35.92238,0,0,51.25414,272.6295,0,37.81303,-37.81303,331.5185,78.93281,0.1886019,39.51462,0,0,272.6295
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,76.25023,76.25023,81,0,22.761,76.25023,0,0,0,0,0,0,0,4.749771,4.512282,93.26862,234.8165,4.512282,0,4.512282,335.7992,79.95203,0.1886304,83.87525,0,81,234.8165
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,27.26667,27.26667,81,0,22.761,27.26667,0,0,0,0,0,0,0,53.73333,51.04666,88.75634,238.8775,51.04666,0,51.04666,384.2263,91.48227,0.1889517,29.99334,0,81,238.8775
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.70968,284.8195,0,0,0,384.2263,91.48227,0.1889517,0,0,0,284.8195
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.70968,284.8195,0,0,0,384.2263,91.48227,0.1889517,0,0,0,284.8195
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,29.77129,29.77129,0,0,0,29.77129,0,0,0,0,0,31.33821,29.77129,0,0,37.70968,284.8195,0,31.33821,-31.33821,351.1929,83.6172,0.1889517,32.74842,0,0,284.8195
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,10.54835,10.54835,0,0,0,10.54835,0,0,1.776357E-15,0,0,11.10353,10.54835,0,0,72.52991,253.4813,0,11.10353,-11.10353,339.4888,80.8305,0.1889517,11.60318,0,0,253.4813
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,40.51434,40.51434,0,0,0,40.51434,0,0,7.105427E-15,0,0,42.64668,40.51434,0,0,84.86716,242.3778,0,42.64668,-42.64668,294.5352,70.1273,0.1889517,44.56577,0,0,242.3778
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,21.65268,21.65268,0,0,0,21.65268,0,0,3.552714E-15,0,0,22.79229,21.65268,0,0,132.2523,199.7311,0,22.79229,-22.79229,270.51,64.40703,0.1889517,23.81795,0,0,199.7311
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,35.07249,35.07249,0,0,0,35.07249,31.97942,0,0,0,11.21598,36.91842,35.07249,0,0,157.5771,176.9388,0,25.70243,-25.70243,243.4173,57.95639,0.1889517,38.57974,8.972785,0,188.1548
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,186.1354,151.2364,36.44748,0,36.44748,277.9944,66.18902,0.1885484,0,29.15798,0,187.6839
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,149.6879,184.0391,42.14297,0,42.14297,317.9748,75.70812,0.1880843,0,33.71438,0,226.1821
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.6999959,0.6999959,0,0,0,0.6999959,8741.53,0,0,0,61.19035,0.7368378,0.6999959,0,0,107.5449,221.9678,60.45351,0,60.45351,375.326,89.36315,0.1874225,0.7699955,48.95228,0,283.1581
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,8.878728,8.878728,0,0,0,8.878728,565.9511,0,0,0,50.24926,9.34603,8.878728,0,0,47.09142,276.3759,40.90323,0,40.90323,414.1302,98.60223,0.1869774,9.766602,40.19941,0,326.6252
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,111.2525,111.2525,42.55254,0,13.03379,111.2525,87.71152,19.07731,0,0,97.58129,72.31579,68.7,0,0,6.188188,313.1888,6.188188,0,6.188188,420.0009,100,0.1869102,122.3778,78.06503,81,410.7701
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1869102,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,35.89654,35.89654,0,0,0,35.89654,295.1889,68.17676,0,0,105.9626,37.78584,35.89654,0,0,0,318.7582,0,0,0,420.0009,100,0.1869102,39.48619,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1869102,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,86.27895,86.27895,47.73592,0,14.34519,86.27895,47.02376,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1869102,94.90684,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,37.34046,37.34046,0,0,0,37.34046,48.21156,0,0,0,18.00241,39.30574,37.34046,0,0,0,318.7582,0,21.30333,-21.30333,397.5452,94.65342,0.1869102,41.0745,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,23.67036,297.4549,5.207279,0,5.207279,402.4852,95.82962,0.1868537,0,4.165823,0,302.6622
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,77.00263,77.00263,81,0,22.761,77.00263,0,0,0,0,0,0,0,3.997367,3.797498,18.46309,302.1414,3.797498,0,3.797498,406.0878,96.68739,0.1868777,84.7029,0,81,302.1414
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.84831,54.84831,0,0,0,54.84831,0,0,7.105427E-15,0,0,57.73507,54.84831,0,0,14.66559,305.5592,0,57.73507,-57.73507,345.2297,82.1974,0.1868777,60.33315,0,0,305.5592
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,85.30921,85.30921,81,0,22.761,85.30921,0,0,0,0,0,4.536009,4.309208,0,0,78.81566,247.8241,0,4.536009,-4.536009,340.4484,81.05898,0.1868777,93.84013,0,81,247.8241
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.85567,243.2881,0,0,0,340.4484,81.05898,0.1868777,0,0,0,243.2881
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,47.07666,47.07666,0,0,0,47.07666,0,0,7.105427E-15,0,0,49.55438,47.07666,0,0,83.85567,243.2881,0,49.55438,-49.55438,288.2135,68.62212,0.1868777,51.78433,0,0,243.2881
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.621791,4.621791,0,0,0,4.621791,0,0,0,0,0,4.865044,4.621791,0,0,138.9161,193.7337,0,4.865044,-4.865044,283.0853,67.40112,0.1868777,5.083971,0,0,193.7337
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.3217,188.8687,0,0,0,283.0853,67.40112,0.1868777,0,0,0,188.8687
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.3217,188.8687,0,0,0,283.0853,67.40112,0.1868777,0,0,0,188.8687
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.66964,22.66964,0,0,0,22.66964,0,0,3.552714E-15,0,0,23.86278,22.66964,0,0,144.3217,188.8687,0,23.86278,-23.86278,257.9317,61.41218,0.1868777,24.9366,0,0,188.8687
