Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,82.87934,82.87934,81,0,22.761,82.87934,0,0,0,0,0,1.978255,1.879342,0,0,170.8359,165.0059,0,1.978255,-1.978255,255.8464,60.91569,0.1868777,91.16727,0,81,165.0059
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.11158,21.11158,81,0,22.761,21.11158,0,0,0,0,0,0,0,59.88842,56.894,173.034,163.0277,56.894,0,56.894,309.8208,73.76671,0.1872364,23.22274,0,81,163.0277
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,44.58662,44.58662,81,0,22.761,44.58662,0,0,0,0,0,0,0,36.41338,34.59271,116.14,214.2323,34.59271,0,34.59271,342.6383,81.58039,0.1874534,49.04528,0,81,214.2323
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,48.62383,48.62383,0,0,0,48.62383,36.46513,0,0,0,17.73074,51.18298,48.62383,0,0,81.54724,245.3657,0,33.45224,-33.45224,307.3766,73.18475,0.1874534,53.48621,14.18459,0,263.0964
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,53.80119,53.80119,0,0,0,53.80119,94.86654,0,0,0,51.03933,56.63283,53.80119,0,0,118.7164,211.9135,0,5.593504,-5.593504,301.4805,71.78093,0.1874534,59.18131,40.83146,0,262.9528
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,64.54037,64.54037,81,0,22.761,64.54037,117.6812,0,0,0,75.9519,0,0,16.45962,15.63664,124.9314,206.32,91.58854,0,91.58854,388.369,92.46863,0.1874481,70.99442,60.76152,81,282.2719
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,52.68607,52.68607,0,0,0,52.68607,189.3364,10.95205,0,0,99.75392,55.45901,52.68607,0,0,33.34286,288.7497,33.34286,0,33.34286,420.0009,100,0.18709,57.95467,79.80314,0,388.5036
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,78.40862,78.40862,20.25,0,7.39125,78.40862,145.6856,53.01047,0,0,114.2301,61.2196,58.15862,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,86.24948,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,13.23066,13.23066,0,0,0,13.23066,971.9418,114.6673,0,0,128.5943,13.92701,13.23066,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,14.55372,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,10.91712,10.91712,0,0,0,10.91712,763.5517,71.86617,0,0,83.35787,11.49171,10.91712,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,12.00883,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,42.03519,42.03519,0,0,0,42.03519,165.2945,25.2343,0,0,69.48186,44.24757,42.03519,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,46.23871,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,73.59632,73.59632,39.76562,0,12.3287,73.59632,48.38729,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.18709,80.95596,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,55.67997,55.67997,0,0,0,55.67997,15.22585,0,0,0,8.477746,58.6105,55.67997,0,0,0,318.7582,0,50.13275,-50.13275,367.1563,87.41798,0.18709,61.24797,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,30.64501,30.64501,0,0,0,30.64501,0,0,0,0,0,32.2579,30.64501,0,0,55.70305,268.6255,0,32.2579,-32.2579,333.1535,79.3221,0.18709,33.70951,0,0,268.6255
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,112.6968,112.6968,81,0,22.761,112.6968,0,0,0,0,0,33.36506,31.69681,0,0,91.54517,236.3676,0,33.36506,-33.36506,297.9836,70.94833,0.18709,123.9665,0,81,236.3676
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.36478,32.36478,81,0,22.761,32.36478,0,0,0,0,0,0,0,48.63522,46.20346,128.6175,203.0025,46.20346,0,46.20346,341.816,81.38461,0.1873773,35.60126,0,81,203.0025
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,10.1074,10.1074,0,0,0,10.1074,0,0,0,0,0,10.63937,10.1074,0,0,82.414,244.5856,0,10.63937,-10.63937,330.6012,78.71441,0.1873773,11.11814,0,0,244.5856
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.42175,36.42175,0,0,0,36.42175,0,0,7.105427E-15,0,0,38.33868,36.42175,0,0,94.23552,233.9463,0,38.33868,-38.33868,290.1887,69.0924,0.1873773,40.06392,0,0,233.9463
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,53.96395,53.96395,0,0,0,53.96395,0,0,7.105427E-15,0,0,56.80416,53.96395,0,0,136.834,195.6076,0,56.80416,-56.80416,230.3118,54.83604,0.1873773,59.36035,0,0,195.6076
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,70.05724,70.05724,81,0,22.761,70.05724,0,0,0,0,0,0,0,10.94277,10.39563,199.9498,138.8034,10.39563,0,10.39563,240.174,57.18417,0.1874418,77.06296,0,81,138.8034
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,35.26229,35.26229,81,0,22.761,35.26229,0,-7.105427E-15,0,0,0,0,0,45.73771,43.45082,189.5542,148.1595,43.45082,0,43.45082,281.3951,66.99869,0.1877103,38.78852,0,81,148.1595
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.1033,187.2652,68.7,0,68.7,346.5696,82.5164,0.187809,0,0,81,187.2652
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,48.34061,48.34061,0,0,0,48.34061,0,0,7.105427E-15,0,0,50.88485,48.34061,0,0,77.40334,249.0952,0,50.88485,-50.88485,292.9323,69.74564,0.187809,53.17467,0,0,249.0952
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,64.70986,64.70986,81,0,22.761,64.70986,0,0,0,0,0,0,0,16.29014,15.47563,133.9421,198.2104,15.47563,0,15.47563,307.6137,73.24121,0.1879039,71.18085,0,81,198.2104
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.4664,212.1384,68.7,0,68.7,372.7883,88.75893,0.1880014,0,0,81,212.1384
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,49.76643,273.9684,17.45401,0,17.45401,389.3466,92.70139,0.1878163,0,13.96321,0,291.4225
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,32.31242,289.677,25.59204,0,25.59204,413.6253,98.48203,0.1875455,0,20.47363,0,315.2691
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,101.5324,101.5324,44.32312,0,13.48175,101.5324,65.93036,0,0,0,66.94068,60.2203,57.20928,0,0,6.720383,312.7099,6.720383,0,6.720383,420.0009,100,0.1875756,111.6856,53.55254,81,379.6506
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,74.01672,0,0,74.01672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,0,59.21338,0,392.7749
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,29.54556,29.54556,0,0,0,29.54556,279.7277,51.54653,0,0,82.64712,31.10059,29.54556,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,32.50012,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,61.08685,61.08685,0,0,0,61.08685,118.6314,8.166265,0,0,72.46822,64.30195,61.08685,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,67.19553,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,32.40718,32.40718,0,0,0,32.40718,293.1005,60.87278,0,0,94.9856,34.11282,32.40718,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,35.6479,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,43.9845,43.9845,0,0,0,43.9845,204.8828,43.81722,0,0,90.1167,46.29948,43.9845,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,48.38295,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,37.0667,37.0667,0,0,0,37.0667,144.5484,14.56175,0,0,53.57933,39.01757,37.0667,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,40.77337,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,111.8587,111.8587,75.13056,0,21.27603,111.8587,34.56254,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1875756,123.0446,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,13.83259,13.83259,0,0,0,13.83259,73.19014,0,0,0,10.1241,14.56063,13.83259,0,0,0,318.7582,0,4.436531,-4.436531,415.3243,98.88654,0.1875756,15.21585,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,87.51339,87.51339,81,0,22.761,87.51339,0,0,0,0,0,6.856201,6.513391,0,0,4.929479,314.3217,0,6.856201,-6.856201,408.0973,97.16582,0.1875756,96.26473,0,81,314.3217
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.176315,4.176315,0,0,0,4.176315,0,0,8.881784E-16,0,0,4.396122,4.176315,0,0,12.54748,307.4655,0,4.396122,-4.396122,403.4633,96.06251,0.1875756,4.593947,0,0,307.4655
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.11961,52.11961,0,0,0,52.11961,0,0,7.105427E-15,0,0,54.86275,52.11961,0,0,17.43206,303.0694,0,54.86275,-54.86275,345.6329,82.29339,0.1875756,57.33157,0,0,303.0694
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,60.11164,60.11164,0,0,0,60.11164,0,0,7.105427E-15,0,0,63.27541,60.11164,0,0,78.39067,248.2066,0,63.27541,-63.27541,278.9348,66.41291,0.1875756,66.12281,0,0,248.2066
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.6967,184.9312,0,0,0,278.9348,66.41291,0.1875756,0,0,0,184.9312
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,34.66562,34.66562,0,0,0,34.66562,0,0,0,0,0,36.49012,34.66562,0,0,148.6967,184.9312,0,36.49012,-36.49012,240.4708,57.25484,0.1875756,38.13218,0,0,184.9312
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,15.09521,15.09521,0,0,0,15.09521,0,0,1.776357E-15,0,0,15.88969,15.09521,0,0,189.2413,148.4411,0,15.88969,-15.88969,223.7216,53.26694,0.1875756,16.60473,0,0,148.4411
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,47.80667,47.80667,0,0,0,47.80667,0,0,0,0,0,50.32281,47.80667,0,0,206.8965,132.5514,0,50.32281,-50.32281,170.6767,40.63723,0.1875756,52.58734,0,0,132.5514
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,6.172464,6.172464,0,0,0,6.172464,0,0,8.881784E-16,0,0,6.497331,6.172464,0,0,262.8107,82.22858,0,6.497331,-6.497331,163.8279,39.00657,0.1875756,6.789711,0,0,82.22858
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,50.43169,50.43169,0,0,0,50.43169,0,0,0,0,0,53.08599,50.43169,0,0,270.03,75.73125,0,53.08599,-53.08599,107.8704,25.68337,0.1875756,55.47486,0,0,75.73125
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,70.23301,70.23301,81,0,22.761,70.23301,0,0,0,0,0,0,0,10.76699,10.22864,329.0144,22.64526,10.22864,0,10.22864,117.5741,27.99378,0.187638,77.25631,0,81,22.64526
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,14.32377,14.32377,81,0,22.761,14.32377,0,0,0,0,0,0,0,66.67623,63.34242,318.7858,31.85104,63.34242,0,63.34242,177.666,42.30135,0.1879292,15.75615,0,81,31.85104
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.731846,3.731846,76.04764,0,21.50805,3.731846,293.8125,0,0,0,10.96463,0,0,72.31579,68.7,255.4433,88.85921,79.66463,0,79.66463,253.2425,60.29572,0.187969,4.105031,8.771705,81,99.82384
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,74.91834,74.91834,81,0,22.761,74.91834,23.07024,0,0,0,17.28384,0,0,6.08166,5.777577,175.7787,160.5574,23.06142,0,23.06142,275.1205,65.50475,0.18808,82.41017,13.82708,81,177.8412
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,152.7173,181.3127,101.1292,0,101.1292,371.06,88.34745,0.1878369,0,25.94333,81,213.7418
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,9.612057,0,0,61.20019,0,0,0,0,51.58813,272.3289,51.58813,0,51.58813,420.0009,100,0.1873011,0,48.96015,0,333.5291
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,39.05428,39.05428,0,0,0,39.05428,119.2299,5.454605,0,0,46.56438,41.10977,39.05428,0,0,0,318.7582,0,0,0,420.0009,100,0.1873011,42.95971,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,43.64457,43.64457,0,0,0,43.64457,116.2395,4.790596,0,0,50.73224,45.94165,43.64457,0,0,0,318.7582,0,0,0,420.0009,100,0.1873011,48.00902,40.58579,0,369.4905
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,87.82417,87.82417,41.51827,0,12.77212,87.82417,55.50073,0,0,0,48.74306,48.74306,46.3059,0,0,0,318.7582,0,0,0,420.0009,100,0.1873011,96.60659,38.99445,81,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1873011,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,52.97048,52.97048,0,0,0,52.97048,96.65693,0,0,0,51.19964,55.7584,52.97048,0,0,0,318.7582,0,4.558761,-4.558761,415.1955,98.85587,0.1873011,58.26753,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,56.50077,56.50077,0,0,0,56.50077,43.41584,0,0,0,24.53029,59.4745,56.50077,0,0,5.065289,314.1995,0,34.94421,-34.94421,378.3611,90.08578,0.1873011,62.15085,19.62423,0,338.7298
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,74.74055,74.74055,81,0,22.761,74.74055,19.65583,0,0,0,14.69087,0,0,6.259452,5.946479,43.89219,279.2552,20.63735,0,20.63735,397.9394,94.74728,0.1874015,82.2146,11.7527,81,293.9461
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,81.33754,81.33754,81,0,22.761,81.33754,7.703037,0,0,0,6.26546,0.3553019,0.3375368,0,0,23.25484,297.8289,5.910159,0,5.910159,403.5462,96.08224,0.1874275,89.47129,5.012368,81,304.0943
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.34468,303.148,0,0,0,403.5462,96.08224,0.1874275,0,0,0,303.148
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,31.2796,31.2796,0,0,0,31.2796,0,0,3.552714E-15,0,0,32.9259,31.2796,0,0,17.34468,303.148,0,32.9259,-32.9259,368.8393,87.8187,0.1874275,34.40756,0,0,303.148
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.76724,43.76724,0,0,0,43.76724,0,0,7.105427E-15,0,0,46.07077,43.76724,0,0,53.92901,270.2221,0,46.07077,-46.07077,320.2764,76.25614,0.1874275,48.14396,0,0,270.2221
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,53.16749,53.16749,0,0,0,53.16749,0,0,0,0,0,55.96578,53.16749,0,0,105.1188,224.1513,0,55.96578,-55.96578,261.2833,62.21019,0.1874275,58.48424,0,0,224.1513
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,33.4231,33.4231,0,0,0,33.4231,0,0,0,0,0,35.18221,33.4231,0,0,167.3029,168.1856,0,35.18221,-35.18221,224.198,53.38037,0.1874275,36.7654,0,0,168.1856
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,5.337782,5.337782,0,0,0,5.337782,0,0,8.881784E-16,0,0,5.618718,5.337782,0,0,206.3943,133.0034,0,5.618718,-5.618718,218.2754,51.97022,0.1874275,5.87156,0,0,133.0034
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.6373,127.3846,0,0,0,218.2754,51.97022,0.1874275,0,0,0,127.3846
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.6373,127.3846,0,0,0,218.2754,51.97022,0.1874275,0,0,0,127.3846
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,76.3623,76.3623,81,0,22.761,76.3623,0,0,0,0,0,0,0,4.637701,4.405816,212.6373,127.3846,4.405816,0,4.405816,222.4551,52.96539,0.1874539,83.99853,0,81,127.3846
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.38475,24.38475,81,0,22.761,24.38475,0,7.105427E-15,0,0,0,0,0,56.61525,53.78449,208.2315,131.3499,53.78449,0,53.78449,273.4796,65.11404,0.1877749,26.82322,0,81,131.3499
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.447,179.7559,68.7,0,68.7,338.6541,80.63177,0.1878701,0,0,81,179.7559
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.74701,241.5859,0,0,0,338.6541,80.63177,0.1878701,0,0,0,241.5859
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,55.01704,55.01704,0,0,0,55.01704,13.64113,0,0,0,7.504944,57.91268,55.01704,0,0,85.74701,241.5859,0,50.40773,-50.40773,285.5197,67.98074,0.1878701,60.51875,6.003955,0,249.0909
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,16.35411,16.35411,0,0,0,16.35411,106.3579,0,0,0,17.3939,17.21486,16.35411,0,0,141.7556,191.1782,0.1790396,0,0.1790396,285.6895,68.02118,0.1878682,17.98952,13.91512,0,208.5721
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,18.08524,18.08524,0,0,0,18.08524,306.4657,0,0,0,55.42506,19.0371,18.08524,0,0,141.5766,191.3393,36.38796,0,36.38796,320.2102,76.24036,0.1874942,19.89377,44.34005,0,246.7644
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,44.55524,44.55524,0,0,0,44.55524,150.7827,0,0,0,67.18158,46.90026,44.55524,0,0,105.1886,224.0885,20.28132,0,20.28132,339.4507,80.82144,0.1872863,49.01077,53.74527,0,291.2701
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,18.69635,18.69635,0,0,0,18.69635,487.7885,0,0,0,91.19865,19.68037,18.69635,0,0,84.90728,242.3417,71.51828,0,71.51828,407.2989,96.97574,0.1865571,20.56598,72.95892,0,333.5403
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,28.83403,28.83403,0,0,0,28.83403,333.504,52.42204,0,0,96.16266,30.35161,28.83403,0,0,13.389,306.7081,13.389,0,13.389,420.0009,100,0.1864212,31.71743,76.93012,0,402.8708
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864212,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,46.04669,46.04669,0,0,0,46.04669,210.5011,48.4586,0,0,96.9288,48.4702,46.04669,0,0,0,318.7582,0,0,0,420.0009,100,0.1864212,50.65136,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,8.982458,8.982458,0,0,0,8.982458,836.9529,65.72372,0,0,75.17895,9.455219,8.982458,0,0,0,318.7582,0,0,0,420.0009,100,0.1864212,9.880704,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,86.08131,86.08131,36.68004,0,11.54805,86.08131,60.40955,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1864212,94.68945,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,43.52548,43.52548,0,0,0,43.52548,70.99259,0,0,0,30.89987,45.8163,43.52548,0,0,0,318.7582,0,14.91643,-14.91643,404.2776,96.25636,0.1864212,47.87803,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,49.25947,49.25947,0,0,0,49.25947,13.02959,0,7.105427E-15,0,6.418305,51.85207,49.25947,0,0,16.57381,303.8418,0,45.43377,-45.43377,356.3861,84.85368,0.1864212,54.18542,5.134644,0,310.2601
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,97.36707,97.36707,81,0,22.761,97.36707,0,0,0,0,0,17.22849,16.36707,0,0,67.05578,258.408,0,17.22849,-17.22849,338.2257,80.52977,0.1864212,107.1038,0,81,258.408
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.19854,241.1795,0,0,0,338.2257,80.52977,0.1864212,0,0,0,241.1795
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,82.36084,82.36084,81,0,22.761,82.36084,0,0,0,0,0,1.432461,1.360838,0,0,86.19854,241.1795,0,1.432461,-1.432461,336.7158,80.17027,0.1864212,90.59692,0,81,241.1795
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,18.19563,18.19563,0,0,0,18.19563,0,0,3.552714E-15,0,0,19.15329,18.19563,0,0,87.79017,239.7471,0,19.15329,-19.15329,316.5264,75.36329,0.1864212,20.01519,0,0,239.7471
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,42.87316,42.87316,0,0,0,42.87316,0,0,7.105427E-15,0,0,45.12964,42.87316,0,0,109.0716,220.5938,0,45.12964,-45.12964,268.9556,64.03693,0.1864212,47.16048,0,0,220.5938
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,25.44284,25.44284,0,0,0,25.44284,0,0,3.552714E-15,0,0,26.78193,25.44284,0,0,159.2157,175.4641,0,26.78193,-26.78193,240.725,57.31536,0.1864212,27.98712,0,0,175.4641
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.81122,34.81122,0,0,0,34.81122,0,0,7.105427E-15,0,0,36.64339,34.81122,0,0,188.9734,148.6822,0,36.64339,-36.64339,202.0995,48.11882,0.1864212,38.29234,0,0,148.6822
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,26.13595,26.13595,0,0,0,26.13595,0,0,3.552714E-15,0,0,27.51152,26.13595,0,0,229.6882,112.0388,0,27.51152,-27.51152,173.0998,41.21415,0.1864212,28.74954,0,0,112.0388
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,82.84417,82.84417,81,0,22.761,82.84417,0,0,0,0,0,1.941229,1.844167,0,0,260.2566,84.5273,0,1.941229,-1.941229,171.0535,40.72695,0.1864212,91.12859,0,81,84.5273
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,262.4135,82.58607,68.7,0,68.7,236.2281,56.24467,0.1865203,0,0,81,82.58607
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.09941,34.09941,81,0,22.761,34.09941,0,0,0,0,0,0,0,46.90059,44.55556,193.7135,144.4161,44.55556,0,44.55556,278.4972,66.30872,0.1867838,37.50936,0,81,144.4161
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,20.62129,20.62129,81,0,22.761,20.62129,0,-7.105427E-15,0,0,0,0,0,60.37871,57.35977,149.158,184.5161,57.35977,0,57.35977,332.9135,79.26495,0.1871213,22.68342,0,81,184.5161
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,6.083095,6.083095,78.39889,0,22.10292,6.083095,137.2641,0,0,0,8.349905,0,0,72.31579,68.7,91.79818,236.1399,77.0499,0,77.0499,406.0094,96.66871,0.1872248,6.691404,6.679924,81,244.4898
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,87.81129,87.81129,81,0,22.761,87.81129,21.68528,0,0,0,19.04212,7.169787,6.811298,0,0,14.74828,305.4848,11.87233,0,11.87233,417.2725,99.3504,0.1872756,96.59243,15.2337,81,324.5269
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,71.41183,71.41183,28.07642,0,9.371335,71.41183,67.90494,0,0,0,48.49216,45.61622,43.33541,0,0,2.875942,316.1699,2.875942,0,2.875942,420.0009,100,0.1872879,78.55301,38.79373,81,364.662
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,31.28766,31.28766,0,0,0,31.28766,197.7996,28.95248,0,0,61.88686,32.93438,31.28766,0,0,0,318.7582,0,0,0,420.0009,100,0.1872879,34.41643,49.50948,0,380.6451
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,34.44361,0,0,34.44361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872879,0,27.55489,0,353.2018
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,17.13481,17.13481,0,0,0,17.13481,326.7837,37.95712,0,0,55.99377,18.03664,17.13481,0,0,0,318.7582,0,0,0,420.0009,100,0.1872879,18.84829,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,79.38445,79.38445,39.19056,0,12.18321,79.38445,53.29679,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1872879,87.3229,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872879,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,47.09608,47.09608,0,0,0,47.09608,37.17651,0,7.105427E-15,0,17.50868,49.57483,47.09608,0,0,0,318.7582,0,32.06615,-32.06615,386.2002,91.95223,0.1872879,51.80569,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,35.62905,286.6921,13.42467,0,13.42467,398.9359,94.98455,0.1871532,0,10.73973,0,300.1168
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,50.09104,50.09104,0,0,0,50.09104,8.297631,0,7.105427E-15,0,4.15637,52.72741,50.09104,0,0,22.20438,298.7743,0,48.57104,-48.57104,347.7375,82.79449,0.1871532,55.10015,3.325096,0,302.9307
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,76.17221,250.2032,3.347046,0,3.347046,350.9128,83.55051,0.1871196,0,2.677637,0,253.5503
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,67.05054,67.05054,81,0,22.761,67.05054,0,0,0,0,0,0,0,13.94946,13.25199,72.82516,253.2156,13.25199,0,13.25199,363.4848,86.54382,0.1871968,73.75559,0,81,253.2156
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,18.27023,18.27023,0,0,0,18.27023,0,0,0,0,0,19.23182,18.27023,0,0,59.57317,265.1424,0,19.23182,-19.23182,343.2126,81.71713,0.1871968,20.09725,0,0,265.1424
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,18.2042,18.2042,0,0,0,18.2042,0,0,0,0,0,19.16231,18.2042,0,0,80.94186,245.9106,0,19.16231,-19.16231,323.0138,76.90789,0.1871968,20.02462,0,0,245.9106
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.2333,226.7482,0,0,0,323.0138,76.90789,0.1871968,0,0,0,226.7482
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,64.17224,64.17224,81,0,22.761,64.17224,0,0,0,0,0,0,0,16.82776,15.98637,102.2333,226.7482,15.98637,0,15.98637,338.1798,80.51884,0.1872898,70.58947,0,81,226.7482
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,22.60299,22.60299,0,0,0,22.60299,0,0,0,0,0,23.79262,22.60299,0,0,86.24696,241.136,0,23.79262,-23.79262,313.1002,74.54751,0.1872898,24.86329,0,0,241.136
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,103.7938,103.7938,81,0,22.761,103.7938,0,0,0,0,0,23.99349,22.79381,0,0,112.6832,217.3433,0,23.99349,-23.99349,287.8088,68.52577,0.1872898,114.1732,0,81,217.3433
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.64058,26.64058,81,0,22.761,26.64058,0,0,0,0,0,0,0,54.35942,51.64145,139.3426,193.3499,51.64145,0,51.64145,336.8002,80.19036,0.1875891,29.30464,0,81,193.3499
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,53.90259,53.90259,0,0,0,53.90259,0,0,7.105427E-15,0,0,56.73957,53.90259,0,0,87.70118,239.8272,0,56.73957,-56.73957,276.9914,65.95021,0.1875891,59.29285,0,0,239.8272
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,47.3546,47.3546,0,0,0,47.3546,0,0,7.105427E-15,0,0,49.84695,47.3546,0,0,150.7451,183.0876,0,49.84695,-49.84695,224.4481,53.43993,0.1875891,52.09006,0,0,183.0876
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.58221,31.58221,0,0,0,31.58221,0,0,0,0,0,33.24444,31.58221,0,0,206.1306,133.2406,0,33.24444,-33.24444,189.4054,45.09644,0.1875891,34.74044,0,0,133.2406
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,100.829,100.829,81,0,22.761,100.829,0,0,0,0,0,20.87259,19.82896,0,0,243.0689,99.99621,0,20.87259,-20.87259,167.4038,39.85796,0.1875891,110.9119,0,81,99.99621
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,40.57745,40.57745,81,0,22.761,40.57745,47.96031,0,0,0,19.46107,0,0,40.42255,38.40142,266.2607,79.12362,57.86249,0,57.86249,222.297,52.92774,0.1878926,44.6352,15.56886,81,98.58469
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,23.68184,23.68184,81,0,22.761,23.68184,206.6012,0,0,0,48.92695,0,0,57.31816,54.45225,208.3982,131.1999,103.3792,0,103.3792,320.3711,76.27868,0.1877685,26.05002,39.14156,81,180.1268
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,53.59467,53.59467,81,0,22.761,53.59467,134.4669,0,0,0,72.06709,0,0,27.40533,26.03506,105.019,224.2411,98.10216,0,98.10216,413.439,98.43765,0.1876978,58.95414,57.65368,81,296.3083
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,57.67737,57.67737,0,0,0,57.67737,143.5951,15.19202,0,0,82.82186,60.71302,57.67737,0,0,6.916816,312.5331,6.916816,0,6.916816,420.0009,100,0.1876295,63.44511,66.25749,0,395.3549
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,25.35145,25.35145,0,0,0,25.35145,397.9304,74.1954,0,0,100.8811,26.68574,25.35145,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,27.88659,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,57.11814,57.11814,0,0,0,57.11814,180.0827,42.73555,0,0,102.8599,60.12436,57.11814,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,62.82995,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,92.44577,92.44577,23.74577,0,8.275681,92.44577,114.1122,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,101.6903,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,107.8243,107.8243,39.1243,0,12.16645,107.8243,96.49361,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,118.6067,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,14.51705,14.51705,0,0,0,14.51705,642.2666,77.95706,0,0,93.23817,15.28111,14.51705,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,15.96875,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,82.34077,82.34077,21.65686,0,7.747185,82.34077,77.57737,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1876295,90.57485,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,33.90011,33.90011,0,0,0,33.90011,92.33885,0,0,0,31.30297,35.68433,33.90011,0,0,0,318.7582,0,4.381354,-4.381354,415.3825,98.9004,0.1876295,37.29012,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,32.9714,32.9714,0,0,0,32.9714,24.5924,0,7.105427E-15,0,8.108459,34.70674,32.9714,0,0,4.868171,314.3769,0,26.59828,-26.59828,387.3454,92.22492,0.1876295,36.26854,6.486766,0,322.4853
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,70.32175,70.32175,81,0,22.761,70.32175,0,0,0,0,0,0,0,10.67825,10.14433,34.42182,287.7786,10.14433,0,10.14433,396.9692,94.51629,0.1876873,77.35393,0,81,287.7786
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,43.01432,43.01432,0,0,0,43.01432,0,0,7.105427E-15,0,0,45.27824,43.01432,0,0,24.27748,296.9085,0,45.27824,-45.27824,349.2418,83.15263,0.1876873,47.31576,0,0,296.9085
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,86.64508,86.64508,81,0,22.761,86.64508,0,0,0,0,0,5.942194,5.645083,0,0,74.58663,251.6302,0,5.942194,-5.942194,342.9781,81.66129,0.1876873,95.30959,0,81,251.6302
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,45.09674,45.09674,0,0,0,45.09674,0,0,7.105427E-15,0,0,47.47025,45.09674,0,0,81.18907,245.6881,0,47.47025,-47.47025,292.9401,69.7475,0.1876873,49.60641,0,0,245.6881
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.9338,198.2178,0,0,0,292.9401,69.7475,0.1876873,0,0,0,198.2178
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,20.13093,20.13093,0,0,0,20.13093,0,0,3.552714E-15,0,0,21.19046,20.13093,0,0,133.9338,198.2178,0,21.19046,-21.19046,270.6034,64.42924,0.1876873,22.14403,0,0,198.2178
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,88.18314,88.18314,81,0,22.761,88.18314,0,0,0,0,0,7.561193,7.183134,0,0,157.4787,177.0274,0,7.561193,-7.561193,262.6332,62.53159,0.1876873,97.00145,0,81,177.0274
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,62.53006,62.53006,81,0,22.761,62.53006,0,0,0,0,0,0,0,18.46994,17.54644,165.8801,169.4662,17.54644,0,17.54644,279.2792,66.49492,0.187787,68.78307,0,81,169.4662
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,46.33668,46.33668,81,0,22.761,46.33668,0,0,0,0,0,0,0,34.66332,32.93015,148.3336,185.258,32.93015,0,32.93015,310.5195,73.93307,0.1879738,50.97035,0,81,185.258
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,31.94056,31.94056,81,0,22.761,31.94056,0,0,0,0,0,0,0,49.05944,46.60647,115.4035,214.8951,46.60647,0,46.60647,354.7343,84.46037,0.1882369,35.13461,0,81,214.8951
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.72931,35.72931,0,0,0,35.72931,0,0,7.105427E-15,0,0,37.6098,35.72931,0,0,68.797,256.8409,0,37.6098,-37.6098,315.0901,75.02129,0.1882369,39.30224,0,0,256.8409
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,8.244411,8.244411,0,0,0,8.244411,0,0,0,0,0,8.678328,8.244411,0,0,110.5857,219.2311,0,8.678328,-8.678328,305.9423,72.84326,0.1882369,9.068852,0,0,219.2311
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,6.207605,6.207605,0,0,0,6.207605,265.3302,0,0,0,16.47065,6.534321,6.207605,0,0,120.2283,210.5528,9.93633,0,9.93633,315.3687,75.08765,0.1881391,6.828366,13.17652,0,227.0234
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,32.6009,32.6009,0,0,0,32.6009,120.7258,0,0,0,39.3577,34.31674,32.6009,0,0,110.2919,219.4955,5.040958,0,5.040958,320.151,76.22628,0.1880895,35.86099,31.48616,0,258.8532
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,105.251,224.0323,66.7829,0,66.7829,383.5068,91.31097,0.1874352,0,53.42632,0,290.8152
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,71.50981,71.50981,20.25,0,7.39125,71.50981,140.7811,8.24651,0,0,100.6723,53.9577,51.25981,0,0,38.46807,284.137,38.46807,0,38.46807,420.0009,100,0.1870603,78.6608,80.53783,81,384.8092
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,49.69572,49.69572,0,0,0,49.69572,188.1831,41.20766,0,0,93.51894,52.31129,49.69572,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,54.66529,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,98.48158,98.48158,29.78158,0,9.802741,98.48158,116.222,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,108.3297,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,68.47284,68.47284,20.25,0,7.39125,68.47284,136.4549,42.67368,0,0,93.43456,50.76088,48.22284,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,75.32012,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,55.67072,55.67072,0,0,0,55.67072,121.2709,8.911638,0,0,67.5124,58.60076,55.67072,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,61.2378,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,38.20601,38.20601,0,0,0,38.20601,123.5464,6.985311,0,0,47.20216,40.21685,38.20601,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,42.02661,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,82.35683,82.35683,53.33336,0,15.76134,82.35683,37.09592,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1870603,90.59252,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,103.0981,103.0981,81,0,22.761,103.0981,4.41475,0,1.421085E-14,0,4.551523,23.26114,22.09809,0,0,0,318.7582,0,18.70962,-18.70962,400.2792,95.30437,0.1870603,113.4079,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,46.35286,46.35286,0,0,0,46.35286,0,0,7.105427E-15,0,0,48.79248,46.35286,0,0,20.78847,300.0486,0,48.79248,-48.79248,348.8474,83.05873,0.1870603,50.98814,0,0,300.0486
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,8.373729,8.373729,0,0,0,8.373729,0,0,0,0,0,8.814451,8.373729,0,0,75.00233,251.2561,0,8.814451,-8.814451,339.5561,80.84653,0.1870603,9.211102,0,0,251.2561
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2747539,0.2747539,0,0,0,0.2747539,0,0,5.551115E-17,0,0,0.2892147,0.2747539,0,0,84.79617,242.4417,0,0.2892147,-0.2892147,339.2513,80.77395,0.1870603,0.3022293,0,0,242.4417
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,19.12616,19.12616,0,0,0,19.12616,0,0,3.552714E-15,0,0,20.1328,19.12616,0,0,85.11752,242.1525,0,20.1328,-20.1328,318.0294,75.72115,0.1870603,21.03878,0,0,242.1525
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.68255,39.68255,0,0,0,39.68255,0,0,0,0,0,41.77111,39.68255,0,0,107.4873,222.0197,0,41.77111,-41.77111,273.9988,65.23769,0.1870603,43.65081,0,0,222.0197
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,35.98169,35.98169,0,0,0,35.98169,0,0,0,0,0,37.87546,35.98169,0,0,153.8996,180.2486,0,37.87546,-37.87546,234.0746,55.73193,0.1870603,39.57986,0,0,180.2486
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.097074,3.097074,0,0,0,3.097074,0,0,0,0,0,3.260078,3.097074,0,0,195.9835,142.3731,0,3.260078,-3.260078,230.6382,54.91374,0.1870603,3.406781,0,0,142.3731
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.6058,139.113,0,0,0,230.6382,54.91374,0.1870603,0,0,0,139.113
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,67.11861,67.11861,81,0,22.761,67.11861,0,0,0,0,0,0,0,13.88139,13.18732,199.6058,139.113,13.18732,0,13.18732,243.1487,57.89244,0.1871349,73.83047,0,81,139.113
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.4185,150.9816,68.7,0,68.7,308.3233,73.41016,0.187227,0,0,81,150.9816
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,80.62033,80.62033,81,0,22.761,80.62033,0,0,0,0,0,0,0,0.379667,0.3606836,117.7185,212.8116,0.3606836,0,0.3606836,308.6655,73.49163,0.1872291,88.68237,0,81,212.8116
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.3578,213.1362,68.7,0,68.7,373.84,89.00935,0.1873206,0,0,81,213.1362
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,28.41883,28.41883,0,0,0,28.41883,57.00186,0,0,0,16.19926,29.91456,28.41883,0,0,48.65779,274.9662,0,13.7153,-13.7153,359.3828,85.56717,0.1873206,31.26071,12.95941,0,291.1655
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,38.31356,38.31356,0,0,0,38.31356,100.8239,0,0,0,38.62923,40.33006,38.31356,0,0,63.89701,261.2509,0,1.700832,-1.700832,357.59,85.1403,0.1873206,42.14492,30.90339,0,299.8802
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,85.41003,85.41003,76.2668,0,21.5635,85.41003,88.29323,0,0,0,75.41127,9.624453,9.14323,0,0,65.78682,259.5501,65.78682,0,65.78682,420.0009,100,0.1874966,93.95103,60.32902,81,334.9614
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,107.2992,107.2992,38.59924,0,12.03361,107.2992,79.59853,13.09282,0,0,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,118.0292,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,110.8879,110.8879,42.18787,0,12.94153,110.8879,80.42361,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,121.9767,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,96.10937,96.10937,27.40937,0,9.20257,96.10937,110.5795,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,105.7203,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,22.30817,22.30817,0,0,0,22.30817,416.7752,69.49266,0,0,92.97495,23.48229,22.30817,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,24.53899,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,20.12849,20.12849,0,0,0,20.12849,304.1823,40.03941,0,0,61.22729,21.18789,20.12849,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,22.14134,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,22.05964,22.05964,0,0,0,22.05964,126.5588,4.697745,0,0,27.91842,23.22067,22.05964,0,0,0,318.7582,0,0,0,420.0009,100,0.1874966,24.2656,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,50.89092,50.89092,0,0,0,50.89092,9.181733,0,0,0,4.672668,53.56939,50.89092,0,0,0,318.7582,0,48.89672,-48.89672,368.4592,87.7282,0.1874966,55.98001,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,7.42284,7.42284,0,0,0,7.42284,0,0,8.881784E-16,0,0,7.813516,7.42284,0,0,54.32969,269.8615,0,7.813516,-7.813516,360.223,85.76721,0.1874966,8.165124,0,0,269.8615
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,110.8919,110.8919,81,0,22.761,110.8919,0,0,0,0,0,31.46515,29.89189,0,0,63.01138,262.048,0,31.46515,-31.46515,327.0558,77.87028,0.1874966,121.9811,0,81,262.048
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.171318,4.171318,76.48711,0,21.61924,4.171318,0,0,0,0,0,0,0,72.31579,68.7,97.97265,230.5828,68.7,0,68.7,392.2304,93.38799,0.1876466,4.58845,0,81,230.5828
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,47.64467,47.64467,0,0,0,47.64467,0,0,0,0,0,50.15229,47.64467,0,0,29.27265,292.4128,0,50.15229,-50.15229,339.3652,80.80108,0.1876466,52.40914,0,0,292.4128
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,34.18102,34.18102,0,0,0,34.18102,0,0,7.105427E-15,0,0,35.98001,34.18102,0,0,84.99741,242.2606,0,35.98001,-35.98001,301.4389,71.77103,0.1876466,37.59912,0,0,242.2606
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.83832,45.83832,0,0,0,45.83832,0,0,7.105427E-15,0,0,48.25086,45.83832,0,0,124.9752,206.2805,0,48.25086,-48.25086,250.5781,59.66133,0.1876466,50.42215,0,0,206.2805
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.5873,158.0297,0,0,0,250.5781,59.66133,0.1876466,0,0,0,158.0297
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.685712,3.685712,0,0,0,3.685712,0,0,4.440892E-16,0,0,3.879697,3.685712,0,0,178.5873,158.0297,0,3.879697,-3.879697,246.4885,58.68763,0.1876466,4.054283,0,0,158.0297
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.898,154.15,0,0,0,246.4885,58.68763,0.1876466,0,0,0,154.15
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,46.71648,46.71648,0,0,0,46.71648,0,0,0,0,0,49.17524,46.71648,0,0,182.898,154.15,0,49.17524,-49.17524,194.6533,46.34592,0.1876466,51.38813,0,0,154.15
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,43.08654,43.08654,0,0,0,43.08654,0,0,0,0,0,45.35425,43.08654,0,0,237.5372,104.9747,0,45.35425,-45.35425,146.8457,34.96319,0.1876466,47.3952,0,0,104.9747
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.77447,28.77447,0,0,0,28.77447,0,0,3.552714E-15,0,0,30.28891,28.77447,0,0,287.9308,59.62049,0,30.28891,-30.28891,114.9184,27.36146,0.1876466,31.65191,0,0,59.62049
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.515265,5.515265,0,0,0,5.515265,336.45,0,0,0,18.55611,5.805542,5.515265,0,0,321.5852,29.33158,12.75057,0,12.75057,127.0146,30.24151,0.1875241,6.066791,14.84489,0,47.88769
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,81.48734,81.48734,81,0,22.761,81.48734,61.42884,0,0,0,50.05672,0.5129815,0.4873325,0,0,308.8346,40.80709,49.54374,0,49.54374,174.0159,41.43228,0.1877253,89.63606,40.04538,81,90.86382
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,10.62647,10.62647,81,0,22.761,10.62647,737.2798,0,0,0,78.34682,0,0,70.37353,66.85485,259.2909,85.39645,145.2017,0,145.2017,311.7663,74.22993,0.1872092,11.68912,62.67746,81,163.7433
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,79.42168,79.42168,81,0,22.761,79.42168,121.59,2.220446E-16,0,0,96.56885,0,0,1.578317,1.499401,114.0892,216.078,98.06825,0,98.06825,404.8021,96.38125,0.1871446,87.36385,77.25508,81,312.6468
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,39.22216,39.22216,0,0,0,39.22216,273.6469,50.0228,0,0,107.3302,41.28649,39.22216,0,0,16.02093,304.3394,16.02093,0,16.02093,420.0009,100,0.1869935,43.14438,85.86417,0,411.6696
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,95.00739,95.00739,26.30739,0,8.923769,95.00739,111.6912,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,104.5081,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,61.47695,61.47695,0,0,0,61.47695,198.7595,57.47868,0,0,122.1913,64.71258,61.47695,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,67.62464,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,73.23944,73.23944,20.25,0,7.39125,73.23944,123.9434,34.99712,0,0,90.77548,55.77836,52.98944,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,80.56339,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,144.6334,144.6334,75.9334,0,21.47915,144.6334,54.75835,6.883072,0,9.396736,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,159.0967,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,33.8018,33.8018,0,0,0,33.8018,135.8574,10.34141,0,0,45.92226,35.58085,33.8018,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,37.18198,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,64.05682,64.05682,40.11177,0,12.41628,64.05682,39.34836,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,70.46249,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1869935,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,55.81956,55.81956,0,0,0,55.81956,0,0,7.105427E-15,0,0,58.75743,55.81956,0,0,0,318.7582,0,58.75743,-58.75743,358.0651,85.25342,0.1869935,61.40152,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.28604,260.0008,0,0,0,358.0651,85.25342,0.1869935,0,0,0,260.0008
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,36.20916,36.20916,0,0,0,36.20916,0,0,7.105427E-15,0,0,38.1149,36.20916,0,0,65.28604,260.0008,0,38.1149,-38.1149,317.8884,75.68757,0.1869935,39.83007,0,0,260.0008
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,75.4525,75.4525,81,0,22.761,75.4525,0,-8.881784E-16,0,0,0,0,0,5.547501,5.270125,107.6359,221.8859,5.270125,0,5.270125,322.8881,76.87797,0.1870224,82.99775,0,81,221.8859
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,9.305874,9.305874,81,0,22.761,9.305874,0,0,0,0,0,0,0,71.69413,68.10942,102.3658,226.629,68.10942,0,68.10942,387.5024,92.26228,0.1872403,10.23646,0,81,226.629
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,74.83562,74.83562,81,0,22.761,74.83562,0,0,0,0,0,0,0,6.164387,5.856167,34.25639,287.9275,5.856167,0,5.856167,393.058,93.58506,0.1872722,82.31918,0,81,287.9275
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,28.14708,28.14708,0,0,0,28.14708,0,0,3.552714E-15,0,0,29.6285,28.14708,0,0,28.40022,293.198,0,29.6285,-29.6285,361.8268,86.14908,0.1872722,30.96179,0,0,293.198
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,58.35003,58.35003,0,0,0,58.35003,0,0,7.105427E-15,0,0,61.42109,58.35003,0,0,61.32078,263.5695,0,61.42109,-61.42109,297.0833,70.73399,0.1872722,64.18504,0,0,263.5695
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.07505,27.07505,0,0,0,27.07505,0,0,0,0,0,28.50005,27.07505,0,0,129.5664,202.1484,0,28.50005,-28.50005,267.0417,63.58121,0.1872722,29.78255,0,0,202.1484
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,74.12444,74.12444,81,0,22.761,74.12444,0,0,0,0,0,0,0,6.875556,6.531778,161.2332,173.6484,6.531778,0,6.531778,273.2382,65.05659,0.1873078,81.53689,0,81,173.6484
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.37374,33.37374,81,0,22.761,33.37374,0,0,0,0,0,0,0,47.62626,45.24495,154.7014,179.527,45.24495,0,45.24495,316.1613,75.27636,0.1875539,36.71112,0,81,179.527
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,40.75025,40.75025,81,0,22.761,40.75025,0,0,0,0,0,0,0,40.24975,38.23726,109.4564,220.2474,38.23726,0,38.23726,352.4364,83.91326,0.1877609,44.82527,0,81,220.2474
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,64.5948,64.5948,81,0,22.761,64.5948,34.51011,0,0,0,22.29173,0,0,16.4052,15.58494,71.21917,254.661,37.87667,0,37.87667,388.3694,92.46871,0.1879332,71.05428,17.83339,81,276.9527
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,24.26981,0,0,57.61231,0,0,0,0,33.34249,288.75,33.34249,0,33.34249,420.0009,100,0.1876211,0,46.08985,0,346.3623
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,69.83128,69.83128,20.25,0,7.39125,69.83128,123.6299,34.1415,0,0,86.33233,52.19083,49.58129,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,76.81441,69.06586,81,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,29.86326,29.86326,0,0,0,29.86326,334.3186,68.40342,0,0,99.83843,31.43501,29.86326,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,32.84959,79.87075,0,418.5966
