Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,91.33712,91.33712,22.63712,0,7.995192,91.33712,124.8694,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,100.4708,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,83.67622,83.67622,20.25,0,7.39125,83.67622,142.8001,52.72525,0,0,119.4897,66.76444,63.42622,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,92.04385,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,59.29385,59.29385,0,0,0,59.29385,180.9802,44.89553,0,0,107.3101,62.41457,59.29385,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,65.22323,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,11.35734,11.35734,0,0,0,11.35734,941.6159,94.98738,0,0,106.9425,11.95509,11.35734,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,12.49307,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,44.9118,44.9118,0,0,0,44.9118,217.2822,50.30978,0,0,97.58537,47.27558,44.9118,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,49.40298,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,88.87446,88.87446,29.60726,0,9.758636,88.87446,70.19624,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,97.7619,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,66.4062,66.4062,32.00998,0,10.36653,66.4062,54.52284,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,73.04682,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,73.09568,73.09568,66.39532,0,19.06602,73.09568,9.649004,8.881784E-16,0,0,7.053005,7.053005,6.700355,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,80.40524,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876211,0,0,0,318.7582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,20.97682,20.97682,0,0,0,20.97682,0,0,3.552714E-15,0,0,22.08086,20.97682,0,0,0,318.7582,0,22.08086,-22.08086,396.7256,94.45828,0.1876211,23.0745,0,0,318.7582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53429,296.6774,0,0,0,396.7256,94.45828,0.1876211,0,0,0,296.6774
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53429,296.6774,0,0,0,396.7256,94.45828,0.1876211,0,0,0,296.6774
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.41356,31.41356,0,0,0,31.41356,0,0,3.552714E-15,0,0,33.06691,31.41356,0,0,24.53429,296.6774,0,33.06691,-33.06691,361.87,86.15935,0.1876211,34.55492,0,0,296.6774
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,34.61385,34.61385,0,0,0,34.61385,0,0,0,0,0,36.43563,34.61385,0,0,61.2753,263.6105,0,36.43563,-36.43563,323.4635,77.01496,0.1876211,38.07523,0,0,263.6105
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,18.77473,18.77473,0,0,0,18.77473,0,0,3.552714E-15,0,0,19.76288,18.77473,0,0,101.7593,227.1748,0,19.76288,-19.76288,302.6316,72.05499,0.1876211,20.65221,0,0,227.1748
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,43.15855,43.15855,0,0,0,43.15855,0,0,0,0,0,45.43005,43.15855,0,0,123.7181,207.412,0,45.43005,-45.43005,254.7441,60.65323,0.1876211,47.47441,0,0,207.412
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1959,161.9819,0,0,0,254.7441,60.65323,0.1876211,0,0,0,161.9819
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,47.84544,47.84544,0,0,0,47.84544,0,0,7.105427E-15,0,0,50.36362,47.84544,0,0,174.1959,161.9819,0,50.36362,-50.36362,201.6562,48.01328,0.1876211,52.62998,0,0,161.9819
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,20.87341,20.87341,0,0,0,20.87341,0,0,3.552714E-15,0,0,21.97201,20.87341,0,0,230.1555,111.6183,0,21.97201,-21.97201,178.4956,42.49887,0.1876211,22.96075,0,0,111.6183
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,11.71564,11.71564,0,0,0,11.71564,0,0,0,0,0,12.33225,11.71564,0,0,254.5688,89.64627,0,12.33225,-12.33225,165.4963,39.4038,0.1876211,12.8872,0,0,89.64627
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,49.71201,49.71201,0,0,0,49.71201,32.29606,0,7.105427E-15,0,16.05502,52.32843,49.71201,0,0,268.2713,77.31402,0,36.27341,-36.27341,127.2608,30.30012,0.1876211,54.68322,12.84402,0,93.36904
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,25.8005,25.8005,0,0,0,25.8005,196.1882,0,0,0,50.61752,27.15842,25.8005,0,0,308.5751,41.04061,23.4591,0,23.4591,149.516,35.59898,0.1874022,28.38055,40.49401,0,91.65813
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,63.50653,63.50653,81,0,22.761,63.50653,107.8267,0,0,0,68.47698,0,0,17.49347,16.6188,285.116,62.1538,85.09578,0,85.09578,230.245,54.82012,0.1874582,69.85719,54.78159,81,130.6308
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,23.70174,23.70174,81,0,22.761,23.70174,359.2085,0,0,0,85.13866,0,0,57.29826,54.43334,200.0202,138.74,139.572,0,139.572,362.6546,86.34616,0.1870112,26.07192,68.11093,81,223.8787
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,43.90552,0,0,104.3538,0,0,0,0,60.44824,264.3548,60.44824,0,60.44824,420.0009,100,0.1864568,0,83.48301,0,368.7086
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,72.76953,72.76953,20.25,0,7.39125,72.76953,168.2828,67.17488,0,0,122.4586,55.28371,52.51953,0,0,0,318.7582,0,0,0,420.0009,100,0.1864568,80.04648,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,70.86171,70.86171,20.25,0,7.39125,70.86171,162.288,61.72455,0,0,115,53.27548,50.61171,0,0,0,318.7582,0,0,0,420.0009,100,0.1864568,77.94788,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,14.68581,14.68581,0,0,0,14.68581,461.0391,52.24858,0,0,67.70734,15.45875,14.68581,0,0,0,318.7582,0,0,0,420.0009,100,0.1864568,16.15439,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,12.13126,12.13126,0,0,0,12.13126,224.917,14.51551,0,0,27.28526,12.76974,12.13126,0,0,0,318.7582,0,0,0,420.0009,100,0.1864568,13.34438,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,55.28179,55.28179,0,0,0,55.28179,48.0293,0,0,0,26.55145,58.19136,55.28179,0,0,0,318.7582,0,31.63991,-31.63991,386.6494,92.05921,0.1864568,60.80997,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,97.37569,97.37569,81,0,22.761,97.37569,16.05884,0,1.421085E-14,0,15.63741,17.23757,16.37569,0,0,35.15545,287.1183,0,1.600165,-1.600165,384.9627,91.65761,0.1864568,107.1133,12.50992,81,302.7557
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.847759,1.847759,0,0,0,1.847759,157.234,0,0,0,2.905305,1.945009,1.847759,0,0,36.93341,285.5182,0.9602954,0,0.9602954,385.8737,91.87452,0.186448,2.032535,2.324244,0,288.4235
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.97311,286.3824,0,0,0,385.8737,91.87452,0.186448,0,0,0,286.3824
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.004618,2.004618,0,0,0,2.004618,0,0,4.440892E-16,0,0,2.110124,2.004618,0,0,35.97311,286.3824,0,2.110124,-2.110124,383.6495,91.34493,0.186448,2.20508,0,0,286.3824
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,76.75064,76.75064,81,0,22.761,76.75064,0,0,0,0,0,0,0,4.249363,4.036895,38.3177,284.2723,4.036895,0,4.036895,387.4792,92.25677,0.1864697,84.4257,0,81,284.2723
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.2808,287.9055,0,0,0,387.4792,92.25677,0.1864697,0,0,0,287.9055
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,12.85555,12.85555,0,0,0,12.85555,0,0,1.776357E-15,0,0,13.53216,12.85555,0,0,34.2808,287.9055,0,13.53216,-13.53216,373.2151,88.86055,0.1864697,14.1411,0,0,287.9055
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,14.7034,14.7034,0,0,0,14.7034,0,0,1.776357E-15,0,0,15.47727,14.7034,0,0,49.31653,274.3734,0,15.47727,-15.47727,356.9006,84.97617,0.1864697,16.17374,0,0,274.3734
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,22.84726,22.84726,0,0,0,22.84726,0,0,3.552714E-15,0,0,24.04975,22.84726,0,0,66.5135,258.8961,0,24.04975,-24.04975,331.5499,78.94031,0.1864697,25.13198,0,0,258.8961
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.52669,32.52669,0,0,0,32.52669,0,0,0,0,0,34.23862,32.52669,0,0,93.23544,234.8463,0,34.23862,-34.23862,295.4593,70.34731,0.1864697,35.77936,0,0,234.8463
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.2784,200.6077,0,0,0,295.4593,70.34731,0.1864697,0,0,0,200.6077
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,14.90979,14.90979,0,0,0,14.90979,0,0,1.776357E-15,0,0,15.69452,14.90979,0,0,131.2784,200.6077,0,15.69452,-15.69452,278.9158,66.40839,0.1864697,16.40077,0,0,200.6077
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,17.03767,17.03767,0,0,0,17.03767,0,0,0,0,0,17.93439,17.03767,0,0,148.7167,184.9132,0,17.93439,-17.93439,260.0113,61.90732,0.1864697,18.74144,0,0,184.9132
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.427429,3.427429,0,0,0,3.427429,0,0,4.440892E-16,0,0,3.60782,3.427429,0,0,168.6438,166.9788,0,3.60782,-3.60782,256.2083,61.00185,0.1864697,3.770172,0,0,166.9788
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,36.51286,36.51286,0,0,0,36.51286,17.63538,0,0,0,6.439182,38.43459,36.51286,0,0,172.6525,163.371,0,31.99541,-31.99541,222.4822,52.97184,0.1864697,40.16415,5.151345,0,169.8102
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,62.90414,62.90414,81,0,22.761,62.90414,28.3918,0,0,0,17.85962,0,0,18.09586,17.19107,208.203,131.3756,35.05068,0,35.05068,255.7342,60.88897,0.1866322,69.19456,14.28769,81,149.2352
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,24.73871,24.73871,81,0,22.761,24.73871,164.2092,0,0,0,40.62324,0,0,56.26129,53.44822,173.1523,162.9212,94.07146,0,94.07146,344.9782,82.1375,0.1866089,27.21258,32.49859,81,203.5444
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,63.84887,63.84887,77.25998,0,21.81478,63.84887,101.7463,0,0,0,64.96385,0,0,13.41111,12.74055,79.0808,247.5855,77.7044,0,77.7044,418.6951,99.6891,0.1866829,70.23376,51.97108,81,312.5493
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,31.89674,31.89674,0,0,0,31.89674,178.1832,21.8827,0,0,56.83461,33.57551,31.89674,0,0,1.376403,317.5195,1.376403,0,1.376403,420.0009,100,0.1866705,35.08641,45.46769,0,374.3541
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,30.7854,30.7854,0,0,0,30.7854,247.2763,43.71932,0,0,76.12501,32.40569,30.7854,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,33.86394,60.90001,0,394.8832
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,39.38847,39.38847,0,0,0,39.38847,190.7821,33.68459,0,0,75.14614,41.46154,39.38847,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,43.32732,60.11691,0,393.9044
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.148176,2.148176,0,0,0,2.148176,2876.175,59.52408,0,0,61.78532,2.261238,2.148176,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,2.362994,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,49.76777,49.76777,0,0,0,49.76777,143.4934,19.02633,0,0,71.41346,52.38713,49.76777,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,54.74455,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,74.84332,74.84332,66.81911,0,19.17324,74.84332,11.28561,5.329071E-15,0,0,8.446521,8.446521,8.024195,0,0,0,318.7582,0,0,0,420.0009,100,0.1866705,82.32764,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,62.03214,62.03214,0,0,0,62.03214,5.367193,0,0,0,3.329384,65.29699,62.03214,0,0,0,318.7582,0,61.9676,-61.9676,354.6812,84.44775,0.1866705,68.23535,2.663507,0,322.0876
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.9205,5.9205,0,0,0,5.9205,0,0,8.881784E-16,0,0,6.232105,5.9205,0,0,68.85289,256.7906,0,6.232105,-6.232105,348.112,82.88365,0.1866705,6.51255,0,0,256.7906
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.0373,36.0373,0,0,0,36.0373,0,0,7.105427E-15,0,0,37.934,36.0373,0,0,75.77745,250.5585,0,37.934,-37.934,308.1261,73.36321,0.1866705,39.64103,0,0,250.5585
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,116.0253,116.0253,81,0,22.761,116.0253,0,0,0,0,0,36.86876,35.02533,0,0,117.9263,212.6245,0,36.86876,-36.86876,269.263,64.11011,0.1866705,127.6279,0,81,212.6245
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,59.74009,59.74009,81,0,22.761,59.74009,0,0,0,0,0,0,0,21.25991,20.19691,158.8916,175.7558,20.19691,0,20.19691,288.4235,68.67212,0.1867774,65.7141,0,81,175.7558
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,56.91499,56.91499,81,0,22.761,56.91499,0,0,0,0,0,0,0,24.08501,22.88076,138.6947,193.933,22.88076,0,22.88076,310.1301,73.84035,0.1868984,62.60649,0,81,193.933
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,62.15488,62.15488,81,0,22.761,62.15488,0,0,0,0,0,0,0,18.84512,17.90286,115.814,214.5257,17.90286,0,17.90286,327.1142,77.88418,0.1869928,68.37037,0,81,214.5257
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,51.5478,51.5478,81,0,22.761,51.5478,0,0,0,0,0,0,0,29.4522,27.97959,97.91109,230.6382,27.97959,0,27.97959,353.658,84.20412,0.1871401,56.70258,0,81,230.6382
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,31.51598,31.51598,0,0,0,31.51598,0,0,3.552714E-15,0,0,33.17472,31.51598,0,0,69.9315,255.8199,0,33.17472,-33.17472,318.6888,75.87813,0.1871401,34.66758,0,0,255.8199
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,71.6801,71.6801,81,0,22.761,71.6801,0,0,0,0,0,0,0,9.319903,8.853909,106.7923,222.6452,8.853909,0,8.853909,327.0883,77.87801,0.1871866,78.84811,0,81,222.6452
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,56.36007,56.36007,81,0,22.761,56.36007,0,0,0,0,0,0,0,24.63993,23.40794,97.93839,230.6137,23.40794,0,23.40794,349.295,83.16532,0.1873094,61.99607,0,81,230.6137
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,20.31056,20.31056,0,0,0,20.31056,0,0,3.552714E-15,0,0,21.37954,20.31056,0,0,74.53046,251.6808,0,21.37954,-21.37954,326.759,77.79961,0.1873094,22.34162,0,0,251.6808
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,70.967,70.967,81,0,22.761,70.967,0,0,0,0,0,0,0,10.03301,9.531358,98.2855,230.3013,9.531358,0,9.531358,335.8013,79.95252,0.1873593,78.06369,0,81,230.3013
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,88.00465,88.00465,81,0,22.761,88.00465,24.62971,0,0,0,21.67529,7.373315,7.00465,0,0,88.75414,238.8795,14.30198,0,14.30198,349.3693,83.18301,0.1874143,96.80511,17.34023,81,260.5548
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,57.00023,57.00023,0,0,0,57.00023,97.65208,0,0,0,55.66191,60.00024,57.00023,0,0,74.45216,251.7513,0,4.338328,-4.338328,344.7963,82.0942,0.1874143,62.70025,44.52953,0,307.4132
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,117.0717,117.0717,81,0,22.761,117.0717,64.62122,0,0,0,75.65316,37.97022,36.07171,0,0,79.27253,247.4129,37.68294,0,37.68294,380.5455,90.60589,0.1875158,128.7789,60.52253,81,323.0661
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,42.79576,42.79576,0,0,0,42.79576,229.6317,11.63488,0,0,98.27264,45.04817,42.79576,0,0,41.58959,281.3276,41.58959,0,41.58959,420.0009,100,0.1871413,47.07534,78.61812,0,379.6003
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,105.9135,105.9135,37.21347,0,11.68301,105.9135,93.88991,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,116.5048,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,77.19955,77.19955,20.25,0,7.39125,77.19955,159.2153,62.96658,0,0,122.9135,59.9469,56.94955,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,84.91951,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,24.5901,24.5901,0,0,0,24.5901,478.6849,91.82477,0,0,117.7091,25.88432,24.5901,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,27.04911,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,49.72935,49.72935,0,0,0,49.72935,214.2309,54.18896,0,0,106.5356,52.34668,49.72935,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,54.70228,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7692277,0.7692277,0,0,0,0.7692277,3986.292,29.85395,0,0,30.66366,0.8097134,0.7692277,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,0.8461505,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871413,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,35.98343,35.98343,0,0,0,35.98343,0,0,0,0,0,37.8773,35.98343,0,0,0,318.7582,0,37.8773,-37.8773,380.0747,90.49379,0.1871413,39.58178,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,100.6205,100.6205,81,0,22.761,100.6205,0,0,0,0,0,20.65314,19.62048,0,0,42.08589,280.8809,0,20.65314,-20.65314,358.3044,85.31039,0.1871413,110.6825,0,81,280.8809
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,44.29264,44.29264,0,0,0,44.29264,0,0,7.105427E-15,0,0,46.62383,44.29264,0,0,65.03382,260.2278,0,46.62383,-46.62383,309.1585,73.60902,0.1871413,48.7219,0,0,260.2278
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,12.82922,12.82922,0,0,0,12.82922,0,0,1.776357E-15,0,0,13.50444,12.82922,0,0,116.8381,213.604,0,13.50444,-13.50444,294.9236,70.21976,0.1871413,14.11214,0,0,213.604
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,8.340391,8.340391,0,0,0,8.340391,0,0,1.776357E-15,0,0,8.779359,8.340391,0,0,131.843,200.0995,0,8.779359,-8.779359,285.6693,68.01637,0.1871413,9.17443,0,0,200.0995
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,32.16364,32.16364,0,0,0,32.16364,0,0,0,0,0,33.85646,32.16364,0,0,141.5979,191.3202,0,33.85646,-33.85646,249.9815,59.51928,0.1871413,35.38,0,0,191.3202
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,76.18021,76.18021,81,0,22.761,76.18021,0,0,0,0,0,0,0,4.819783,4.578794,179.2161,157.4637,4.578794,0,4.578794,254.3253,60.55352,0.1871652,83.79824,0,81,157.4637
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,32.83298,32.83298,81,0,22.761,32.83298,0,0,0,0,0,0,0,48.16702,45.75867,174.6373,161.5846,45.75867,0,45.75867,297.7358,70.88934,0.1874036,36.11628,0,81,161.5846
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,22.28993,22.28993,81,0,22.761,22.28993,0,0,0,0,0,0,0,58.71007,55.77457,128.8787,202.7674,55.77457,0,55.77457,350.6482,83.4875,0.1876927,24.51892,0,81,202.7674
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.9712,39.9712,0,0,0,39.9712,0,0,0,0,0,42.07494,39.9712,0,0,73.10411,252.9645,0,42.07494,-42.07494,306.2973,72.92779,0.1876927,43.96832,0,0,252.9645
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,66.02418,66.02418,81,0,22.761,66.02418,0,0,0,0,0,0,0,14.97582,14.22703,119.854,210.8896,14.22703,0,14.22703,319.7943,76.14133,0.1877661,72.6266,0,81,210.8896
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.627,223.6939,68.7,0,68.7,384.9688,91.65905,0.1878488,0,0,81,223.6939
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,23.14794,23.14794,0,0,0,23.14794,71.64056,0,3.552714E-15,0,16.58332,24.36625,23.14794,0,0,36.92702,285.5239,0,7.782938,-7.782938,376.7649,89.70574,0.1878488,25.46274,13.26665,0,302.1072
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,88.35323,88.35323,81,0,22.761,88.35323,54.85436,0,0,0,48.4656,7.740242,7.35323,0,0,45.57473,277.741,40.72536,0,40.72536,415.4003,98.90464,0.188002,97.18855,38.77248,81,326.2066
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,51.11632,51.11632,0,0,0,51.11632,162.6985,24.50947,0,0,83.1655,53.80665,51.11632,0,0,4.84937,314.3938,4.84937,0,4.84937,420.0009,100,0.1879587,56.22795,66.53239,0,397.5593
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,105.1723,105.1723,36.47225,0,11.49548,105.1723,97.11448,29.8217,0,0,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,115.6895,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,103.2439,103.2439,34.54395,0,11.00762,103.2439,95.74331,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,113.5683,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,45.71482,45.71482,0,0,0,45.71482,248.9307,65.67737,0,0,113.7982,48.12087,45.71482,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,50.28631,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,18.92113,18.92113,0,0,0,18.92113,535.1906,81.34715,0,0,101.2641,19.91698,18.92113,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,20.81325,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,76.09488,76.09488,20.25,0,7.39125,76.09488,85.34058,6.155723,0,0,64.93981,58.78408,55.84488,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,83.70437,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,6.302597,6.302597,0,0,0,6.302597,819.0173,44.98504,0,0,51.61936,6.634312,6.302597,0,0,0,318.7582,0,0,0,420.0009,100,0.1879587,6.932857,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,51.68309,51.68309,0,0,0,51.68309,70.47581,0,7.105427E-15,0,36.42408,54.40326,51.68309,0,0,0,318.7582,0,17.97918,-17.97918,401.0491,95.48769,0.1879587,56.8514,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,9.525747,9.525747,0,0,0,9.525747,106.6078,0,0,0,10.15519,10.0271,9.525747,0,0,19.97687,300.7791,0.1280834,0,0.1280834,401.1706,95.51662,0.1879576,10.47832,8.124148,0,310.9342
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,19.20857,19.20857,0,0,0,19.20857,16.40681,0,0,0,3.151513,20.21954,19.20857,0,0,19.84878,300.8943,0,17.06803,-17.06803,383.1794,91.23299,0.1879576,21.12942,2.521211,0,304.0458
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,31.63842,31.63842,0,0,0,31.63842,0,0,3.552714E-15,0,0,33.3036,31.63842,0,0,38.81326,283.8263,0,33.3036,-33.3036,348.0743,82.87466,0.1879576,34.80227,0,0,283.8263
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,18.83516,18.83516,0,0,0,18.83516,0,0,3.552714E-15,0,0,19.82648,18.83516,0,0,75.81726,250.5227,0,19.82648,-19.82648,327.1753,77.89873,0.1879576,20.71867,0,0,250.5227
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.84669,230.6962,0,0,0,327.1753,77.89873,0.1879576,0,0,0,230.6962
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.84669,230.6962,0,0,0,327.1753,77.89873,0.1879576,0,0,0,230.6962
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,46.90928,46.90928,0,0,0,46.90928,0,0,7.105427E-15,0,0,49.37819,46.90928,0,0,97.84669,230.6962,0,49.37819,-49.37819,275.1261,65.50609,0.1879576,51.60021,0,0,230.6962
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,46.96295,46.96295,0,0,0,46.96295,0,0,7.105427E-15,0,0,49.43468,46.96295,0,0,152.7113,181.318,0,49.43468,-49.43468,223.0174,53.09927,0.1879576,51.65924,0,0,181.318
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.6388,131.8833,0,0,0,223.0174,53.09927,0.1879576,0,0,0,131.8833
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,33.89305,33.89305,0,0,0,33.89305,0,0,0,0,0,35.6769,33.89305,0,0,207.6388,131.8833,0,35.6769,-35.6769,185.4106,44.14531,0.1879576,37.28236,0,0,131.8833
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,53.43867,53.43867,0,0,0,53.43867,0,0,7.105427E-15,0,0,56.25123,53.43867,0,0,247.2798,96.20643,0,56.25123,-56.25123,126.1166,30.02771,0.1879576,58.78254,0,0,96.20643
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,20.38409,20.38409,0,0,0,20.38409,0,0,3.552714E-15,0,0,21.45693,20.38409,0,0,309.7811,39.9552,0,21.45693,-21.45693,103.4991,24.64258,0.1879576,22.42249,0,0,39.9552
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,74.36214,74.36214,81,0,22.761,74.36214,0,0,0,0,0,0,0,6.637858,6.305965,333.6222,18.49827,6.305965,0,6.305965,109.4814,26.06695,0.1879899,81.79836,0,81,18.49827
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,82.14124,82.14124,81,0,22.761,82.14124,0,0,0,0,0,1.201312,1.141247,0,0,327.3162,24.17364,0,1.201312,-1.201312,108.2151,25.76545,0.1879899,90.35537,0,81,24.17364
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,66.95653,66.95653,81,0,22.761,66.95653,12.71357,0,0,0,8.512568,0,0,14.04347,13.3413,328.651,22.97232,21.85387,0,21.85387,128.9475,30.70173,0.18809,73.65218,6.810054,81,31.48489
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,65.17144,65.17144,81,0,22.761,65.17144,51.63416,0,0,0,33.65073,0,0,15.82856,15.03714,306.7971,42.6408,48.68786,0,48.68786,175.1369,41.69917,0.1882924,71.68858,26.92058,81,76.29153
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,56.42969,56.42969,81,0,22.761,56.42969,69.06248,0,0,0,38.97174,0,0,24.57031,23.3418,258.1093,86.45988,62.31354,0,62.31354,234.2527,55.77434,0.1885445,62.07265,31.17739,81,125.4316
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,36.12362,36.12362,81,0,22.761,36.12362,235.4119,0,0,0,85.0393,0,0,44.87638,42.63256,195.7957,142.5421,127.6719,0,127.6719,355.3729,84.61241,0.1882166,39.73598,68.03144,81,227.5814
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,74.97935,74.97935,81,0,22.761,74.97935,78.56742,0,0,0,58.90935,0,0,6.020642,5.71961,68.12388,257.4467,64.62896,0,64.62896,416.6853,99.21058,0.1884462,82.47729,47.12748,81,316.3561
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,32.85958,32.85958,0,0,0,32.85958,246.2994,42.84898,0,0,80.93293,34.58903,32.85958,0,0,3.49492,315.6128,3.49492,0,3.49492,420.0009,100,0.1884155,36.14554,64.74635,0,396.5457
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,78.8763,78.8763,20.25,0,7.39125,78.8763,118.1741,31.49944,0,0,93.21133,61.71189,58.62629,0,0,0,318.7582,0,0,0,420.0009,100,0.1884155,86.76392,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,54.25506,54.25506,0,0,0,54.25506,107.1752,1.037382,0,0,58.14797,57.11059,54.25506,0,0,0,318.7582,0,0,0,420.0009,100,0.1884155,59.68056,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,44.42189,44.42189,0,0,0,44.42189,78.54451,0,0,0,34.89095,46.75988,44.42189,0,0,0,318.7582,0,11.86893,-11.86893,407.4899,97.02121,0.1884155,48.86407,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.641217,6.641217,0,0,0,6.641217,447.7261,9.556009,0,0,29.73446,6.990755,6.641217,0,0,13.1877,306.8893,13.1877,0,13.1877,420.0009,100,0.1882994,7.305338,23.78757,0,336.6237
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,20.47691,20.47691,0,0,0,20.47691,84.3944,0,3.552714E-15,0,17.28136,21.55464,20.47691,0,0,0,318.7582,0,4.273275,-4.273275,415.4964,98.92752,0.1882994,22.5246,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,1.251621,0,0,5.999705,0,0,0,0,4.748084,314.485,4.748084,0,4.748084,420.0009,100,0.1882577,0,4.799764,0,320.4846
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,96.81265,96.81265,81,0,22.761,96.81265,0,0,0,0,0,16.64489,15.81265,0,0,0,318.7582,0,16.64489,-16.64489,402.4556,95.82256,0.1882577,106.4939,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,75.13463,75.13463,81,0,22.761,75.13463,0,0,0,0,0,0,0,5.865375,5.572106,18.49433,302.1133,5.572106,0,5.572106,407.7418,97.08118,0.1882857,82.64809,0,81,302.1133
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,13.1201,13.1201,0,0,0,13.1201,0,0,1.776357E-15,0,0,13.81063,13.1201,0,0,12.92222,307.1282,0,13.81063,-13.81063,393.1841,93.61507,0.1882857,14.43211,0,0,307.1282
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.26736,293.3176,0,0,0,393.1841,93.61507,0.1882857,0,0,0,293.3176
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,35.56323,35.56323,0,0,0,35.56323,0,0,0,0,0,37.43498,35.56323,0,0,28.26736,293.3176,0,37.43498,-37.43498,353.7241,84.21986,0.1882857,39.11955,0,0,293.3176
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,46.353,46.353,0,0,0,46.353,0,0,7.105427E-15,0,0,48.79263,46.353,0,0,69.86179,255.8826,0,48.79263,-48.79263,302.2922,71.97418,0.1882857,50.9883,0,0,255.8826
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,50.9083,50.9083,0,0,0,50.9083,0,0,7.105427E-15,0,0,53.58768,50.9083,0,0,124.0758,207.09,0,53.58768,-53.58768,245.8058,58.52507,0.1882857,55.99913,0,0,207.09
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,27.84642,27.84642,0,0,0,27.84642,0,0,3.552714E-15,0,0,29.31203,27.84642,0,0,183.6177,153.5023,0,29.31203,-29.31203,214.9082,51.16852,0.1882857,30.63107,0,0,153.5023
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,15.71914,15.71914,0,0,0,15.71914,0,0,1.776357E-15,0,0,16.54647,15.71914,0,0,216.1866,124.1903,0,16.54647,-16.54647,197.4667,47.01579,0.1882857,17.29106,0,0,124.1903
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.5716,107.6438,0,0,0,197.4667,47.01579,0.1882857,0,0,0,107.6438
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.5716,107.6438,0,0,0,197.4667,47.01579,0.1882857,0,0,0,107.6438
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.05181279,0.05181279,0,0,0,0.05181279,0,0,6.938894E-18,0,0,0.05453978,0.05181279,0,0,234.5716,107.6438,0,0.05453978,-0.05453978,197.4092,47.0021,0.1882857,0.05699407,0,0,107.6438
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,33.16426,33.16426,0,0,0,33.16426,71.53018,0,0,0,23.72246,34.90975,33.16426,0,0,234.6322,107.5893,0,11.18729,-11.18729,185.6168,44.19438,0.1882857,36.48069,18.97796,0,131.3117
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,21.59759,21.59759,0,0,0,21.59759,237.3565,0,0,0,51.26329,22.73431,21.59759,0,0,247.0625,96.40198,28.52898,0,28.52898,212.6817,50.63841,0.1880352,23.75735,41.01063,0,147.6653
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,218.5335,122.0781,79.57042,0,79.57042,288.1689,68.6115,0.1873403,0,63.65633,0,201.6485
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,60.86905,60.86905,0,0,0,60.86905,131.1313,0,0,0,79.81836,64.07268,60.86905,0,0,138.9631,193.6914,15.74568,0,15.74568,303.1065,72.16808,0.1872033,66.95595,63.85469,0,273.5098
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,123.2174,207.8625,76.58252,0,76.58252,375.7591,89.46627,0.1865403,0,61.26602,0,284.4451
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,51.87493,51.87493,0,0,0,51.87493,176.6362,0,0,0,91.62993,54.60519,51.87493,0,0,46.63489,276.7868,37.02474,0,37.02474,410.8839,97.82929,0.1862214,57.06242,73.30394,0,368.4167
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,70.86407,70.86407,20.25,0,7.39125,70.86407,179.5755,64.36639,0,0,127.2545,53.27797,50.61407,0,0,9.61015,310.1091,9.61015,0,9.61015,420.0009,100,0.1861388,77.95048,101.8036,81,437.3636
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,36.33175,36.33175,0,0,0,36.33175,326.8326,80.50008,0,0,118.744,38.24395,36.33175,0,0,0,318.7582,0,0,0,420.0009,100,0.1861388,39.96493,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,16.73039,16.73039,0,0,0,16.73039,444.8494,56.81411,0,0,74.42506,17.61094,16.73039,0,0,0,318.7582,0,0,0,420.0009,100,0.1861388,18.40343,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,61.54027,61.54027,0,0,0,61.54027,89.2933,0,0,0,54.95134,64.77924,61.54027,0,0,0,318.7582,0,9.827889,-9.827889,409.6413,97.53345,0.1861388,67.6943,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,17.59119,17.59119,0,0,0,17.59119,163.5065,0,0,0,28.76274,18.51705,17.59119,0,0,10.91988,308.9303,10.2457,0,10.2457,419.3613,99.84772,0.1860508,19.35031,23.01019,0,337.6931
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,16.53146,16.53146,0,0,0,16.53146,41.69265,0,3.552714E-15,0,6.892404,17.40154,16.53146,0,0,0.6741814,318.1515,0,10.50914,-10.50914,408.2837,97.2102,0.1860508,18.18461,5.513923,0,325.0439
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.351,307.6423,0,0,0,408.2837,97.2102,0.1860508,0,0,0,307.6423
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,25.98324,25.98324,0,0,0,25.98324,0,0,3.552714E-15,0,0,27.35078,25.98324,0,0,12.351,307.6423,0,27.35078,-27.35078,379.4534,90.34586,0.1860508,28.58157,0,0,307.6423
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,35.88217,35.88217,0,0,0,35.88217,0,0,0,0,0,37.7707,35.88217,0,0,42.74076,280.2915,0,37.7707,-37.7707,339.6396,80.8664,0.1860508,39.47039,0,0,280.2915
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,79.03017,79.03017,81,0,22.761,79.03017,0,0,0,0,0,0,0,1.969828,1.871336,84.70821,242.5208,1.871336,0,1.871336,341.4149,81.28909,0.1860603,86.93319,0,81,242.5208
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,14.53121,14.53121,0,0,0,14.53121,0,0,1.776357E-15,0,0,15.29601,14.53121,0,0,82.83687,244.205,0,15.29601,-15.29601,325.2915,77.4502,0.1860603,15.98433,0,0,244.205
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.83244,228.909,0,0,0,325.2915,77.4502,0.1860603,0,0,0,228.909
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,41.99831,41.99831,0,0,0,41.99831,0,0,7.105427E-15,0,0,44.20874,41.99831,0,0,99.83244,228.909,0,44.20874,-44.20874,278.6914,66.35496,0.1860603,46.19814,0,0,228.909
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9533,184.7003,0,0,0,278.6914,66.35496,0.1860603,0,0,0,184.7003
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,69.89599,69.89599,81,0,22.761,69.89599,0,0,0,0,0,0,0,11.10401,10.54881,148.9533,184.7003,10.54881,0,10.54881,288.6989,68.73769,0.1861137,76.88558,0,81,184.7003
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.14786,31.14786,81,0,22.761,31.14786,0,7.105427E-15,0,0,0,0,0,49.85214,47.35954,138.4044,194.1942,47.35954,0,47.35954,333.6281,79.43509,0.1863529,34.26264,0,81,194.1942
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,14.97878,14.97878,81,0,22.761,14.97878,0,0,0,0,0,0,0,66.02122,62.72016,91.04491,236.8178,62.72016,0,62.72016,393.1296,93.6021,0.1866001,16.47666,0,81,236.8178
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,70.19547,70.19547,81,0,22.761,70.19547,0,0,0,0,0,0,0,10.80452,10.2643,28.32475,293.266,10.2643,0,10.2643,402.8672,95.92057,0.1866516,77.21503,0,81,293.266
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,18.24356,18.24356,0,0,0,18.24356,42.43272,0,3.552714E-15,0,7.741237,19.20374,18.24356,0,0,18.06046,302.5038,0,11.46251,-11.46251,390.7846,93.04378,0.1866516,20.06791,6.192989,0,310.2451
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,97.10184,97.10184,81,0,22.761,97.10184,29.00769,0,0,0,28.16701,16.9493,16.10184,0,0,30.79657,291.0413,11.2177,0,11.2177,401.4267,95.57759,0.1866929,106.812,22.5336,81,319.2083
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,15.36315,15.36315,0,0,0,15.36315,370.3331,21.14422,0,0,56.89483,16.17174,15.36315,0,0,19.57887,301.1372,19.57887,0,19.57887,420.0009,100,0.1865255,16.89946,45.51587,0,358.0321
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,48.65397,48.65397,0,0,0,48.65397,113.9146,4.209275,0,0,55.42398,51.2147,48.65397,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,53.51936,44.33918,0,374.1822
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,79.39331,79.39331,36.24103,0,11.43698,79.39331,57.2132,0,0,0,45.42345,45.42345,43.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,87.33264,36.33876,81,364.1817
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,29.21351,29.21351,0,0,0,29.21351,223.1104,34.42732,0,0,65.17839,30.75107,29.21351,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,32.13486,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,17.25434,17.25434,0,0,0,17.25434,419.336,54.19119,0,0,72.35365,18.16246,17.25434,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,18.97977,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,89.42996,89.42996,20.72996,0,7.51268,89.42996,114.5807,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,98.37296,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,69.44159,69.44159,20.25,0,7.39125,69.44159,122.574,33.33675,0,0,85.11736,51.78062,49.19159,0,0,0,318.7582,0,0,0,420.0009,100,0.1865255,76.38574,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,57.38363,57.38363,0,0,0,57.38363,97.40852,0,0,0,55.89655,60.40382,57.38363,0,0,0,318.7582,0,4.507276,-4.507276,415.2498,98.86879,0.1865255,63.122,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,64.73782,64.73782,39.78173,0,12.33278,64.73782,48.31434,1.776357E-15,0,0,31.27765,26.26957,24.95609,0,0,5.008085,314.2509,5.008085,0,5.008085,420.0009,100,0.186544,71.2116,25.02212,81,345.5286
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,96.94407,96.94407,81,0,22.761,96.94407,5.000411,7.105427E-15,0,0,4.847601,16.78323,15.94407,0,0,0,318.7582,0,11.93563,-11.93563,407.4196,97.00447,0.186544,106.6385,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,57.87636,57.87636,0,0,0,57.87636,0,0,7.105427E-15,0,0,60.92248,57.87636,0,0,13.26181,306.8226,0,60.92248,-60.92248,343.2017,81.71452,0.186544,63.66399,0,0,306.8226
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,14.0796,14.0796,0,0,0,14.0796,0,0,0,0,0,14.82063,14.0796,0,0,80.95345,245.9001,0,14.82063,-14.82063,327.5793,77.99493,0.186544,15.48756,0,0,245.9001
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,61.65781,61.65781,0,0,0,61.65781,0,0,7.105427E-15,0,0,64.90296,61.65781,0,0,97.42081,231.0795,0,64.90296,-64.90296,259.1656,61.70597,0.186544,67.82359,0,0,231.0795
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,31.74531,31.74531,0,0,0,31.74531,0,0,3.552714E-15,0,0,33.41611,31.74531,0,0,169.5352,166.1765,0,33.41611,-33.41611,223.9419,53.3194,0.186544,34.91984,0,0,166.1765
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,81.41363,81.41363,81,0,22.761,81.41363,0,0,0,0,0,0.435399,0.4136291,0,0,206.6642,132.7604,0,0.435399,-0.435399,223.483,53.21013,0.186544,89.55499,0,81,132.7604
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.48493,33.48493,81,0,22.761,33.48493,0,0,0,0,0,0,0,47.51507,45.13932,207.148,132.325,45.13932,0,45.13932,266.3059,63.40604,0.1867695,36.83342,0,81,132.325
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,18.76221,18.76221,81,0,22.761,18.76221,0,0,0,0,0,0,0,62.23779,59.1259,162.0087,172.9504,59.1259,0,59.1259,322.3976,76.76119,0.1870444,20.63844,0,81,172.9504
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,42.92404,42.92404,81,0,22.761,42.92404,0,0,0,0,0,0,0,38.07596,36.17216,102.8828,226.1637,36.17216,0,36.17216,356.7136,84.93163,0.1872235,47.21645,0,81,226.1637
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.71063,258.7187,0,0,0,356.7136,84.93163,0.1872235,0,0,0,258.7187
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.71063,258.7187,0,0,0,356.7136,84.93163,0.1872235,0,0,0,258.7187
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,73.29398,73.29398,81,0,22.761,73.29398,0,0,0,0,0,0,0,7.706021,7.32072,66.71063,258.7187,7.32072,0,7.32072,363.6586,86.58521,0.1872597,80.62337,0,81,258.7187
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,34.85831,34.85831,0,0,0,34.85831,0,0,7.105427E-15,0,0,36.69296,34.85831,0,0,59.38992,265.3073,0,36.69296,-36.69296,324.9808,77.37624,0.1872597,38.34415,0,0,265.3073
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,70.91127,70.91127,81,0,22.761,70.91127,21.58997,0,0,0,15.30972,0,0,10.08873,9.584294,100.1599,228.6143,24.89401,0,24.89401,348.5974,82.99921,0.1873625,78.0024,12.24778,81,243.9241
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.177209,4.177209,0,0,0,4.177209,1095.304,0,0,0,45.75315,4.397062,4.177209,0,0,75.26586,251.019,41.35609,0,41.35609,387.8312,92.34058,0.1870112,4.59493,36.60252,0,296.7721
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,85.94235,85.94235,45.9606,0,13.89603,85.94235,88.42651,0,0,0,75.99582,42.08605,39.98175,0,0,33.90977,288.2394,33.90977,0,33.90977,420.0009,100,0.1870513,94.53659,60.79666,81,364.2353
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,25.93351,25.93351,0,0,0,25.93351,339.864,60.84024,0,0,88.13867,27.29843,25.93351,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,28.52686,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,94.54076,94.54076,25.84077,0,8.805714,94.54076,124.0422,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,103.9948,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,69.47174,69.47174,20.25,0,7.39125,69.47174,169.8293,66.17097,0,0,117.9833,51.81236,49.22174,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,76.41891,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,43.23222,43.23222,0,0,0,43.23222,277.954,74.65809,0,0,120.1657,45.50761,43.23222,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,47.55545,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,63.85273,63.85273,20.25,0,7.39125,63.85273,150.7333,50.34971,0,0,96.24733,45.89761,43.60273,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,70.23801,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,51.14619,51.14619,0,0,0,51.14619,120.4967,7.791358,0,0,61.62946,53.8381,51.14619,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,56.26081,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,44.50954,44.50954,0,0,0,44.50954,140.6712,15.75996,0,0,62.61211,46.85215,44.50954,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,48.9605,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,104.8185,104.8185,79.77969,0,22.45226,104.8185,25.14505,3.552714E-15,0,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1870513,115.3004,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,54.54335,54.54335,0,0,0,54.54335,8.106911,0,7.105427E-15,0,4.421781,57.41405,54.54335,0,0,0,318.7582,0,52.99227,-52.99227,364.1421,86.70033,0.1870513,59.99768,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.8803,265.766,0,0,0,364.1421,86.70033,0.1870513,0,0,0,265.766
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,54.44093,54.44093,0,0,0,54.44093,0,0,7.105427E-15,0,0,57.30624,54.44093,0,0,58.8803,265.766,0,57.30624,-57.30624,303.736,72.31795,0.1870513,59.88502,0,0,265.766
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,50.81953,50.81953,0,0,0,50.81953,0,0,7.105427E-15,0,0,53.49424,50.81953,0,0,122.5539,208.4597,0,53.49424,-53.49424,247.3481,58.89229,0.1870513,55.90148,0,0,208.4597
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,88.3018,88.3018,81,0,22.761,88.3018,0,0,0,0,0,7.686099,7.301794,0,0,181.9919,154.9655,0,7.686099,-7.686099,239.2463,56.96328,0.1870513,97.13197,0,81,154.9655
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,32.63026,32.63026,81,0,22.761,32.63026,0,0,0,0,0,0,0,48.36974,45.95125,190.5321,147.2794,45.95125,0,45.95125,282.8394,67.34259,0.1872772,35.89329,0,81,147.2794
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,54.75292,54.75292,81,0,22.761,54.75292,0,0,0,0,0,0,0,26.24708,24.93472,144.5808,188.6355,24.93472,0,24.93472,306.4946,72.97476,0.1873994,60.22821,0,81,188.6355
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,27.70166,27.70166,81,0,22.761,27.70166,0,0,0,0,0,0,0,53.29834,50.63342,119.6461,211.0768,50.63342,0,50.63342,354.5297,84.41166,0.1876467,30.47183,0,81,211.0768
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,23.8196,23.8196,0,0,0,23.8196,0,0,0,0,0,25.07327,23.8196,0,0,69.01266,256.6468,0,25.07327,-25.07327,328.1001,78.11893,0.1876467,26.20156,0,0,256.6468
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,73.90051,73.90051,81,0,22.761,73.90051,0,0,0,0,0,0,0,7.099484,6.74451,96.87185,231.5736,6.74451,0,6.74451,334.4985,79.64235,0.1876796,81.29057,0,81,231.5736
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,9.989841,9.989841,81,0,22.761,9.989841,0,0,0,0,0,0,0,71.01016,67.45965,90.12734,237.6436,67.45965,0,67.45965,398.4964,94.8799,0.1878777,10.98882,0,81,237.6436
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,129.5172,129.5172,81,0,22.761,129.5172,0,0,0,0,0,51.07079,48.51725,0,0,22.66769,298.3573,0,51.07079,-51.07079,344.6631,82.06247,0.1878777,142.469,0,81,298.3573
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.78782,34.78782,0,0,0,34.78782,0,0,0,0,0,36.61876,34.78782,0,0,79.41301,247.2865,0,36.61876,-36.61876,306.0635,72.87212,0.1878777,38.26661,0,0,247.2865
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,30.76326,30.76326,0,0,0,30.76326,45.56491,0,3.552714E-15,0,14.01725,32.38237,30.76326,0,0,120.1005,210.6678,0,18.36513,-18.36513,286.705,68.26295,0.1878777,33.83958,11.2138,0,224.685
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,128.613,128.613,81,0,22.761,128.613,23.12772,0,0,0,29.74524,50.1189,47.61295,0,0,140.5062,192.3026,0,20.37366,-20.37366,265.2292,63.14969,0.1878777,141.4742,23.79619,81,222.0479
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,7.771561,7.771561,80.08735,0,22.5301,7.771561,509.6811,0,0,0,39.61017,0,0,72.31579,68.7,163.1436,171.929,108.3102,0,108.3102,367.9813,87.61441,0.1877202,8.548717,31.68814,81,211.5392
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,61.62997,61.62997,0,0,0,61.62997,119.9406,0,0,0,73.91933,64.87365,61.62997,0,0,54.83344,269.4081,9.045673,0,9.045673,376.5627,89.65762,0.1876445,67.79297,59.13546,0,343.3275
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,74.73478,74.73478,20.25,0,7.39125,74.73478,139.5629,1.161879,0,0,104.302,57.3524,54.48478,0,0,45.78776,277.5492,45.78776,0,45.78776,420.0009,100,0.1872618,82.20826,83.44164,81,381.8513
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,53.3128,53.3128,0,0,0,53.3128,180.3528,40.0324,0,0,96.15113,56.11873,53.3128,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,58.64408,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,34.43689,34.43689,0,0,0,34.43689,302.6877,67.98686,0,0,104.2362,36.24936,34.43689,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,37.88058,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,46.51062,46.51062,0,0,0,46.51062,149.4331,20.54373,0,0,69.50228,48.95855,46.51062,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,51.16169,55.60183,0,388.2605
