Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,42.01739,42.01739,0,0,0,42.01739,154.1252,20.53057,0,0,64.7594,44.22883,42.01739,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,46.21913,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,74.08167,74.08167,57.90489,0,16.91794,74.08167,22.98569,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,81.48983,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,67.02729,67.02729,61.87648,0,17.92275,67.02729,8.08911,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,73.73002,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,73.80507,73.80507,73.80507,0,20.94068,73.80507,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872618,81.18558,0,81,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,53.07317,53.07317,0,0,0,53.07317,0,0,7.105427E-15,0,0,55.86649,53.07317,0,0,0,318.7582,0,55.86649,-55.86649,361.1124,85.97897,0.1872618,58.38048,0,0,318.7582
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.07388,262.8917,0,0,0,361.1124,85.97897,0.1872618,0,0,0,262.8917
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,53.27695,53.27695,0,0,0,53.27695,0,0,0,0,0,56.08101,53.27695,0,0,62.07388,262.8917,0,56.08101,-56.08101,301.9978,71.9041,0.1872618,58.60465,0,0,262.8917
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,29.32049,29.32049,0,0,0,29.32049,0,0,3.552714E-15,0,0,30.86367,29.32049,0,0,124.3861,206.8107,0,30.86367,-30.86367,269.4647,64.15813,0.1872618,32.25254,0,0,206.8107
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.49245,45.49245,0,0,0,45.49245,0,0,0,0,0,47.88679,45.49245,0,0,158.6791,175.9471,0,47.88679,-47.88679,218.9875,52.13979,0.1872618,50.04169,0,0,175.9471
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,67.42419,67.42419,81,0,22.761,67.42419,0,0,0,0,0,0,0,13.57581,12.89702,211.8866,128.0603,12.89702,0,12.89702,231.2227,55.05292,0.1873242,74.16661,0,81,128.0603
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,71.12217,71.12217,81,0,22.761,71.12217,0,0,0,0,0,0,0,9.877833,9.383943,198.9896,139.6676,9.383943,0,9.383943,240.1251,57.17253,0.1873695,78.23438,0,81,139.6676
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,71.93127,71.93127,81,0,22.761,71.93127,0,0,0,0,0,0,0,9.068736,8.615299,189.6057,148.1131,8.615299,0,8.615299,248.2983,59.11853,0.1874111,79.12439,0,81,148.1131
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,40.15163,40.15163,81,0,22.761,40.15163,0,7.105427E-15,0,0,0,0,0,40.84837,38.80595,180.9904,155.8669,38.80595,0,38.80595,285.1129,67.88388,0.187598,44.16679,0,81,155.8669
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,18.77733,18.77733,81,0,22.761,18.77733,0,0,0,0,0,0,0,62.22267,59.11154,142.1844,190.7923,59.11154,0,59.11154,341.191,81.23579,0.1878632,20.65506,0,81,190.7923
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,75.04029,75.04029,81,0,22.761,75.04029,0,0,0,0,0,0,0,5.959706,5.661721,83.07286,243.9926,5.661721,0,5.661721,346.5622,82.51464,0.1878903,82.54433,0,81,243.9926
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,15.54545,15.54545,0,0,0,15.54545,93.5898,0,0,0,14.54895,16.36363,15.54545,0,0,77.41114,249.0882,0,1.814676,-1.814676,344.6494,82.0592,0.1878903,17.09999,11.63916,0,263.6371
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,10.17738,10.17738,0,0,0,10.17738,423.8846,0,0,0,43.14034,10.71303,10.17738,0,0,79.42744,247.2735,32.42731,0,32.42731,375.4126,89.38377,0.1876209,11.19512,34.51227,0,290.4139
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,28.46672,0,0,75.46686,0,0,0,0,47.00014,276.4581,47.00014,0,47.00014,420.0009,100,0.1872319,0,60.37349,0,351.925
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,30.8323,30.8323,0,0,0,30.8323,252.3577,45.35265,0,0,77.8077,32.45505,30.8323,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,33.91553,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,31.35011,31.35011,0,0,0,31.35011,404.4036,93.78087,0,0,126.781,33.00012,31.35011,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,34.48512,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,44.48155,44.48155,0,0,0,44.48155,279.8853,77.67464,0,0,124.4973,46.82268,44.48155,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,48.9297,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,85.68007,85.68007,20.25,0,7.39125,85.68007,84.52854,3.550355,0,0,72.42412,68.87376,65.43007,0,0,0,318.7582,0,0,0,420.0009,100,0.1872319,94.24808,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,53.29208,53.29208,0,0,0,53.29208,74.66245,0,0,0,39.78917,56.09693,53.29208,0,0,0,318.7582,0,16.30776,-16.30776,402.8109,95.90718,0.1872319,58.62129,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,94.29653,94.29653,81,0,22.761,94.29653,17.29167,0,0,0,16.30544,13.99635,13.29653,0,0,18.11973,302.4505,2.309095,0,2.309095,405.0016,96.42875,0.18724,103.7262,13.04436,81,318.7559
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,40.96076,40.96076,0,0,0,40.96076,13.0206,0,7.105427E-15,0,5.333337,43.11659,40.96076,0,0,15.81064,304.5287,0,37.78325,-37.78325,365.1745,86.94614,0.18724,45.05684,4.26667,0,309.862
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,70.55479,70.55479,81,0,22.761,70.55479,0,0,0,0,0,0,0,10.4452,9.922942,57.79203,266.7454,9.922942,0,9.922942,374.5882,89.1875,0.1872876,77.61028,0,81,266.7454
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,49.99775,49.99775,0,0,0,49.99775,0,0,7.105427E-15,0,0,52.62921,49.99775,0,0,47.86909,275.6761,0,52.62921,-52.62921,319.1122,75.97894,0.1872876,54.99752,0,0,275.6761
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.919487,1.919487,0,0,0,1.919487,0,0,2.220446E-16,0,0,2.020513,1.919487,0,0,106.346,223.0468,0,2.020513,-2.020513,316.9824,75.47184,0.1872876,2.111436,0,0,223.0468
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,61.87969,61.87969,0,0,0,61.87969,0,0,7.105427E-15,0,0,65.13652,61.87969,0,0,108.591,221.0263,0,65.13652,-65.13652,248.3224,59.12428,0.1872876,68.06767,0,0,221.0263
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.41135,44.41135,0,0,0,44.41135,0,0,7.105427E-15,0,0,46.74879,44.41135,0,0,180.9649,155.8898,0,46.74879,-46.74879,199.0449,47.39155,0.1872876,48.85248,0,0,155.8898
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.908,109.141,0,0,0,199.0449,47.39155,0.1872876,0,0,0,109.141
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.908,109.141,0,0,0,199.0449,47.39155,0.1872876,0,0,0,109.141
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,43.42242,43.42242,0,0,0,43.42242,0,0,0,0,0,45.70781,43.42242,0,0,232.908,109.141,0,45.70781,-45.70781,150.8646,35.92008,0.1872876,47.76466,0,0,109.141
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,18.38783,18.38783,0,0,0,18.38783,0,0,3.552714E-15,0,0,19.35561,18.38783,0,0,283.6945,63.43321,0,19.35561,-19.35561,130.462,31.06233,0.1872876,20.22662,0,0,63.43321
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,12.27818,12.27818,0,0,0,12.27818,0,0,1.776357E-15,0,0,12.9244,12.27818,0,0,305.2007,44.07759,0,12.9244,-12.9244,116.8385,27.81864,0.1872876,13.506,0,0,44.07759
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,9.664907,9.664907,0,0,0,9.664907,0,0,0,0,0,10.17359,9.664907,0,0,319.5612,31.15319,0,10.17359,-10.17359,106.1146,25.26534,0.1872876,10.6314,0,0,31.15319
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.8651,20.97961,0,0,0,106.1146,25.26534,0.1872876,0,0,0,20.97961
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,25.12482,25.12482,81,0,22.761,25.12482,78.54836,0,0,0,19.73513,0,0,55.87518,53.08142,330.8651,20.97961,72.81655,0,72.81655,175.1945,41.71288,0.1874388,27.6373,15.78811,81,40.71474
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,44.56897,44.56897,81,0,22.761,44.56897,86.08223,0,0,0,38.36596,0,0,36.43103,34.60948,258.0486,86.5145,72.97544,0,72.97544,244.425,58.19632,0.1875877,49.02586,30.69277,81,124.8805
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,87.82617,87.82617,81,0,22.761,87.82617,88.86141,0,0,0,78.04357,7.185443,6.826171,0,0,185.0731,152.1924,70.85813,0,70.85813,311.647,74.20152,0.187753,96.60879,62.43486,81,230.236
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,17.21597,17.21597,52.91283,0,15.65495,17.21597,466.4447,0,0,0,80.30299,0,0,35.69685,33.91201,114.215,215.9647,114.215,0,114.215,420.0009,100,0.1872201,18.93757,64.24239,81,296.2677
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,61.2514,61.2514,0,0,0,61.2514,166.6982,37.62981,0,0,102.105,64.47515,61.2514,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,67.37653,81.68397,0,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,11.65255,11.65255,0,0,0,11.65255,829.6223,84.40628,0,0,96.67212,12.26584,11.65255,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,12.8178,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.280897,4.280897,0,0,0,4.280897,2222.852,90.65182,0,0,95.15802,4.506208,4.280897,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,4.708987,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,80.33711,80.33711,27.24356,0,9.16062,80.33711,69.5668,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,88.37083,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5031654,0.5031654,0,0,0,0.5031654,5237.911,25.8257,0,0,26.35535,0.5296478,0.5031654,0,0,0,318.7582,0,0,0,420.0009,100,0.1872201,0.5534819,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,97.94839,97.94839,81,0,22.761,97.94839,16.70474,3.552714E-15,0,0,16.36202,17.84042,16.94839,0,0,0,318.7582,0,1.478394,-1.478394,418.4425,99.62896,0.1872201,107.7432,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,86.6368,86.6368,81,0,22.761,86.6368,4.721937,2.664535E-15,0,0,4.090935,5.93347,5.636796,0,0,1.64266,317.2798,0,1.842535,-1.842535,416.5003,99.16653,0.1872201,95.30048,3.272748,81,321.3708
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.689922,315.4373,0,0,0,416.5003,99.16653,0.1872201,0,0,0,315.4373
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,45.56362,45.56362,0,0,0,45.56362,0,0,7.105427E-15,0,0,47.9617,45.56362,0,0,3.689922,315.4373,0,47.9617,-47.9617,365.9442,87.12939,0.1872201,50.11998,0,0,315.4373
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,46.85629,46.85629,0,0,0,46.85629,0,0,0,0,0,49.32241,46.85629,0,0,56.98071,267.4756,0,49.32241,-49.32241,313.9538,74.75076,0.1872201,51.54192,0,0,267.4756
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,24.90137,24.90137,0,0,0,24.90137,0,0,3.552714E-15,0,0,26.21197,24.90137,0,0,111.7834,218.1532,0,26.21197,-26.21197,286.324,68.17224,0.1872201,27.39151,0,0,218.1532
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.9078,191.9412,0,0,0,286.324,68.17224,0.1872201,0,0,0,191.9412
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,91.15025,91.15025,81,0,22.761,91.15025,0,0,0,0,0,10.68448,10.15025,0,0,140.9078,191.9412,0,10.68448,-10.68448,275.0616,65.49072,0.1872201,100.2653,0,81,191.9412
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,18.85227,18.85227,81,0,22.761,18.85227,0,0,0,0,0,0,0,62.14773,59.04034,152.7794,181.2567,59.04034,0,59.04034,331.0721,78.82654,0.1874812,20.7375,0,81,181.2567
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.09164,26.09164,81,0,22.761,26.09164,0,0,0,0,0,0,0,54.90836,52.16294,93.73909,234.393,52.16294,0,52.16294,380.5582,90.60892,0.1877258,28.7008,0,81,234.393
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,55.36274,55.36274,0,0,0,55.36274,0,0,7.105427E-15,0,0,58.27657,55.36274,0,0,41.57615,281.3397,0,58.27657,-58.27657,319.1293,75.98302,0.1877258,60.89901,0,0,281.3397
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,57.2753,57.2753,0,0,0,57.2753,0,0,7.105427E-15,0,0,60.28979,57.2753,0,0,106.3279,223.0631,0,60.28979,-60.28979,255.5783,60.85186,0.1877258,63.00283,0,0,223.0631
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.30256,31.30256,0,0,0,31.30256,0,0,7.105427E-15,0,0,32.95007,31.30256,0,0,173.3165,162.7733,0,32.95007,-32.95007,220.8459,52.58226,0.1877258,34.43282,0,0,162.7733
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.91535,34.91535,0,0,0,34.91535,0,0,7.105427E-15,0,0,36.753,34.91535,0,0,209.9277,129.8233,0,36.753,-36.753,182.1049,43.35821,0.1877258,38.40688,0,0,129.8233
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,20.91338,20.91338,0,0,0,20.91338,115.6403,0,0,0,24.18428,22.01408,20.91338,0,0,250.7644,93.07027,2.170201,0,2.170201,184.1637,43.84841,0.1877082,23.00472,19.34743,0,117.2546
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,52.08875,52.08875,0,0,0,52.08875,102.2781,0,7.105427E-15,0,53.27537,54.83026,52.08875,0,0,248.5942,95.02345,0,1.554886,-1.554886,182.5247,43.45817,0.1877082,57.29762,42.6203,0,148.2988
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,16.36799,16.36799,0,0,0,16.36799,506.7033,0,0,0,82.93716,17.22947,16.36799,0,0,250.3218,93.46857,65.70769,0,65.70769,244.8605,58.3,0.1871763,18.00479,66.34972,0,176.4057
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,42.59626,42.59626,0,0,0,42.59626,224.7055,0,0,0,95.71615,44.83817,42.59626,0,0,184.6142,152.6055,50.87799,0,50.87799,293.1276,69.79214,0.1867666,46.85588,76.57292,0,248.3216
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,76.69979,76.69979,81,0,22.761,76.69979,163.5771,0,0,0,125.4633,0,0,4.300208,4.085198,133.7362,198.3957,129.5485,0,129.5485,416.0281,99.0541,0.186462,84.36977,100.3706,81,323.859
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,59.41942,59.41942,0,0,0,59.41942,206.1258,55.74434,0,0,122.4788,62.54676,59.41942,0,0,4.187677,314.9893,4.187677,0,4.187677,420.0009,100,0.1864286,65.36136,97.98302,0,437.4681
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,45.27315,45.27315,0,0,0,45.27315,226.2184,54.76026,0,0,102.4162,47.65594,45.27315,0,0,0,318.7582,0,0,0,420.0009,100,0.1864286,49.80046,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,48.87687,48.87687,0,0,0,48.87687,162.3146,27.88498,0,0,79.33431,51.44934,48.87687,0,0,0,318.7582,0,0,0,420.0009,100,0.1864286,53.76456,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,47.96127,47.96127,0,0,0,47.96127,65.08971,0,0,0,31.21786,50.48555,47.96127,0,0,0,318.7582,0,19.2677,-19.2677,399.6909,95.16431,0.1864286,52.7574,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,61.64425,61.64425,0,0,0,61.64425,65.13737,0,0,0,40.15344,64.88868,61.64425,0,0,21.40855,299.4905,0,24.73524,-24.73524,373.6177,88.95641,0.1864286,67.80867,32.12275,0,339.644
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,22.93034,22.93034,0,0,0,22.93034,74.81242,0,0,0,17.15474,24.1372,22.93034,0,0,48.89215,274.7553,0,6.98246,-6.98246,366.2575,87.20399,0.1864286,25.22338,13.72379,0,291.91
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,71.81689,71.81689,81,0,22.761,71.81689,4.578188,0,0,0,3.287912,0,0,9.183117,8.723961,56.65044,267.7728,12.01187,0,12.01187,377.653,89.9172,0.1864808,78.99857,2.63033,81,271.0607
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,47.63187,47.63187,0,0,0,47.63187,0,0,0,0,0,50.13882,47.63187,0,0,44.63857,278.5835,0,50.13882,-50.13882,324.802,77.33366,0.1864808,52.39506,0,0,278.5835
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,58.22557,58.22557,0,0,0,58.22557,0,0,7.105427E-15,0,0,61.29008,58.22557,0,0,100.3484,228.4447,0,61.29008,-61.29008,260.1966,61.95145,0.1864808,64.04813,0,0,228.4447
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,62.54733,62.54733,81,0,22.761,62.54733,0,0,0,0,0,0,0,18.45268,17.53004,168.4485,167.1546,17.53004,0,17.53004,276.8271,65.91107,0.1865627,68.80206,0,81,167.1546
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,5.250297,5.250297,77.56609,0,21.89222,5.250297,0,0,0,0,0,0,0,72.31579,68.7,150.9184,182.9317,68.7,0,68.7,342.0016,81.42879,0.1867031,5.775326,0,81,182.9317
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,13.09175,13.09175,0,0,0,13.09175,0,0,1.776357E-15,0,0,13.78079,13.09175,0,0,82.21841,244.7617,0,13.78079,-13.78079,327.4754,77.97017,0.1867031,14.40093,0,0,244.7617
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.511746,4.511746,0,0,0,4.511746,0,0,8.881784E-16,0,0,4.749206,4.511746,0,0,97.5304,230.9809,0,4.749206,-4.749206,322.4693,76.77824,0.1867031,4.96292,0,0,230.9809
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,83.8709,83.8709,81,0,22.761,83.8709,0,0,0,0,0,3.022,2.8709,0,0,102.8073,226.2317,0,3.022,-3.022,319.2838,76.01981,0.1867031,92.25799,0,81,226.2317
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,62.56528,62.56528,81,0,22.761,62.56528,0,0,0,0,0,0,0,18.43472,17.51298,106.1651,223.2097,17.51298,0,17.51298,335.8981,79.97557,0.1867846,68.82182,0,81,223.2097
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,16.80095,16.80095,81,0,22.761,16.80095,0,0,0,0,0,0,0,64.19906,60.9891,88.65209,238.9713,60.9891,0,60.9891,393.7574,93.75158,0.187026,18.48104,0,81,238.9713
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,48.36034,48.36034,0,0,0,48.36034,0,0,0,0,0,50.90562,48.36034,0,0,27.66299,293.8615,0,50.90562,-50.90562,340.0982,80.97559,0.187026,53.19637,0,0,293.8615
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,70.03504,70.03504,81,0,22.761,70.03504,0,0,0,0,0,0,0,10.96496,10.41671,84.22479,242.9559,10.41671,0,10.41671,349.9803,83.32849,0.1870741,77.03854,0,81,242.9559
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,15.27373,15.27373,0,0,0,15.27373,0,0,1.776357E-15,0,0,16.07761,15.27373,0,0,73.80808,252.3309,0,16.07761,-16.07761,333.0331,79.29343,0.1870741,16.80111,0,0,252.3309
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,91.6721,236.2533,23.63072,0,23.63072,355.4511,84.63105,0.1868867,0,18.90458,0,259.8841
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,34.29034,34.29034,0,0,0,34.29034,151.3918,0,0,0,51.91275,36.09509,34.29034,0,0,68.04137,257.521,15.81766,0,15.81766,370.4571,88.20389,0.1867614,37.71937,41.5302,0,309.4337
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,32.98594,0,0,85.20966,0,0,0,0,52.22372,271.7569,52.22372,0,52.22372,420.0009,100,0.1863491,0,68.16772,0,356.9665
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,122.674,122.674,53.974,0,15.92342,122.674,93.32629,42.1713,0,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,134.9414,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,30.56012,30.56012,0,0,0,30.56012,324.8028,67.09157,0,0,99.26012,32.16855,30.56012,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,33.61613,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,21.83307,21.83307,0,0,0,21.83307,375.6388,59.03132,0,0,82.0135,22.98218,21.83307,0,0,0,318.7582,0,0,0,420.0009,100,0.1863491,24.01638,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,52.32954,52.32954,0,0,0,52.32954,102.8489,0,7.105427E-15,0,53.82038,55.08372,52.32954,0,0,0,318.7582,0,1.263348,-1.263348,418.6692,99.68293,0.1863491,57.56249,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,26.02028,26.02028,0,0,0,26.02028,89.55637,0,0,0,23.30282,27.38977,26.02028,0,0,1.40372,317.4949,0,4.086949,-4.086949,414.3611,98.65721,0.1863491,28.62231,18.64225,0,340.7977
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.188934,4.188934,0,0,0,4.188934,92.95117,0,0,0,3.893663,4.409404,4.188934,0,0,5.944775,313.4079,0,0.5157412,-0.5157412,413.8175,98.52778,0.1863491,4.607828,3.114931,0,317.3016
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,101.3593,101.3593,81,0,22.761,101.3593,0,0,0,0,0,21.43086,20.35931,0,0,6.51782,312.8922,0,21.43086,-21.43086,391.2274,93.14919,0.1863491,111.4952,0,81,312.8922
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,78.16046,78.16046,81,0,22.761,78.16046,0,-4.440892E-16,0,0,0,0,0,2.839542,2.697565,30.32988,291.4613,2.697565,0,2.697565,393.7865,93.75851,0.1863616,85.9765,0,81,291.4613
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,9.623177,9.623177,0,0,0,9.623177,0,0,0,0,0,10.12966,9.623177,0,0,27.63232,293.8891,0,10.12966,-10.12966,383.1089,91.21622,0.1863616,10.58549,0,0,293.8891
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,46.37506,46.37506,0,0,0,46.37506,0,0,0,0,0,48.81586,46.37506,0,0,38.88749,283.7595,0,48.81586,-48.81586,331.6525,78.96472,0.1863616,51.01257,0,0,283.7595
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,30.0203,30.0203,0,0,0,30.0203,0,0,3.552714E-15,0,0,31.60032,30.0203,0,0,93.12733,234.9436,0,31.60032,-31.60032,298.3428,71.03387,0.1863616,33.02233,0,0,234.9436
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,25.68361,25.68361,0,0,0,25.68361,0,0,0,0,0,27.03537,25.68361,0,0,128.2388,203.3433,0,27.03537,-27.03537,269.845,64.24869,0.1863616,28.25197,0,0,203.3433
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,9.055239,9.055239,0,0,0,9.055239,0,0,0,0,0,9.531831,9.055239,0,0,158.2781,176.3079,0,9.531831,-9.531831,259.7976,61.85645,0.1863616,9.960763,0,0,176.3079
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.44881,34.44881,0,0,0,34.44881,0,0,0,0,0,36.2619,34.44881,0,0,168.869,166.7761,0,36.2619,-36.2619,221.5742,52.75566,0.1863616,37.89368,0,0,166.7761
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,33.49191,33.49191,0,0,0,33.49191,0,0,0,0,0,35.25464,33.49191,0,0,209.16,130.5142,0,35.25464,-35.25464,184.4126,43.90767,0.1863616,36.8411,0,0,130.5142
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,15.47699,15.47699,0,0,0,15.47699,0,0,0,0,0,16.29157,15.47699,0,0,248.3318,95.25956,0,16.29157,-16.29157,167.2397,39.8189,0.1863616,17.02469,0,0,95.25956
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,48.89418,48.89418,0,0,0,48.89418,0,0,7.105427E-15,0,0,51.46756,48.89418,0,0,266.4336,78.96799,0,51.46756,-51.46756,112.9882,26.90189,0.1863616,53.7836,0,0,78.96799
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,21.12497,21.12497,0,0,0,21.12497,0,0,3.552714E-15,0,0,22.23681,21.12497,0,0,323.6198,27.50042,0,22.23681,-22.23681,89.5485,21.32103,0.1863616,23.23747,0,0,27.50042
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,19.0242,19.0242,81,0,22.761,19.0242,110.712,0,0,0,21.06208,0,0,61.9758,58.87701,348.3274,5.263612,79.93908,0,79.93908,165.3854,39.37739,0.1864534,20.92662,16.84966,81,26.32569
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,49.25032,49.25032,81,0,22.761,49.25032,112.117,0,0,0,55.21798,0,0,31.74968,30.16219,268.3883,77.20879,85.38017,0,85.38017,246.3841,58.66277,0.186502,54.17535,44.17439,81,132.4268
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,28.75876,28.75876,81,0,22.761,28.75876,273.4344,0,0,0,78.63632,0,0,52.24125,49.62918,183.0081,154.0509,128.2655,0,128.2655,368.0675,87.63493,0.1862162,31.63463,62.90906,81,232.6873
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,57.41956,57.41956,0,0,0,57.41956,181.8016,0,0,0,104.3897,60.44164,57.41956,0,0,54.74259,269.4899,43.94806,0,43.94806,409.7603,97.56177,0.1858751,63.16152,83.51176,0,373.8796
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,33.43584,33.43584,0,0,0,33.43584,326.3373,63.12349,0,0,109.1136,35.19562,33.43584,0,0,10.79453,309.0432,10.79453,0,10.79453,420.0009,100,0.1857916,36.77943,87.29092,0,418.1568
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,112.1847,112.1847,43.48475,0,13.26964,112.1847,91.15094,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1857916,123.4032,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,16.27152,16.27152,0,0,0,16.27152,745.875,104.2373,0,0,121.3652,17.12791,16.27152,0,0,0,318.7582,0,0,0,420.0009,100,0.1857916,17.89867,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,56.91647,56.91647,0,0,0,56.91647,192.9118,49.88651,0,0,109.7986,59.91208,56.91647,0,0,0,318.7582,0,0,0,420.0009,100,0.1857916,62.60812,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,70.17413,70.17413,20.25,0,7.39125,70.17413,112.1012,26.11432,0,0,78.66604,52.55172,49.92413,0,0,0,318.7582,0,0,0,420.0009,100,0.1857916,77.19154,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,61.11816,61.11816,0,0,0,61.11816,96.23236,0,7.105427E-15,0,58.81544,64.3349,61.11816,0,0,0,318.7582,0,5.519457,-5.519457,414.1828,98.61476,0.1857916,67.22997,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,79.21632,79.21632,50.90245,0,15.14632,79.21632,45.3654,0,0,0,35.9368,29.80407,28.31387,0,0,6.13273,313.2388,6.13273,0,6.13273,420.0009,100,0.1858123,87.13795,28.74944,81,349.1756
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,59.74242,59.74242,0,0,0,59.74242,7.558956,0,7.105427E-15,0,4.515903,62.88676,59.74242,0,0,0,318.7582,0,58.37086,-58.37086,358.4726,85.35044,0.1858123,65.71667,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,156.5402,149.7,81,0,22.761,149.7,0,0,6.840209,22.49423,0,72.31579,68.7,0,0,64.85651,260.3874,0,72.31579,-72.31579,282.245,67.20106,0.1858123,172.1942,0,81,260.3874
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,121.4864,121.4864,81,0,22.761,121.4864,0,0,1.421085E-14,0,0,42.61725,40.48639,0,0,145.2074,188.0716,0,42.61725,-42.61725,237.3225,56.50524,0.1858123,133.635,0,81,188.0716
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,66.85393,66.85393,81,0,22.761,66.85393,0,0,0,0,0,0,0,14.14607,13.43877,192.5599,145.4543,13.43877,0,13.43877,250.0716,59.54074,0.1858739,73.53932,0,81,145.4543
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,56.96686,56.96686,81,0,22.761,56.96686,0,0,0,0,0,0,0,24.03314,22.83148,179.1211,157.5492,22.83148,0,22.83148,271.7315,64.69784,0.1859784,62.66355,0,81,157.5492
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.8448,33.8448,81,0,22.761,33.8448,0,0,0,0,0,0,0,47.1552,44.79744,156.2896,178.0975,44.79744,0,44.79744,314.2301,74.81653,0.1861828,37.22928,0,81,178.0975
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,58.36186,58.36186,81,0,22.761,58.36186,0,0,0,0,0,0,0,22.63814,21.50623,111.4922,218.4153,21.50623,0,21.50623,334.6327,79.67429,0.1862806,64.19804,0,81,218.4153
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,19.90646,19.90646,81,0,22.761,19.90646,0,0,0,0,0,0,0,61.09354,58.03887,89.98596,237.7709,58.03887,0,58.03887,389.6932,92.78391,0.1865399,21.8971,0,81,237.7709
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,37.8285,37.8285,0,0,0,37.8285,0,0,7.105427E-15,0,0,39.81947,37.8285,0,0,31.94709,290.0058,0,39.81947,-39.81947,347.7198,82.79025,0.1865399,41.61135,0,0,290.0058
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,46.84509,46.84509,0,0,0,46.84509,0,0,7.105427E-15,0,0,49.31062,46.84509,0,0,76.19095,250.1864,0,49.31062,-49.31062,295.7418,70.41457,0.1865399,51.52959,0,0,250.1864
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,12.21001,12.21001,0,0,0,12.21001,0,0,0,0,0,12.85265,12.21001,0,0,130.9805,200.8757,0,12.85265,-12.85265,282.1939,67.1889,0.1865399,13.43102,0,0,200.8757
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,31.30628,31.30628,0,0,0,31.30628,0,0,3.552714E-15,0,0,32.95398,31.30628,0,0,145.2612,188.0231,0,32.95398,-32.95398,247.4574,58.9183,0.1865399,34.43691,0,0,188.0231
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.42155,5.42155,0,0,0,5.42155,0,0,8.881784E-16,0,0,5.706895,5.42155,0,0,181.8768,155.0691,0,5.706895,-5.706895,241.4418,57.48602,0.1865399,5.963706,0,0,155.0691
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,25.82401,25.82401,0,0,0,25.82401,64.73788,0,0,0,16.71791,27.18317,25.82401,0,0,188.2178,149.3622,0,10.46525,-10.46525,230.4104,54.85952,0.1865399,28.40641,13.37433,0,166.0801
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,56.09983,56.09983,0,0,0,56.09983,82.28442,0,0,0,46.16142,59.05245,56.09983,0,0,199.8458,138.897,0,12.89104,-12.89104,216.8221,51.62421,0.1865399,61.70981,36.92913,0,185.0584
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,64.39381,64.39381,81,0,22.761,64.39381,98.50971,0,0,0,63.43415,0,0,16.60619,15.77588,214.1692,126.0059,79.21004,0,79.21004,291.9673,69.51589,0.1866348,70.83318,50.74732,81,189.4401
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,12.46798,12.46798,76.04936,0,21.50849,12.46798,597.9865,0,0,0,74.55686,0,0,63.58138,60.40231,134.9592,197.295,134.9592,0,134.9592,420.0009,100,0.1862451,13.71478,59.64549,81,271.8518
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,32.26598,32.26598,0,0,0,32.26598,229.7489,40.16656,0,0,74.13074,33.96419,32.26598,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,35.49258,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,63.92365,63.92365,33.87217,0,10.83766,63.92365,49.4858,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,70.31601,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,31.10429,31.10429,0,0,0,31.10429,195.8126,28.16477,0,0,60.90614,32.74136,31.10429,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,34.21473,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,8.527641,8.527641,0,0,0,8.527641,701.7689,50.86787,0,0,59.84433,8.976464,8.527641,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,9.380405,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1862451,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,22.40316,22.40316,0,0,0,22.40316,88.47867,0,0,0,19.82202,23.58227,22.40316,0,0,0,318.7582,0,3.760256,-3.760256,416.0372,99.05627,0.1862451,24.64347,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,61.81827,61.81827,0,0,0,61.81827,8.710989,0,0,0,5.384983,65.07186,61.81827,0,0,4.178062,314.998,0,59.68688,-59.68688,353.1217,84.07642,0.1862451,68.00009,4.307986,0,320.383
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,31.95877,31.95877,0,0,0,31.95877,0,0,3.552714E-15,0,0,33.64081,31.95877,0,0,70.49682,255.3111,0,33.64081,-33.64081,317.6612,75.63346,0.1862451,35.15464,0,0,255.3111
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,13.2976,13.2976,0,0,0,13.2976,0,0,0,0,0,13.99747,13.2976,0,0,107.8755,221.6703,0,13.99747,-13.99747,302.9065,72.12046,0.1862451,14.62735,0,0,221.6703
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,125.3281,125.3281,81,0,22.761,125.3281,0,0,1.421085E-14,0,0,46.66118,44.32812,0,0,123.4282,207.6728,0,46.66118,-46.66118,253.7213,60.40972,0.1862451,137.8609,0,81,207.6728
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.274,161.0116,68.7,0,68.7,318.8959,75.92744,0.1863204,0,0,81,161.0116
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,43.17043,43.17043,81,0,22.761,43.17043,0,0,0,0,0,0,0,37.82957,35.9381,106.574,222.8416,35.9381,0,35.9381,352.9897,84.04501,0.1864812,47.48747,0,81,222.8416
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.63589,255.1859,0,0,0,352.9897,84.04501,0.1864812,0,0,0,255.1859
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,9.826133,9.826133,0,0,0,9.826133,0,0,0,0,0,10.3433,9.826133,0,0,70.63589,255.1859,0,10.3433,-10.3433,342.0869,81.44911,0.1864812,10.80875,0,0,255.1859
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,42.23547,42.23547,0,0,0,42.23547,0,0,0,0,0,44.45839,42.23547,0,0,82.12844,244.8426,0,44.45839,-44.45839,295.2237,70.29121,0.1864812,46.45901,0,0,244.8426
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,61.38037,61.38037,0,0,0,61.38037,0,0,1.421085E-14,0,0,64.61092,61.38037,0,0,131.5267,200.3842,0,64.61092,-64.61092,227.1178,54.07556,0.1864812,67.51841,0,0,200.3842
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,13.01934,13.01934,0,0,0,13.01934,0,0,1.776357E-15,0,0,13.70457,13.01934,0,0,203.3166,135.7733,0,13.70457,-13.70457,212.6719,50.63607,0.1864812,14.32128,0,0,135.7733
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.23245,36.23245,0,0,0,36.23245,0,0,0,0,0,38.13942,36.23245,0,0,218.5439,122.0687,0,38.13942,-38.13942,172.4694,41.06407,0.1864812,39.8557,0,0,122.0687
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.739927,3.739927,0,0,0,3.739927,0,0,4.440892E-16,0,0,3.936765,3.739927,0,0,260.921,83.92932,0,3.936765,-3.936765,168.3197,40.07605,0.1864812,4.11392,0,0,83.92932
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,265.2952,79.99256,10.87635,0,10.87635,178.6379,42.53276,0.1863984,0,8.701081,0,90.86891
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,34.37402,34.37402,0,0,0,34.37402,26.93169,0,0,0,9.257504,36.18317,34.37402,0,0,254.4188,89.78127,0,26.92567,-26.92567,150.2558,35.77512,0.1863984,37.81142,7.406003,0,99.03878
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,284.3362,62.8556,23.18074,0,23.18074,172.247,41.0111,0.1862223,0,18.54459,0,86.03635
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,106.1184,106.1184,81,0,22.761,106.1184,44.8227,0,0,0,47.56512,26.44041,25.11839,0,0,261.1555,83.71827,21.12472,0,21.12472,192.2876,45.78268,0.1862918,116.7302,38.0521,81,131.2834
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,103.4268,103.4268,81,0,22.761,103.4268,47.77199,0,0,0,49.40905,23.60719,22.42683,0,0,240.0308,102.7305,25.80186,0,25.80186,216.7654,51.61071,0.1863766,113.7695,39.52724,81,152.1396
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,72.82115,72.82115,81,0,22.761,72.82115,59.55984,0,0,0,43.37217,0,0,8.178848,7.769906,214.2289,125.9522,51.14207,0,51.14207,265.2831,63.16251,0.1865533,80.10326,34.69773,81,169.3244
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,127.8421,127.8421,81,0,22.761,127.8421,58.27658,0,0,0,74.50203,49.30752,46.84214,0,0,163.0869,171.9801,25.19451,0,25.19451,289.1847,68.85336,0.1866119,140.6264,59.60162,81,246.4821
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,25.97152,25.97152,81,0,22.761,25.97152,170.0296,0,0,0,44.15926,0,0,55.02848,52.27706,137.8923,194.6551,96.43632,0,96.43632,380.6722,90.63605,0.1865748,28.56867,35.32741,81,238.8144
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,50.89086,50.89086,0,0,0,50.89086,62.18258,0,7.105427E-15,0,31.64525,53.56933,50.89086,0,0,41.45602,281.4478,0,21.92407,-21.92407,357.5622,85.13369,0.1865748,55.97995,25.3162,0,313.093
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,16.52758,16.52758,0,0,0,16.52758,54.84288,0,0,0,9.064202,17.39746,16.52758,0,0,65.8161,259.5237,0,8.333252,-8.333252,348.7782,83.04226,0.1865748,18.18034,7.251362,0,268.5879
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,65.38747,65.38747,81,0,22.761,65.38747,15.60158,0,0,0,10.20148,0,0,15.61253,14.8319,75.07527,251.1905,25.03338,0,25.03338,372.5269,88.69671,0.1866734,71.92622,8.161182,81,261.392
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,37.92762,37.92762,0,0,0,37.92762,13.546,0,7.105427E-15,0,5.137678,39.92381,37.92762,0,0,50.04189,273.7205,0,34.78614,-34.78614,335.8591,79.9663,0.1866734,41.72039,4.110142,0,278.8582
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,18.83751,18.83751,0,0,0,18.83751,0,0,3.552714E-15,0,0,19.82896,18.83751,0,0,88.69315,238.9344,0,19.82896,-19.82896,314.9576,74.98975,0.1866734,20.72127,0,0,238.9344
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,52.90007,52.90007,0,0,0,52.90007,0,0,7.105427E-15,0,0,55.68428,52.90007,0,0,110.7253,219.1054,0,55.68428,-55.68428,256.2612,61.01444,0.1866734,58.19007,0,0,219.1054
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,37.94799,37.94799,0,0,0,37.94799,0,0,7.105427E-15,0,0,39.94525,37.94799,0,0,172.5968,163.4211,0,39.94525,-39.94525,214.1552,50.98923,0.1866734,41.74279,0,0,163.4211
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,46.24627,46.24627,0,0,0,46.24627,0,0,7.105427E-15,0,0,48.68029,46.24627,0,0,216.9804,123.4759,0,48.68029,-48.68029,162.8417,38.77174,0.1866734,50.8709,0,0,123.4759
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,92.0816,92.0816,81,0,22.761,92.0816,0,0,0,0,0,11.66484,11.08159,0,0,271.0696,74.7956,0,11.66484,-11.66484,150.5458,35.84418,0.1866734,101.2898,0,81,74.7956
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.68734,35.68734,81,0,22.761,35.68734,0,0,0,0,0,0,0,45.31266,43.04703,284.0305,63.13077,43.04703,0,43.04703,191.3838,45.56749,0.1868629,39.25607,0,81,63.13077
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,22.50529,22.50529,81,0,22.761,22.50529,0,0,0,0,0,0,0,58.49471,55.56997,240.9835,101.8731,55.56997,0,55.56997,244.1021,58.11944,0.1871066,24.75582,0,81,101.8731
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,28.18443,28.18443,81,0,22.761,28.18443,0,0,0,0,0,0,0,52.81557,50.17479,185.4135,151.8861,50.17479,0,50.17479,291.7021,69.45275,0.1873257,31.00287,0,81,151.8861
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,135.2387,197.0434,68.7,0,68.7,356.8767,84.97047,0.1873964,0,0,81,197.0434
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.541486,3.541486,0,0,0,3.541486,0,0,4.440892E-16,0,0,3.72788,3.541486,0,0,66.53871,258.8734,0,3.72788,-3.72788,352.9471,84.03487,0.1873964,3.895634,0,0,258.8734
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.6808,255.1455,0,0,0,352.9471,84.03487,0.1873964,0,0,0,255.1455
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,31.51397,31.51397,0,0,0,31.51397,0,0,3.552714E-15,0,0,33.1726,31.51397,0,0,70.6808,255.1455,0,33.1726,-33.1726,317.9802,75.70941,0.1873964,34.66537,0,0,255.1455
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.994051,4.994051,0,0,0,4.994051,292.6649,0,0,0,14.61584,5.256896,4.994051,0,0,107.5392,221.9729,9.358939,0,9.358939,326.8588,77.82337,0.1873262,5.493456,11.69267,0,236.5887
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,98.18031,230.396,27.78436,0,27.78436,353.2174,84.09921,0.1871182,0,22.22748,0,258.1803
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,6.072937,6.072937,0,0,0,6.072937,570.8164,0,0,0,34.66532,6.392565,6.072937,0,0,70.39596,255.4019,28.27275,0,28.27275,380.0393,90.48536,0.1869071,6.680231,27.73226,0,290.0672
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,43.65452,43.65452,0,0,0,43.65452,140.9982,0,0,0,61.55207,45.95213,43.65452,0,0,42.1232,280.8474,15.59994,0,15.59994,394.8387,94.00902,0.1867907,48.01997,49.24165,0,342.3994
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,66.16099,66.16099,20.25,0,7.39125,66.16099,118.8767,3.799403,0,0,78.65001,48.32735,45.91098,0,0,26.52326,294.8873,26.52326,0,26.52326,420.0009,100,0.1865933,72.77708,62.92001,81,373.5373
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,33.64964,33.64964,0,0,0,33.64964,246.1757,47.41656,0,0,82.83723,35.42067,33.64964,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,37.0146,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,76.03722,76.03722,37.75342,0,11.81961,76.03722,52.9987,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,83.64095,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,108.5186,108.5186,75.1519,0,21.28143,108.5186,32.36572,0,0,0,35.12282,35.12282,33.36668,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,119.3704,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,101.912,101.912,52.87886,0,15.64635,101.912,50.6455,7.105427E-15,0,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,112.1032,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865933,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,45.90158,45.90158,0,0,0,45.90158,0,0,7.105427E-15,0,0,48.31745,45.90158,0,0,0,318.7582,0,48.31745,-48.31745,369.0698,87.87358,0.1865933,50.49173,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,80.41375,80.41375,81,0,22.761,80.41375,0,0,0,0,0,0,0,0.5862474,0.556935,53.68605,270.4408,0.556935,0,0.556935,369.5981,87.99938,0.1865957,88.45513,0,81,270.4408
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,81.46774,81.46774,81,0,22.761,81.46774,0,0,0,0,0,0.492356,0.4677382,0,0,53.12912,270.942,0,0.492356,-0.492356,369.0791,87.87581,0.1865957,89.61451,0,81,270.942
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,25.81761,25.81761,0,0,0,25.81761,0,0,3.552714E-15,0,0,27.17643,25.81761,0,0,53.67618,270.4497,0,27.17643,-27.17643,340.4327,81.05524,0.1865957,28.39937,0,0,270.4497
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.87222,243.2732,0,0,0,340.4327,81.05524,0.1865957,0,0,0,243.2732
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,63.56912,63.56912,81,0,22.761,63.56912,0,0,0,0,0,0,0,17.43088,16.55933,83.87222,243.2732,16.55933,0,16.55933,356.1422,84.7956,0.1866678,69.92603,0,81,243.2732
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,64.15786,64.15786,81,0,22.761,64.15786,0,0,0,0,0,0,0,16.84214,16.00003,67.31289,258.1766,16.00003,0,16.00003,371.3212,88.40963,0.1867374,70.57365,0,81,258.1766
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.31285,272.5767,0,0,0,371.3212,88.40963,0.1867374,0,0,0,272.5767
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,31.75593,31.75593,0,0,0,31.75593,0,0,3.552714E-15,0,0,33.42729,31.75593,0,0,51.31285,272.5767,0,33.42729,-33.42729,336.0857,80.02025,0.1867374,34.93152,0,0,272.5767
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,70.98376,70.98376,81,0,22.761,70.98376,0,0,0,0,0,0,0,10.01624,9.515425,88.45429,239.1494,9.515425,0,9.515425,345.1129,82.16956,0.1867787,78.08214,0,81,239.1494
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,11.8105,11.8105,0,0,0,11.8105,0,0,1.776357E-15,0,0,12.43211,11.8105,0,0,78.93887,247.7132,0,12.43211,-12.43211,332.0083,79.04943,0.1867787,12.99155,0,0,247.7132
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.86641,27.86641,0,0,0,27.86641,0,0,3.552714E-15,0,0,29.33306,27.86641,0,0,92.75232,235.2811,0,29.33306,-29.33306,301.0885,71.6876,0.1867787,30.65305,0,0,235.2811
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,90.51759,90.51759,81,0,22.761,90.51759,20.72529,0,0,0,18.76003,10.01851,9.517583,0,0,125.3446,205.9481,8.741522,0,8.741522,309.3814,73.6621,0.1868066,99.56934,15.00802,81,224.7081
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,12.68722,12.68722,81,0,22.761,12.68722,342.9148,0,0,0,43.50637,0,0,68.31277,64.89713,116.6031,213.8154,108.4035,0,108.4035,412.222,98.14791,0.186681,13.95595,34.8051,81,257.3218
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,131.7157,131.7157,63.01572,0,18.21098,131.7157,65.15562,5.304833,0,0,85.82021,72.31579,68.7,0,0,8.19958,311.3786,8.19958,0,8.19958,420.0009,100,0.1866204,144.8873,68.65616,81,397.1988
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,27.20314,27.20314,0,0,0,27.20314,326.0559,60.06255,0,0,88.69743,28.63488,27.20314,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,29.92345,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,90.00753,90.00753,59.16246,0,17.2361,90.00753,36.07308,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,99.00828,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,66.51574,66.51574,20.25,0,7.39125,66.51574,115.2501,27.9587,0,0,76.65948,48.70078,46.26574,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,73.16732,61.32758,81,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,51.57472,51.57472,0,0,0,51.57472,194.7174,46.13577,0,0,100.4249,54.28918,51.57472,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,56.73219,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,21.11164,21.11164,0,0,0,21.11164,362.1277,54.22833,0,0,76.45111,22.22278,21.11164,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,23.22281,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,57.09331,57.09331,0,0,0,57.09331,110.2904,2.870214,0,0,62.96843,60.09822,57.09331,0,0,0,318.7582,0,0,0,420.0009,100,0.1866204,62.80264,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,50.18088,50.18088,0,0,0,50.18088,50.10064,0,0,0,25.14094,52.82198,50.18088,0,0,0,318.7582,0,27.68104,-27.68104,390.8225,93.05278,0.1866204,55.19897,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,90.65161,90.65161,81,0,22.761,90.65161,24.24828,0,0,0,21.98146,10.15959,9.651608,0,0,30.75671,291.0772,11.82187,0,11.82187,402.0377,95.72306,0.186658,99.71677,17.58517,81,313.0587
