Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,75.04217,75.04217,81,0,22.761,75.04217,5.190919,0,0,0,3.895378,0,0,5.957832,5.659941,18.93484,301.7169,9.555319,0,9.555319,411.1026,97.88139,0.1866948,82.54639,3.116303,81,305.6122
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,60.74421,60.74421,0,0,0,60.74421,0,0,7.105427E-15,0,0,63.94127,60.74421,0,0,9.37952,310.3167,0,63.94127,-63.94127,343.7026,81.83379,0.1866948,66.81863,0,0,310.3167
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,113.1185,113.1185,81,0,22.761,113.1185,0,0,0,0,0,33.80896,32.11852,0,0,80.42538,246.3754,0,33.80896,-33.80896,308.0648,73.34863,0.1866948,124.4304,0,81,246.3754
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,53.21435,53.21435,81,0,22.761,53.21435,0,0,0,0,0,0,0,27.78565,26.39637,117.9909,212.5664,26.39637,0,26.39637,333.1067,79.31094,0.1868088,58.53579,0,81,212.5664
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,15.11005,15.11005,81,0,22.761,15.11005,0,0,0,0,0,0,0,65.88995,62.59546,91.59452,236.3232,62.59546,0,62.59546,392.4899,93.44979,0.187021,16.62105,0,81,236.3232
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,56.21326,56.21326,0,0,0,56.21326,0,0,7.105427E-15,0,0,59.17185,56.21326,0,0,28.99907,292.6591,0,59.17185,-59.17185,330.1173,78.5992,0.187021,61.83459,0,0,292.6591
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.74557,233.4872,0,0,0,330.1173,78.5992,0.187021,0,0,0,233.4872
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,30.58573,30.58573,0,0,0,30.58573,0,0,7.105427E-15,0,0,32.1955,30.58573,0,0,94.74557,233.4872,0,32.1955,-32.1955,296.1803,70.51897,0.187021,33.6443,0,0,233.4872
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5184,201.2917,0,0,0,296.1803,70.51897,0.187021,0,0,0,201.2917
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.5655,32.5655,0,0,0,32.5655,0,0,7.105427E-15,0,0,34.27948,32.5655,0,0,130.5184,201.2917,0,34.27948,-34.27948,260.0465,61.91571,0.187021,35.82205,0,0,201.2917
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.6067,167.0122,0,0,0,260.0465,61.91571,0.187021,0,0,0,167.0122
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02675191,0.02675191,0,0,0,0.02675191,0,0,3.469447E-18,0,0,0.02815991,0.02675191,0,0,168.6067,167.0122,0,0.02815991,-0.02815991,260.0168,61.90865,0.187021,0.0294271,0,0,167.0122
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,16.17383,16.17383,0,0,0,16.17383,0,0,3.552714E-15,0,0,17.02509,16.17383,0,0,168.6379,166.9841,0,17.02509,-17.02509,242.0708,57.6358,0.187021,17.79122,0,0,166.9841
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,14.43489,14.43489,0,0,0,14.43489,43.34658,0,0,0,6.257032,15.19462,14.43489,0,0,187.5547,149.959,0,8.937592,-8.937592,232.6498,55.39269,0.187021,15.87838,5.005626,0,156.216
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,197.4854,141.0214,31.34589,0,31.34589,262.3871,62.47299,0.1867902,0,25.07671,0,172.3673
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,166.1395,169.2327,48.16969,0,48.16969,308.0849,73.35339,0.1864367,0,38.53576,0,217.4024
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,19.85029,19.85029,0,0,0,19.85029,317.9143,0,0,0,63.10692,20.89505,19.85029,0,0,117.9698,212.5854,42.21188,0,42.21188,348.1306,82.88807,0.186128,21.83532,50.48554,0,275.6924
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,24.71086,24.71086,0,0,0,24.71086,245.3543,0,0,0,60.62915,26.01143,24.71086,0,0,75.75791,250.5761,34.61773,0,34.61773,380.9718,90.7074,0.1858755,27.18194,48.50332,0,311.2053
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,52.92682,0,0,94.067,0,0,0,0,41.14019,281.7321,41.14019,0,41.14019,420.0009,100,0.1855765,0,75.2536,0,375.7991
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,38.35899,38.35899,0,0,0,38.35899,153.3754,18.45536,0,0,58.83325,40.37789,38.35899,0,0,0,318.7582,0,0,0,420.0009,100,0.1855765,42.19489,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,121.7107,121.7107,53.01068,0,15.6797,121.7107,60.22841,0.9886237,0,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1855765,133.8817,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,61.78225,61.78225,0,0,0,61.78225,60.05445,0,0,0,37.10299,65.03394,61.78225,0,0,0,318.7582,0,27.93096,-27.93096,390.559,92.99006,0.1855765,67.96047,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,127.2472,127.2472,81,0,22.761,127.2472,31.6501,0,0,0,40.27387,48.6813,46.24724,0,0,31.0344,290.8273,0,8.40743,-8.40743,381.6968,90.88001,0.1855765,139.972,32.2191,81,331.1011
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,47.08601,47.08601,0,0,0,47.08601,32.81438,0,0,0,15.45098,49.56422,47.08601,0,0,40.37598,282.4198,0,34.11323,-34.11323,345.7383,82.31848,0.1855765,51.79461,12.36079,0,297.8708
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,81.67548,81.67548,81,0,22.761,81.67548,5.186383,0,0,0,4.236003,0.7110274,0.675476,0,0,78.27958,248.3066,3.524976,0,3.524976,349.0824,83.11469,0.1855877,89.84303,3.388802,81,252.5426
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,37.97646,37.97646,0,0,0,37.97646,0,0,7.105427E-15,0,0,39.97522,37.97646,0,0,74.7546,251.4791,0,39.97522,-39.97522,306.9448,73.08195,0.1855877,41.7741,0,0,251.4791
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,39.59248,39.59248,0,0,0,39.59248,0,0,7.105427E-15,0,0,41.67629,39.59248,0,0,119.1715,211.5039,0,41.67629,-41.67629,263.0142,62.62229,0.1855877,43.55172,0,0,211.5039
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,7.248713,7.248713,0,0,0,7.248713,0,0,8.881784E-16,0,0,7.630224,7.248713,0,0,165.4785,169.8276,0,7.630224,-7.630224,254.9712,60.70731,0.1855877,7.973584,0,0,169.8276
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,60.20936,60.20936,0,0,0,60.20936,0,0,7.105427E-15,0,0,63.37828,60.20936,0,0,173.9565,162.1974,0,63.37828,-63.37828,188.1646,44.80101,0.1855877,66.2303,0,0,162.1974
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,15.20382,15.20382,0,0,0,15.20382,0,0,1.776357E-15,0,0,16.00403,15.20382,0,0,244.3768,98.81908,0,16.00403,-16.00403,171.2949,40.78442,0.1855877,16.72421,0,0,98.81908
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,67.19675,67.19675,81,0,22.761,67.19675,0,0,0,0,0,0,0,13.80325,13.11308,262.1591,82.81506,13.11308,0,13.11308,183.7351,43.74636,0.1856443,73.91643,0,81,82.81506
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,71.74516,71.74516,81,0,22.761,71.74516,0,0,0,0,0,0,0,9.254835,8.792093,249.046,94.61683,8.792093,0,8.792093,192.076,45.73228,0.1856821,78.91968,0,81,94.61683
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,78.87882,78.87882,81,0,22.761,78.87882,0,0,0,0,0,0,0,2.121179,2.01512,240.2539,102.5297,2.01512,0,2.01512,193.9877,46.18745,0.1856908,86.7667,0,81,102.5297
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.69113,38.69113,81,0,22.761,38.69113,0,0,0,0,0,0,0,42.30887,40.19342,238.2388,104.3433,40.19342,0,40.19342,232.1185,55.2662,0.1858636,42.56025,0,81,104.3433
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,8.196505,8.196505,80.51229,0,22.63761,8.196505,0,0,0,0,0,0,0,72.31579,68.7,198.0454,140.5174,68.7,0,68.7,297.2931,70.78392,0.1860259,9.016155,0,81,140.5174
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,14.52426,14.52426,81,0,22.761,14.52426,0,0,0,0,0,0,0,66.47575,63.15195,129.3454,202.3474,63.15195,0,63.15195,357.2043,85.04846,0.1862327,15.97668,0,81,202.3474
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,41.78751,41.78751,0,0,0,41.78751,0,0,0,0,0,43.98685,41.78751,0,0,66.19341,259.1842,0,43.98685,-43.98685,310.838,74.00891,0.1862327,45.96626,0,0,259.1842
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,71.51896,71.51896,81,0,22.761,71.51896,5.059603,0,0,0,3.618575,0,0,9.481042,9.006989,115.0677,215.1973,12.62556,0,12.62556,322.8157,76.86073,0.1862824,78.67085,2.89486,81,218.8159
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,95.70289,95.70289,81,0,22.761,95.70289,8.186097,7.105427E-15,0,0,7.834332,15.47672,14.70289,0,0,102.4421,226.5603,0,7.642394,-7.642394,314.7599,74.94269,0.1862824,105.2732,6.267465,81,234.3947
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,24.37614,24.37614,81,0,22.761,24.37614,93.54427,0,0,0,22.80248,0,0,56.62386,53.79266,110.9337,218.9179,76.59515,0,76.59515,387.4245,92.24374,0.186391,26.81376,18.24199,81,241.7204
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,42.86395,42.86395,0,0,0,42.86395,33.85824,0,7.105427E-15,0,14.51298,45.11995,42.86395,0,0,34.33852,287.8535,0,30.60696,-30.60696,355.1619,84.56219,0.186391,47.15034,11.61038,0,302.3665
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,78.17624,78.17624,81,0,22.761,78.17624,63.29222,0,0,0,49.47948,0,0,2.823762,2.682574,68.34626,257.2466,52.16206,0,52.16206,404.6472,96.34437,0.1865564,85.99386,39.58358,81,306.7261
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,46.29918,46.29918,0,0,0,46.29918,33.3177,0,7.105427E-15,0,15.42582,48.73598,46.29918,0,0,16.18421,304.1924,0,33.31016,-33.31016,369.5352,87.98439,0.1865564,50.9291,12.34066,0,319.6183
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,53.19549,270.8823,5.55623,0,5.55623,374.8063,89.23941,0.1865164,0,4.444983,0,276.4385
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,53.88545,53.88545,0,0,0,53.88545,13.35033,0,0,0,7.193887,56.72153,53.88545,0,0,47.63926,275.8829,0,49.52764,-49.52764,322.5995,76.80927,0.1865164,59.27399,5.75511,0,283.0768
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,24.68043,24.68043,0,0,0,24.68043,13.51452,0,3.552714E-15,0,3.335441,25.9794,24.68043,0,0,102.67,226.3553,0,22.64396,-22.64396,298.7307,71.12622,0.1865164,27.14847,2.668353,0,229.6907
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,74.60484,74.60484,81,0,22.761,74.60484,9.940933,0,0,0,7.416418,0,0,6.395159,6.075401,127.8299,203.7113,13.49182,0,13.49182,311.5302,74.17371,0.1865651,82.06532,5.933134,81,211.1277
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,114.3381,215.8539,78.59771,0,78.59771,386.0945,91.92709,0.186564,0,7.918169,81,225.7516
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,48.28148,48.28148,0,0,0,48.28148,8.494761,0,7.105427E-15,0,4.101396,50.82261,48.28148,0,0,35.74039,286.5919,0,46.72121,-46.72121,336.846,80.20128,0.186564,53.10962,3.281116,0,290.6933
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,9.946576,9.946576,0,0,0,9.946576,0,0,1.776357E-15,0,0,10.47008,9.946576,0,0,87.65285,239.8707,0,10.47008,-10.47008,325.8096,77.57356,0.186564,10.94123,0,0,239.8707
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,27.52004,27.52004,0,0,0,27.52004,0,0,3.552714E-15,0,0,28.96846,27.52004,0,0,99.28628,229.4006,0,28.96846,-28.96846,295.2742,70.30323,0.186564,30.27204,0,0,229.4006
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,68.77348,68.77348,81,0,22.761,68.77348,0,0,0,0,0,0,0,12.22652,11.6152,131.4734,200.4321,11.6152,0,11.6152,306.2933,72.92683,0.1866128,75.65083,0,81,200.4321
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,21.4108,21.4108,81,0,22.761,21.4108,0,0,0,0,0,0,0,59.58921,56.60975,119.8583,210.8858,56.60975,0,56.60975,359.998,85.71365,0.1868501,23.55187,0,81,210.8858
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,28.02314,28.02314,0,0,0,28.02314,0,0,3.552714E-15,0,0,29.49804,28.02314,0,0,63.24851,261.8346,0,29.49804,-29.49804,328.9044,78.31041,0.1868501,30.82546,0,0,261.8346
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.02412,232.3365,0,0,0,328.9044,78.31041,0.1868501,0,0,0,232.3365
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,75.78782,75.78782,81,0,22.761,75.78782,0,0,0,0,0,0,0,5.212183,4.951574,96.02412,232.3365,4.951574,0,4.951574,333.6018,79.42885,0.1868708,83.3666,0,81,232.3365
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,22.05429,22.05429,81,0,22.761,22.05429,0,0,0,0,0,0,0,58.94571,55.99842,91.07254,236.7929,55.99842,0,55.99842,386.7266,92.07758,0.1871044,24.25972,0,81,236.7929
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.38512,42.38512,0,0,0,42.38512,0,0,0,0,0,44.61592,42.38512,0,0,35.07412,287.1915,0,44.61592,-44.61592,339.6973,80.88015,0.1871044,46.62363,0,0,287.1915
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,23.37303,23.37303,0,0,0,23.37303,0,0,3.552714E-15,0,0,24.60319,23.37303,0,0,84.64736,242.5756,0,24.60319,-24.60319,313.7633,74.70539,0.1871044,25.71033,0,0,242.5756
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,32.79838,32.79838,0,0,0,32.79838,0,0,0,0,0,34.52461,32.79838,0,0,111.9842,217.9724,0,34.52461,-34.52461,277.3711,66.04061,0.1871044,36.07822,0,0,217.9724
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.3449,183.4478,0,0,0,277.3711,66.04061,0.1871044,0,0,0,183.4478
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,124.6241,124.6241,81,0,22.761,124.6241,20.30176,0,0,0,25.30087,45.92007,43.62407,0,0,150.3449,183.4478,0,20.6192,-20.6192,255.6366,60.86573,0.1871044,137.0865,20.2407,81,208.7487
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,154.992,149.7,81,0,22.761,149.7,38.60607,0,5.292012,20.79121,57.79328,72.31579,68.7,0,0,173.2551,162.8286,0,14.52251,-14.52251,240.3285,57.22096,0.1871044,170.4912,46.23463,81,220.6219
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,12.23339,12.23339,81,0,22.761,12.23339,580.2377,0,0,0,70.98273,0,0,68.76661,65.32828,189.3913,148.3061,136.311,0,136.311,369.6445,88.01042,0.1867837,13.45673,56.78619,81,219.2888
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,103.2329,103.2329,53.74217,0,15.86477,103.2329,101.882,7.105427E-15,0,0,105.1757,52.0955,49.49073,0,0,53.08024,270.986,53.08024,0,53.08024,420.0009,100,0.1866122,113.5562,84.14059,81,376.1617
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,42.555,42.555,0,0,0,42.555,265.345,68.12284,0,0,112.9176,44.79474,42.555,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,46.8105,90.33406,0,431.6758
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,92.73957,92.73957,24.03957,0,8.350011,92.73957,113.9631,33.37309,0,0,105.6889,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,102.0135,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,148.2354,148.2354,79.53539,0,22.39045,148.2354,77.40243,42.422,0,13.35893,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,163.0589,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,30.94852,30.94852,0,0,0,30.94852,359.7065,78.74643,0,0,111.3238,32.57739,30.94852,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,34.04337,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,36.83382,36.83382,0,0,0,36.83382,246.4777,52.01473,0,0,90.78718,38.77245,36.83382,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,40.51721,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,89.81899,89.81899,35.79744,0,11.32475,89.81899,63.31042,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,98.80089,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,16.50928,16.50928,0,0,0,16.50928,155.7968,8.342743,0,0,25.72093,17.37819,16.50928,0,0,0,318.7582,0,0,0,420.0009,100,0.1866122,18.16021,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,23.89855,23.89855,0,0,0,23.89855,12.93359,0,3.552714E-15,0,3.090941,25.15637,23.89855,0,0,0,318.7582,0,22.06543,-22.06543,396.7419,94.46215,0.1866122,26.2884,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,85.97018,85.97018,81,0,22.761,85.97018,0,0,0,0,0,5.231763,4.970175,0,0,24.51714,296.6928,0,5.231763,-5.231763,391.2271,93.14912,0.1866122,94.56719,0,81,296.6928
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,87.44953,87.44953,81,0,22.761,87.44953,0,0,0,0,0,6.788981,6.449533,0,0,30.33021,291.461,0,6.788981,-6.788981,384.0709,91.44526,0.1866122,96.19449,0,81,291.461
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,57.60346,57.60346,0,0,0,57.60346,0,0,7.105427E-15,0,0,60.63522,57.60346,0,0,37.87352,284.6721,0,60.63522,-60.63522,320.1557,76.2274,0.1866122,63.36381,0,0,284.6721
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,75.79062,75.79062,81,0,22.761,75.79062,0,0,0,0,0,0,0,5.209379,4.94891,105.246,224.0368,4.94891,0,4.94891,324.8507,77.34525,0.1866327,83.36968,0,81,224.0368
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,57.023,57.023,81,0,22.761,57.023,0,0,0,0,0,0,0,23.977,22.77815,100.2971,228.4908,22.77815,0,22.77815,346.4599,82.49029,0.1867272,62.7253,0,81,228.4908
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,55.23373,55.23373,0,0,0,55.23373,0,0,7.105427E-15,0,0,58.14076,55.23373,0,0,77.51894,248.9912,0,58.14076,-58.14076,285.1742,67.89848,0.1867272,60.7571,0,0,248.9912
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.795938,2.795938,0,0,0,2.795938,0,0,4.440892E-16,0,0,2.943092,2.795938,0,0,142.1198,190.8504,0,2.943092,-2.943092,282.0719,67.15984,0.1867272,3.075531,0,0,190.8504
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,37.40186,37.40186,0,0,0,37.40186,0,0,7.105427E-15,0,0,39.37038,37.40186,0,0,145.3899,187.9073,0,39.37038,-39.37038,240.5719,57.2789,0.1867272,41.14205,0,0,187.9073
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,15.73162,15.73162,0,0,0,15.73162,0,0,1.776357E-15,0,0,16.5596,15.73162,0,0,189.1348,148.5369,0,16.5596,-16.5596,223.1165,53.12287,0.1867272,17.30478,0,0,148.5369
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,73.19911,73.19911,81,0,22.761,73.19911,0,0,0,0,0,0,0,7.800889,7.410844,207.5343,131.9773,7.410844,0,7.410844,230.147,54.79681,0.1867579,80.51902,0,81,131.9773
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,76.67374,76.67374,81,0,22.761,76.67374,0,0,0,0,0,0,0,4.326262,4.109948,200.1235,138.6471,4.109948,0,4.109948,234.0461,55.72515,0.1867749,84.34111,0,81,138.6471
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,196.0135,142.3461,68.7,0,68.7,299.2206,71.24287,0.1868432,0,0,81,142.3461
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.870446,3.870446,76.18623,0,21.54312,3.870446,603.8718,0,0,0,23.37253,0,0,72.31579,68.7,127.3135,204.1761,92.07253,0,92.07253,386.5683,92.03989,0.1867874,4.25749,18.69802,81,227.5486
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,55.41304,55.41304,0,0,0,55.41304,88.18529,0,0,0,48.86614,58.32951,55.41304,0,0,35.24099,287.0413,0,9.463367,-9.463367,376.593,89.66483,0.1867874,60.95434,39.09291,0,335.9075
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,35.84371,0,0,81.59956,0,0,0,0,45.75584,277.578,45.75584,0,45.75584,420.0009,100,0.1864658,0,65.27964,0,359.1775
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,69.15632,69.15632,20.25,0,7.39125,69.15632,144.8934,48.72264,0,0,100.203,51.48034,48.90632,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,76.07195,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,28.81823,28.81823,0,0,0,28.81823,415.7709,89.48283,0,0,119.8178,30.33498,28.81823,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,31.70006,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,74.69585,74.69585,20.25,0,7.39125,74.69585,148.4973,53.60989,0,0,110.9213,57.31142,54.44585,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,82.16544,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,84.95648,84.95648,20.25,0,7.39125,84.95648,122.4432,35.91136,0,0,104.0235,68.11209,64.70648,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,93.45213,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,45.939,45.939,0,0,0,45.939,174.2661,31.69925,0,0,80.05609,48.35683,45.939,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,50.53289,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1864658,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,43.15441,43.15441,0,0,0,43.15441,11.58655,0,7.105427E-15,0,5.000105,45.42569,43.15441,0,0,0,318.7582,0,40.42559,-40.42559,377.3885,89.85423,0.1864658,47.46985,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,63.35569,63.35569,81,0,22.761,63.35569,0,0,0,0,0,0,0,17.64431,16.76209,44.91732,278.3326,16.76209,0,16.76209,393.2904,93.6404,0.1865348,69.69126,0,81,278.3326
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,102.3553,102.3553,81,0,22.761,102.3553,0,0,0,0,0,22.47931,21.35535,0,0,28.15523,293.4185,0,22.47931,-22.47931,369.5952,87.99867,0.1865348,112.5909,0,81,293.4185
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,64.0914,64.0914,81,0,22.761,64.0914,0,0,0,0,0,0,0,16.9086,16.06317,53.13224,270.9392,16.06317,0,16.06317,384.834,91.62697,0.1866008,70.50054,0,81,270.9392
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.06908,285.3961,0,0,0,384.834,91.62697,0.1866008,0,0,0,285.3961
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,88.16476,88.16476,81,0,22.761,88.16476,0,0,0,0,0,7.541859,7.164766,0,0,37.06908,285.3961,0,7.541859,-7.541859,376.8842,89.73415,0.1866008,96.98124,0,81,285.3961
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,32.15298,32.15298,0,0,0,32.15298,0,0,0,0,0,33.84525,32.15298,0,0,45.44892,277.8542,0,33.84525,-33.84525,341.2082,81.23988,0.1866008,35.36828,0,0,277.8542
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,33.23786,33.23786,0,0,0,33.23786,0,0,0,0,0,34.98722,33.23786,0,0,83.05475,244.009,0,34.98722,-34.98722,304.3284,72.45901,0.1866008,36.56164,0,0,244.009
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,64.76793,64.76793,81,0,22.761,64.76793,0,0,0,0,0,0,0,16.23207,15.42047,121.9294,209.0217,15.42047,0,15.42047,318.9576,75.94212,0.1866641,71.24472,0,81,209.0217
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.509,222.9002,68.7,0,68.7,384.1321,91.45984,0.186732,0,0,81,222.9002
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.80897,284.7302,0,0,0,384.1321,91.45984,0.186732,0,0,0,284.7302
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,30.29296,30.29296,0,0,0,30.29296,0,0,3.552714E-15,0,0,31.88733,30.29296,0,0,37.80897,284.7302,0,31.88733,-31.88733,350.5199,83.45695,0.186732,33.32226,0,0,284.7302
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,31.43451,31.43451,0,0,0,31.43451,0,0,7.105427E-15,0,0,33.08895,31.43451,0,0,73.23933,252.8428,0,33.08895,-33.08895,315.6411,75.15249,0.186732,34.57796,0,0,252.8428
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,46.5835,46.5835,0,0,0,46.5835,54.16335,0,0,0,25.23118,49.03526,46.5835,0,0,110.0048,219.7539,0,23.80408,-23.80408,290.5494,69.17828,0.186732,51.24184,20.18494,0,244.985
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,145.3965,145.3965,81,0,22.761,145.3965,40.68479,0,0,10.23615,59.15426,67.78579,64.3965,0,0,136.4538,195.9498,0,8.631529,-8.631529,281.451,67.012,0.186732,159.9362,47.32341,81,255.104
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,60.88824,60.88824,81,0,22.761,60.88824,139.552,0,0,0,84.97079,0,0,20.11176,19.10617,146.0444,187.3183,104.077,0,104.077,380.187,90.52054,0.1866441,66.97707,67.97663,81,272.2891
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,26.77716,26.77716,0,0,0,26.77716,354.8067,24.85325,0,0,95.00718,28.18649,26.77716,0,0,41.96744,280.9875,41.96744,0,41.96744,420.0009,100,0.1863522,29.45488,76.00574,0,375.9947
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,89.66644,89.66644,20.96644,0,7.572509,89.66644,115.9079,31.61473,0,0,103.9305,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,98.63308,83.14442,81,422.6888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,16.44315,16.44315,0,0,0,16.44315,624.6883,85.40984,0,0,102.7184,17.30857,16.44315,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,18.08746,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,171.9637,149.7,81,0,22.761,149.7,63.39138,22.58111,22.26375,39.46012,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,189.1601,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,17.64432,17.64432,0,0,0,17.64432,572.0961,82.36951,0,0,100.9425,18.57297,17.64432,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,19.40875,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,45.83012,45.83012,0,0,0,45.83012,114.886,4.410178,0,0,52.6524,48.24223,45.83012,0,0,0,318.7582,0,0,0,420.0009,100,0.1863522,50.41313,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,57.63639,57.63639,0,0,0,57.63639,57.59901,0,0,0,33.19799,60.66988,57.63639,0,0,0,318.7582,0,27.47189,-27.47189,391.0429,93.10527,0.1863522,63.40003,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,87.12486,87.12486,81,0,22.761,87.12486,4.969512,0,0,0,4.32968,6.447214,6.124853,0,0,30.52432,291.2863,0,2.117533,-2.117533,388.8109,92.57383,0.1863522,95.83734,3.463744,81,295.616
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.87714,289.1688,0,0,0,388.8109,92.57383,0.1863522,0,0,0,289.1688
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,49.14676,49.14676,0,0,0,49.14676,0,0,7.105427E-15,0,0,51.73343,49.14676,0,0,32.87714,289.1688,0,51.73343,-51.73343,334.279,79.59009,0.1863522,54.06143,0,0,289.1688
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,57.79581,57.79581,0,0,0,57.79581,0,0,0,0,0,60.8377,57.79581,0,0,90.35873,237.4354,0,60.8377,-60.8377,270.1505,64.32141,0.1863522,63.5754,0,0,237.4354
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,42.75462,42.75462,0,0,0,42.75462,0,0,0,0,0,45.00486,42.75462,0,0,157.9562,176.5977,0,45.00486,-45.00486,222.7112,53.02636,0.1863522,47.03008,0,0,176.5977
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,62.21091,62.21091,0,0,0,62.21091,0,0,1.421085E-14,0,0,65.48516,62.21091,0,0,207.9616,131.5928,0,65.48516,-65.48516,153.6837,36.59129,0.1863522,68.432,0,0,131.5928
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,16.66676,16.66676,0,0,0,16.66676,0,0,0,0,0,17.54396,16.66676,0,0,280.7229,66.10765,0,17.54396,-17.54396,135.1908,32.18822,0.1863522,18.33344,0,0,66.10765
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,55.26771,55.26771,81,0,22.761,55.26771,0,0,0,0,0,0,0,25.73229,24.44567,300.2162,48.56369,24.44567,0,24.44567,158.382,37.70992,0.1864519,60.79448,0,81,48.56369
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,58.62572,58.62572,81,0,22.761,58.62572,0,0,0,0,0,0,0,22.37428,21.25556,275.7705,70.5648,21.25556,0,21.25556,178.5468,42.51105,0.1865384,64.4883,0,81,70.5648
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,254.5149,89.6948,68.7,0,68.7,243.7213,58.02877,0.186606,0,0,81,89.6948
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,51.44652,51.44652,81,0,22.761,51.44652,0,0,0,0,0,0,0,29.55348,28.07581,185.8149,151.5248,28.07581,0,28.07581,270.3564,64.37044,0.1867197,56.59117,0,81,151.5248
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,37.99102,37.99102,81,0,22.761,37.99102,0,0,0,0,0,0,0,43.00898,40.85853,157.7391,176.793,40.85853,0,40.85853,309.1182,73.59942,0.1868849,41.79013,0,81,176.793
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.478374,5.478374,77.79417,0,21.94992,5.478374,0,0,0,0,0,0,0,72.31579,68.7,116.8806,213.5657,68.7,0,68.7,374.2927,89.11714,0.1870081,6.026212,0,81,213.5657
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,74.75754,74.75754,81,0,22.761,74.75754,26.81305,0,0,0,20.04478,0,0,6.242459,5.930336,48.18058,275.3957,25.97511,0,25.97511,398.9349,94.98431,0.1870911,82.23329,16.03582,81,295.4405
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,54.5315,54.5315,0,0,0,54.5315,86.36401,0,0,0,47.09559,57.40158,54.5315,0,0,22.20547,298.7733,0,10.30599,-10.30599,388.0714,92.39777,0.1870911,59.98465,37.67648,0,345.8689
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,84.98486,84.98486,40.91484,0,12.61945,84.98486,94.18861,7.105427E-15,0,0,80.04606,46.3895,44.07002,0,0,33.65657,288.4673,33.65657,0,33.65657,420.0009,100,0.1870731,93.48335,64.03685,81,368.5134
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,83.27213,83.27213,20.25,0,7.39125,83.27213,116.0925,30.33361,0,0,96.67268,66.33908,63.02212,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,91.59933,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,78.71533,78.71533,20.25,0,7.39125,78.71533,141.9074,50.16042,0,0,111.7029,61.54246,58.46533,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,86.58687,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.022601,2.022601,0,0,0,2.022601,4573.098,90.36649,0,0,92.49554,2.129054,2.022601,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,2.224861,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,59.55812,59.55812,0,0,0,59.55812,139.672,20.49324,0,0,83.186,62.69276,59.55812,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,65.51393,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,111.928,111.928,43.22801,0,13.20469,111.928,95.62707,34.71769,0,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,123.1208,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,90.98063,90.98063,22.28063,0,7.904999,90.98063,87.41817,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1870731,100.0787,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,56.18398,56.18398,0,0,0,56.18398,78.92931,0,0,0,44.34563,59.14103,56.18398,0,0,0,318.7582,0,14.79541,-14.79541,404.4051,96.28674,0.1870731,61.80238,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,49.25327,49.25327,0,0,0,49.25327,40.67686,0,7.105427E-15,0,20.03469,51.84555,49.25327,0,0,16.43934,303.9628,0,31.81086,-31.81086,370.8735,88.30304,0.1870731,54.1786,16.02775,0,323.9975
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,146.6174,146.6174,81,0,22.761,146.6174,2.755832,0,0,11.57911,4.040529,69.07092,65.61737,0,0,51.78474,272.1519,0,65.03039,-65.03039,302.3255,71.98211,0.1870731,161.2791,3.232423,81,276.1925
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,92.89819,92.89819,81,0,22.761,92.89819,0,0,0,0,0,12.5244,11.89818,0,0,124.0407,207.1216,0,12.5244,-12.5244,289.1236,68.83881,0.1870731,102.188,0,81,207.1216
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,73.09057,73.09057,81,0,22.761,73.09057,0,0,0,0,0,0,0,7.909433,7.513961,137.9567,194.5972,7.513961,0,7.513961,296.252,70.53604,0.1871032,80.39962,0,81,194.5972
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.4428,201.3597,68.7,0,68.7,361.4265,86.05376,0.1871687,0,0,81,201.3597
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,32.58743,32.58743,0,0,0,32.58743,0,0,0,0,0,34.30255,32.58743,0,0,61.74277,263.1897,0,34.30255,-34.30255,325.2684,77.44471,0.1871687,35.84617,0,0,263.1897
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,16.90903,16.90903,0,0,0,16.90903,0,0,0,0,0,17.79898,16.90903,0,0,99.85672,228.8872,0,17.79898,-17.79898,306.5067,72.97763,0.1871687,18.59994,0,0,228.8872
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,39.14812,39.14812,0,0,0,39.14812,0,0,7.105427E-15,0,0,41.20855,39.14812,0,0,119.6334,211.0882,0,41.20855,-41.20855,263.069,62.63536,0.1871687,43.06293,0,0,211.0882
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,48.64151,48.64151,0,0,0,48.64151,0,0,7.105427E-15,0,0,51.20159,48.64151,0,0,165.4206,169.8797,0,51.20159,-51.20159,209.0978,49.7851,0.1871687,53.50566,0,0,169.8797
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.3113,118.6781,0,0,0,209.0978,49.7851,0.1871687,0,0,0,118.6781
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,47.94767,47.94767,0,0,0,47.94767,0,0,0,0,0,50.47123,47.94767,0,0,222.3113,118.6781,0,50.47123,-50.47123,155.8965,37.11813,0.1871687,52.74244,0,0,118.6781
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,29.89822,29.89822,0,0,0,29.89822,0,0,3.552714E-15,0,0,31.47182,29.89822,0,0,278.3904,68.20683,0,31.47182,-31.47182,122.7223,29.21953,0.1871687,32.88805,0,0,68.20683
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,21.83932,21.83932,0,0,0,21.83932,0,0,0,0,0,22.98876,21.83932,0,0,313.3591,36.73501,0,22.98876,-22.98876,98.49,23.44995,0.1871687,24.02325,0,0,36.73501
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,108.3147,94.05894,81,0,22.761,94.05894,0,0,14.25571,25.08717,0,13.74626,13.05894,0,0,338.9022,13.74626,0,13.74626,-13.74626,84.00017,20,0.1871687,119.1461,0,81,13.74626
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,79.26465,79.26465,81,0,22.761,79.26465,20.87203,0,0,3.047723,16.54414,0,0,1.735355,1.648587,354.1758,0,18.19273,0,18.19273,101.2593,24.10931,0.1872238,87.19111,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,83.79892,83.79892,81,0,22.761,83.79892,27.58898,0,0,0,23.11927,2.94623,2.798919,0,0,335.9831,16.37346,20.17304,0,20.17304,120.3971,28.66593,0.1872829,92.17881,18.49541,81,39.49273
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,71.56797,71.56797,81,0,22.761,71.56797,55.6637,0,0,0,39.83738,0,0,9.43203,8.960428,315.81,34.52919,48.79781,0,48.79781,166.6908,39.68821,0.1874349,78.72477,31.8699,81,74.36657
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.8048021,0.8048021,73.12059,0,20.76751,0.8048021,4761.762,0,0,0,38.32276,0,0,72.31579,68.7,267.0122,78.44721,107.0228,0,107.0228,268.2215,63.86213,0.1872453,0.8852823,30.65821,81,116.77
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,37.90836,37.90836,81,0,22.761,37.90836,164.8249,0,0,0,62.48241,0,0,43.09164,40.93706,159.9895,174.7677,103.4195,0,103.4195,366.3338,87.22217,0.1871622,41.6992,49.98593,81,237.2501
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,21.44343,21.44343,0,0,0,21.44343,363.0223,0,0,0,77.84444,22.57203,21.44343,0,0,56.57,267.8452,55.27242,0,55.27242,418.7698,99.7069,0.186787,23.58777,62.27556,0,345.6897
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,65.3147,65.3147,20.25,0,7.39125,65.3147,139.0517,42.08707,0,0,90.82119,47.43653,45.06471,0,0,1.297588,317.5904,1.297588,0,1.297588,420.0009,100,0.1867783,71.84618,72.65695,81,408.4116
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,14.80056,14.80056,0,0,0,14.80056,463.2412,52.98277,0,0,68.5623,15.57954,14.80056,0,0,0,318.7582,0,0,0,420.0009,100,0.1867783,16.28062,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,49.20106,49.20106,0,0,0,49.20106,36.96195,0,0,0,18.18567,51.79059,49.20106,0,0,0,318.7582,0,33.60492,-33.60492,384.5782,91.56604,0.1867783,54.12116,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,23.06429,23.06429,0,0,0,23.06429,45.66012,0,3.552714E-15,0,10.53118,24.2782,23.06429,0,0,37.3388,285.1533,0,13.74702,-13.74702,370.0875,88.1159,0.1867783,25.37072,8.424947,0,295.6845
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,53.65785,53.65785,0,0,0,53.65785,23.56636,0,7.105427E-15,0,12.6452,56.48195,53.65785,0,0,52.61326,271.4063,0,43.83674,-43.83674,323.8795,77.11402,0.1867783,59.02363,10.11616,0,284.0515
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,97.93816,97.93816,81,0,22.761,97.93816,4.34319,0,0,0,4.253641,17.82964,16.93816,0,0,101.3208,227.5695,0,13.576,-13.576,309.5692,73.70679,0.1867783,107.732,3.402912,81,231.8232
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.4052,213.9935,68.7,0,68.7,374.7437,89.22452,0.1868435,0,0,81,213.9935
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.7052,275.8235,0,0,0,374.7437,89.22452,0.1868435,0,0,0,275.8235
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,18.86032,18.86032,0,0,0,18.86032,0,0,3.552714E-15,0,0,19.85297,18.86032,0,0,47.7052,275.8235,0,19.85297,-19.85297,353.8168,84.24194,0.1868435,20.74636,0,0,275.8235
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,13.64996,13.64996,0,0,0,13.64996,0,0,1.776357E-15,0,0,14.36838,13.64996,0,0,69.76406,255.9706,0,14.36838,-14.36838,338.6712,80.63585,0.1868435,15.01496,0,0,255.9706
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,20.05721,20.05721,0,0,0,20.05721,0,0,0,0,0,21.11285,20.05721,0,0,85.72893,241.6022,0,21.11285,-21.11285,316.4164,75.33707,0.1868435,22.06293,0,0,241.6022
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.1877,220.4893,0,0,0,316.4164,75.33707,0.1868435,0,0,0,220.4893
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,69.62171,69.62171,81,0,22.761,69.62171,0,0,0,0,0,0,0,11.37829,10.80937,109.1877,220.4893,10.80937,0,10.80937,326.671,77.77866,0.1868862,76.58389,0,81,220.4893
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,5.302793,5.302793,77.61858,0,21.9055,5.302793,0,0,0,0,0,0,0,72.31579,68.7,98.37828,230.2178,68.7,0,68.7,391.8456,93.29637,0.1870047,5.833072,0,81,230.2178
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.67828,292.0478,0,0,0,391.8456,93.29637,0.1870047,0,0,0,292.0478
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,68.41968,68.41968,81,0,22.761,68.41968,0,0,0,0,0,0,0,12.58032,11.95131,29.67828,292.0478,11.95131,0,11.95131,403.1836,95.9959,0.1870517,75.26165,0,81,292.0478
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,19.00446,19.00446,0,0,0,19.00446,0,0,3.552714E-15,0,0,20.0047,19.00446,0,0,17.72697,302.804,0,20.0047,-20.0047,382.0968,90.97523,0.1870517,20.90491,0,0,302.804
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,18.3109,18.3109,0,0,0,18.3109,0,0,0,0,0,19.27463,18.3109,0,0,39.95441,282.7993,0,19.27463,-19.27463,361.7795,86.13781,0.1870517,20.14199,0,0,282.7993
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,15.70607,15.70607,0,0,0,15.70607,93.64931,0,0,0,14.70863,16.53271,15.70607,0,0,61.37067,263.5246,0,1.82408,-1.82408,359.8568,85.68001,0.1870517,17.27668,11.7669,0,278.2332
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,63.39743,261.7005,36.05668,0,36.05668,394.0631,93.82436,0.1868088,0,28.84534,0,297.7572
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,10.42628,10.42628,0,0,0,10.42628,492.4841,13.032,0,0,51.34778,10.97503,10.42628,0,0,27.34075,294.1516,27.34075,0,27.34075,420.0009,100,0.1866251,11.46891,41.07822,0,345.4993
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,25.55916,25.55916,0,0,0,25.55916,289.9657,47.20842,0,0,74.1128,26.90438,25.55916,0,0,0,318.7582,0,0,0,420.0009,100,0.1866251,28.11508,59.29024,0,392.871
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1866251,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,9.295327,9.295327,0,0,0,9.295327,1096.78,92.1647,0,0,101.9493,9.784554,9.295327,0,0,0,318.7582,0,0,0,420.0009,100,0.1866251,10.22486,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,72.46508,72.46508,20.25,0,7.39125,72.46508,82.50977,4.827534,0,0,59.79077,54.96324,52.21508,0,0,0,318.7582,0,0,0,420.0009,100,0.1866251,79.71159,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,130.1105,130.1105,81,0,22.761,130.1105,38.40842,0,0,0,49.97339,51.69526,49.1105,0,0,0,318.7582,0,1.721868,-1.721868,418.1858,99.56786,0.1866251,143.1216,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,17.26016,17.26016,0,0,0,17.26016,375.7938,44.78084,0,0,64.86262,18.16859,17.26016,0,0,1.913186,317.0363,1.913186,0,1.913186,420.0009,100,0.1866123,18.98618,51.89009,0,381.899
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,42.10701,42.10701,0,0,0,42.10701,104.1461,7.105427E-15,0,0,43.85283,44.32317,42.10701,0,0,0,318.7582,0,0.4703416,-0.4703416,419.5051,99.88196,0.1866123,46.31771,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.654995,5.654995,0,0,0,5.654995,162.4964,2.713933,0,0,9.18916,5.952626,5.654995,0,0,0.5226018,318.2879,0.5226018,0,0.5226018,420.0009,100,0.1866088,6.220494,7.351328,0,327.4771
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,45.79911,45.79911,0,0,0,45.79911,7.775898,0,0,0,3.561292,48.20959,45.79911,0,0,0,318.7582,0,44.6483,-44.6483,372.9374,88.79444,0.1866088,50.37902,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,91.13188,91.13188,81,0,22.761,91.13188,0,0,0,0,0,10.66514,10.13188,0,0,49.60922,274.1099,0,10.66514,-10.66514,361.6953,86.11777,0.1866088,100.2451,0,81,274.1099
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.45937,263.4448,0,0,0,361.6953,86.11777,0.1866088,0,0,0,263.4448
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,69.9261,69.9261,81,0,22.761,69.9261,0,0,0,0,0,0,0,11.0739,10.5202,61.45937,263.4448,10.5202,0,10.5202,371.6757,88.49403,0.1866501,76.91871,0,81,263.4448
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,58.85506,58.85506,0,0,0,58.85506,0,0,7.105427E-15,0,0,61.9527,58.85506,0,0,50.93917,272.913,0,61.9527,-61.9527,306.3718,72.94553,0.1866501,64.74057,0,0,272.913
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,22.65726,22.65726,0,0,0,22.65726,0,0,3.552714E-15,0,0,23.84975,22.65726,0,0,119.7755,210.9603,0,23.84975,-23.84975,281.232,66.95986,0.1866501,24.92299,0,0,210.9603
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,11.61578,11.61578,0,0,0,11.61578,0,0,1.776357E-15,0,0,12.22713,11.61578,0,0,146.2752,187.1105,0,12.22713,-12.22713,268.3434,63.89117,0.1866501,12.77736,0,0,187.1105
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,38.97631,38.97631,0,0,0,38.97631,0,0,7.105427E-15,0,0,41.0277,38.97631,0,0,159.8609,174.8834,0,41.0277,-41.0277,225.0965,53.59429,0.1866501,42.87394,0,0,174.8834
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,79.87662,79.87662,81,0,22.761,79.87662,0,0,0,0,0,0,0,1.123382,1.067213,205.4473,133.8557,1.067213,0,1.067213,226.1089,53.83535,0.1866543,87.86428,0,81,133.8557
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,50.37367,50.37367,81,0,22.761,50.37367,0,0,0,0,0,0,0,30.62633,29.09501,204.3801,134.8162,29.09501,0,29.09501,253.7109,60.40723,0.1867685,55.41104,0,81,134.8162
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,28.62871,28.62871,81,0,22.761,28.62871,0,0,0,0,0,0,0,52.37129,49.75272,175.285,161.0017,49.75272,0,49.75272,300.9104,71.6452,0.1869631,31.49158,0,81,161.0017
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.5323,205.7791,68.7,0,68.7,366.085,87.16292,0.1870272,0,0,81,205.7791
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,66.63244,66.63244,81,0,22.761,66.63244,0,0,0,0,0,0,0,14.36756,13.64918,56.83231,267.6091,13.64918,0,13.64918,379.0337,90.24594,0.1870803,73.29568,0,81,267.6091
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,53.52409,53.52409,0,0,0,53.52409,40.20811,0,0,0,21.52102,56.34115,53.52409,0,0,43.18313,279.8934,0,34.82013,-34.82013,342.3301,81.507,0.1870803,58.8765,17.21682,0,301.4144
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,81.87216,245.0733,38.14099,0,38.14099,378.5138,90.12215,0.1868256,0,30.51279,0,283.2143
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,10.58738,10.58738,0,0,0,10.58738,737.1176,23.16569,0,0,78.04147,11.14462,10.58738,0,0,43.73117,279.4002,43.73117,0,43.73117,420.0009,100,0.1865344,11.64612,62.43318,0,357.4417
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,48.79003,48.79003,0,0,0,48.79003,190.6436,41.65714,0,0,93.01506,51.35792,48.79003,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,53.66903,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,31.81726,31.81726,0,0,0,31.81726,321.101,68.67368,0,0,102.1655,33.49185,31.81726,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,34.99899,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,28.55049,28.55049,0,0,0,28.55049,395.9283,82.98634,0,0,113.0395,30.05315,28.55049,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,31.40554,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.495298,1.495298,0,0,0,1.495298,6177.306,90.7951,0,0,92.3691,1.573997,1.495298,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,1.644827,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,45.73,45.73,0,0,0,45.73,105.3565,0.04266796,0,0,48.17951,48.13684,45.73,0,0,0,318.7582,0,0,0,420.0009,100,0.1865344,50.303,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,23.9049,23.9049,0,0,0,23.9049,81.16113,0,0,0,19.40149,25.16305,23.9049,0,0,0,318.7582,0,5.761564,-5.761564,413.9276,98.554,0.1865344,26.29539,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,6.401738,312.9967,4.155354,0,4.155354,417.8697,99.49259,0.1865068,0,3.324284,0,317.152
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246383,316.7365,0,0,0,417.8697,99.49259,0.1865068,0,0,0,316.7365
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,8.395024,8.395024,0,0,0,8.395024,0,0,0,0,0,8.836868,8.395024,0,0,2.246383,316.7365,0,8.836868,-8.836868,408.5549,97.27477,0.1865068,9.234527,0,0,316.7365
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.7493089,0.7493089,0,0,0,0.7493089,0,0,1.110223E-16,0,0,0.7887462,0.7493089,0,0,12.06513,307.8996,0,0.7887462,-0.7887462,407.7234,97.07682,0.1865068,0.8242399,0,0,307.8996
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,25.61087,25.61087,0,0,0,25.61087,0,0,3.552714E-15,0,0,26.95881,25.61087,0,0,12.94151,307.1109,0,26.95881,-26.95881,379.3064,90.31086,0.1865068,28.17196,0,0,307.1109
