Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,74.16369,74.16369,81,0,22.761,74.16369,0,0,0,0,0,0,0,6.83631,6.494494,42.89575,280.152,6.494494,0,6.494494,385.4676,91.77781,0.1865321,81.58006,0,81,280.152
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.40125,285.9971,0,0,0,385.4676,91.77781,0.1865321,0,0,0,285.9971
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,10.78882,10.78882,0,0,0,10.78882,0,0,1.776357E-15,0,0,11.35666,10.78882,0,0,36.40125,285.9971,0,11.35666,-11.35666,373.4966,88.92759,0.1865321,11.8677,0,0,285.9971
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,12.04676,12.04676,0,0,0,12.04676,0,0,0,0,0,12.6808,12.04676,0,0,49.01976,274.6404,0,12.6808,-12.6808,360.1299,85.74503,0.1865321,13.25144,0,0,274.6404
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,28.67047,28.67047,0,0,0,28.67047,0,0,3.552714E-15,0,0,30.17945,28.67047,0,0,63.10954,261.9596,0,30.17945,-30.17945,328.3179,78.17078,0.1865321,31.53752,0,0,261.9596
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.7496,35.7496,0,0,0,35.7496,0,0,0,0,0,37.63116,35.7496,0,0,96.64226,231.7802,0,37.63116,-37.63116,288.6512,68.72634,0.1865321,39.32457,0,0,231.7802
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.78109,42.78109,0,0,0,42.78109,0,0,7.105427E-15,0,0,45.03273,42.78109,0,0,138.4547,194.149,0,45.03273,-45.03273,241.1826,57.4243,0.1865321,47.0592,0,0,194.149
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,78.70644,78.70644,81,0,22.761,78.70644,0,0,0,0,0,0,0,2.293566,2.178888,188.491,149.1163,2.178888,0,2.178888,243.2496,57.91646,0.1865406,86.57708,0,81,149.1163
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,37.36035,37.36035,81,0,22.761,37.36035,38.07935,0,0,0,14.22658,0,0,43.63965,41.45766,186.3121,151.0773,55.68425,0,55.68425,296.0764,70.49422,0.1867425,41.09639,11.38126,81,165.3039
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,57.90226,57.90226,81,0,22.761,57.90226,60.58184,0,0,0,35.07826,0,0,23.09774,21.94285,130.6279,201.1931,57.02111,0,57.02111,350.1713,83.37395,0.1869275,63.69249,28.06261,81,236.2714
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,105.0678,105.0678,81,0,22.761,105.0678,55.37592,0,0,0,58.18228,25.33457,24.06784,0,0,73.60678,252.5121,32.84771,0,32.84771,381.3334,90.79348,0.1870208,115.5746,46.54582,81,310.6944
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,79.55614,79.55614,62.37986,0,18.05011,79.55614,73.95955,1.421085E-14,0,0,58.83936,18.0803,17.17628,0,0,40.75907,282.0751,40.75907,0,40.75907,420.0009,100,0.1871362,87.51176,47.07149,81,340.9144
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,63.46505,0,0,63.46505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871362,0,50.77204,0,382.2233
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,23.43471,23.43471,0,0,0,23.43471,465.7893,84.48827,0,0,109.1564,24.66812,23.43471,0,0,0,318.7582,0,0,0,420.0009,100,0.1871362,25.77818,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871362,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,27.35479,27.35479,0,0,0,27.35479,356.5294,68.73336,0,0,97.52787,28.79452,27.35479,0,0,0,318.7582,0,0,0,420.0009,100,0.1871362,30.09027,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,39.14412,39.14412,0,0,0,39.14412,130.9038,10.03682,0,0,51.24117,41.20434,39.14412,0,0,0,318.7582,0,0,0,420.0009,100,0.1871362,43.05854,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,45.05804,45.05804,0,0,0,45.05804,62.6271,0,0,0,28.21854,47.42951,45.05804,0,0,0,318.7582,0,19.21097,-19.21097,399.7507,95.17855,0.1871362,49.56384,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,97.28916,97.28916,81,0,22.761,97.28916,25.80522,0,0,0,25.10568,17.14649,16.28916,0,0,21.34552,299.5472,7.959193,0,7.959193,407.3015,96.97634,0.1871587,107.0181,20.08455,81,324.6529
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,126.0841,126.0841,81,0,22.761,126.0841,3.388554,0,1.421085E-14,0,4.272427,47.45692,45.08408,0,0,13.38633,306.7105,0,43.1845,-43.1845,361.781,86.13816,0.1871587,138.6925,3.417941,81,310.9829
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,72.86915,72.86915,81,0,22.761,72.86915,0,0,0,0,0,0,0,8.130856,7.724312,61.36911,263.526,7.724312,0,7.724312,369.1089,87.8829,0.1871884,80.15606,0,81,263.526
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,81.31241,81.31241,81,0,22.761,81.31241,0,0,0,0,0,0.3288494,0.312407,0,0,53.64479,270.4779,0,0.3288494,-0.3288494,368.7623,87.80037,0.1871884,89.44365,0,81,270.4779
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,60.03516,60.03516,0,0,0,60.03516,0,0,7.105427E-15,0,0,63.1949,60.03516,0,0,54.01018,270.149,0,63.1949,-63.1949,302.149,71.94009,0.1871884,66.03867,0,0,270.149
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,57.90541,57.90541,0,0,0,57.90541,0,0,7.105427E-15,0,0,60.95306,57.90541,0,0,124.2267,206.9542,0,60.95306,-60.95306,237.8988,56.64247,0.1871884,63.69595,0,0,206.9542
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.743558,1.743558,0,0,0,1.743558,0,0,2.220446E-16,0,0,1.835324,1.743558,0,0,191.9524,146.0011,0,1.835324,-1.835324,235.9642,56.18185,0.1871884,1.917914,0,0,146.0011
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,27.20108,27.20108,0,0,0,27.20108,0,0,0,0,0,28.63271,27.20108,0,0,193.9916,144.1658,0,28.63271,-28.63271,205.7827,48.99578,0.1871884,29.92118,0,0,144.1658
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,30.27135,30.27135,0,0,0,30.27135,0,0,3.552714E-15,0,0,31.86458,30.27135,0,0,225.8057,115.5331,0,31.86458,-31.86458,172.1945,40.99861,0.1871884,33.29849,0,0,115.5331
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.94762,32.94762,0,0,0,32.94762,0,0,7.105427E-15,0,0,34.68171,32.94762,0,0,261.2108,83.66848,0,34.68171,-34.68171,135.6367,32.2944,0.1871884,36.24239,0,0,83.66848
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,48.98027,48.98027,81,0,22.761,48.98027,0,0,0,0,0,0,0,32.01973,30.41874,299.7461,48.98677,30.41874,0,30.41874,164.4945,39.16528,0.1873053,53.8783,0,81,48.98677
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,269.3273,76.36363,68.7,0,68.7,229.6691,54.683,0.1873676,0,0,81,76.36363
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,65.87888,65.87888,81,0,22.761,65.87888,0,0,0,0,0,0,0,15.12112,14.36506,200.6273,138.1936,14.36506,0,14.36506,243.2969,57.92773,0.1874225,72.46677,0,81,138.1936
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,65.58131,65.58131,81,0,22.761,65.58131,0,0,0,0,0,0,0,15.41868,14.64775,186.2623,151.1222,14.64775,0,14.64775,257.193,61.23631,0.1874785,72.13945,0,81,151.1222
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,40.81618,40.81618,81,0,22.761,40.81618,50.91076,0,0,0,20.77983,0,0,40.18382,38.17463,171.6145,164.3052,58.95446,0,58.95446,313.1221,74.55273,0.187682,44.8978,16.62386,81,185.085
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,63.72536,0,18.39051,0,0,0,0,0,52.12097,0,0,63.72536,60.53909,112.6601,217.3642,112.6601,0,112.6601,420.0009,100,0.1873697,0,41.69677,81,269.4851
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,84.51225,84.51225,20.25,0,7.39125,84.51225,89.956,8.379366,0,0,76.02383,67.64447,64.26225,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,92.96347,60.81907,81,394.7821
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,95.02004,95.02004,26.32004,0,8.926971,95.02004,101.3062,23.94538,0,0,96.26117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,104.522,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,11.58899,11.58899,0,0,0,11.58899,752.6494,75.02556,0,0,87.22449,12.19894,11.58899,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,12.74789,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,36.10047,36.10047,0,0,0,36.10047,239.8343,48.5808,0,0,86.5813,38.0005,36.10047,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,39.71052,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,48.92794,48.92794,0,0,0,48.92794,211.5977,52.02732,0,0,103.5304,51.5031,48.92794,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,53.82074,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,28.38433,28.38433,0,0,0,28.38433,263.3157,44.86216,0,0,74.7404,29.87824,28.38433,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,31.22276,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,77.24053,77.24053,53.47994,0,15.79843,77.24053,32.38086,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1873697,84.96458,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,18.5417,18.5417,0,0,0,18.5417,22.38738,0,0,0,4.151001,19.51758,18.5417,0,0,0,318.7582,0,15.36658,-15.36658,403.803,96.14339,0.1873697,20.39588,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.07398,303.3916,0,0,0,403.803,96.14339,0.1873697,0,0,0,303.3916
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,83.19593,83.19593,81,0,22.761,83.19593,0,0,0,0,0,2.311505,2.19593,0,0,17.07398,303.3916,0,2.311505,-2.311505,401.3665,95.56326,0.1873697,91.51553,0,81,303.3916
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,74.4331,74.4331,81,0,22.761,74.4331,0,0,0,0,0,0,0,6.5669,6.238554,19.64232,301.0801,6.238554,0,6.238554,407.2849,96.9724,0.1873934,81.87641,0,81,301.0801
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,8.622066,8.622066,0,0,0,8.622066,0,0,1.776357E-15,0,0,9.075859,8.622066,0,0,13.40376,306.6948,0,9.075859,-9.075859,397.7181,94.6946,0.1873934,9.484273,0,0,306.6948
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,40.80042,40.80042,0,0,0,40.80042,0,0,7.105427E-15,0,0,42.9478,40.80042,0,0,23.48805,297.619,0,42.9478,-42.9478,352.4471,83.91582,0.1873934,44.88046,0,0,297.619
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,10.54132,10.54132,0,0,0,10.54132,0,0,1.776357E-15,0,0,11.09612,10.54132,0,0,71.20783,254.6712,0,11.09612,-11.09612,340.7508,81.13098,0.1873934,11.59545,0,0,254.6712
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,90.46687,90.46687,81,0,22.761,90.46687,0,0,0,0,0,9.965131,9.466874,0,0,83.53687,243.575,0,9.965131,-9.965131,330.2466,78.63,0.1873934,99.51357,0,81,243.575
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,55.4996,55.4996,81,0,22.761,55.4996,0,0,0,0,0,0,0,25.5004,24.22538,94.60923,233.6099,24.22538,0,24.22538,353.2289,84.10194,0.1874853,61.04956,0,81,233.6099
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,30.02359,30.02359,0,0,0,30.02359,0,0,3.552714E-15,0,0,31.60378,30.02359,0,0,70.38385,255.4128,0,31.60378,-31.60378,319.9156,76.17022,0.1874853,33.02594,0,0,255.4128
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.07609,39.07609,0,0,0,39.07609,0,0,7.105427E-15,0,0,41.13273,39.07609,0,0,105.4992,223.809,0,41.13273,-41.13273,276.5579,65.84698,0.1874853,42.9837,0,0,223.809
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.46177,39.46177,0,0,0,39.46177,0,0,7.105427E-15,0,0,41.53871,39.46177,0,0,151.2022,182.6763,0,41.53871,-41.53871,232.7722,55.42184,0.1874853,43.40795,0,0,182.6763
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.21079,45.21079,0,0,0,45.21079,0,0,0,0,0,47.59031,45.21079,0,0,197.3563,141.1376,0,47.59031,-47.59031,182.6076,43.47792,0.1874853,49.73187,0,0,141.1376
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,85.28723,85.28723,81,0,22.761,85.28723,26.1223,0,0,0,22.27899,4.512879,4.287235,0,0,250.2344,93.54724,17.76611,0,17.76611,199.462,47.49086,0.1875347,93.81596,17.82319,81,115.8262
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,31.31115,31.31115,81,0,22.761,31.31115,134.1442,0,0,0,42.0021,0,0,49.68885,47.20441,232.4683,109.5367,89.20651,0,89.20651,284.0908,67.64052,0.1875469,34.44226,33.60168,81,151.5388
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,31.01407,31.01407,81,0,22.761,31.01407,189.2484,0,0,0,58.69363,0,0,49.98593,47.48663,143.2618,189.8226,106.1803,0,106.1803,384.8222,91.62415,0.1874484,34.11548,46.9549,81,248.5162
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.121176,1.121176,0,0,0,1.121176,4299.396,9.94207,0,0,48.2038,1.180186,1.121176,0,0,37.08155,285.3848,37.08155,0,37.08155,420.0009,100,0.1872075,1.233294,38.56304,0,333.5886
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,26.40056,26.40056,0,0,0,26.40056,158.5145,14.05865,0,0,41.84872,27.79007,26.40056,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,29.04062,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,22.74681,22.74681,0,0,0,22.74681,158.9826,12.21946,0,0,36.16347,23.94401,22.74681,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,25.02149,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,103.0328,103.0328,61.85033,0,17.91613,103.0328,42.07392,0,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,113.336,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,13.06473,13.06473,0,0,0,13.06473,257.6394,19.90756,0,0,33.65991,13.75235,13.06473,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,14.37121,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,69.86864,69.86864,29.23321,0,9.664002,69.86864,61.22079,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1872075,76.85551,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,35.41004,35.41004,0,0,0,35.41004,47.3022,0,0,0,16.74973,37.27373,35.41004,0,0,0,318.7582,0,20.524,-20.524,398.3666,94.84901,0.1872075,38.95105,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,49.21437,49.21437,0,0,0,49.21437,5.62128,0,7.105427E-15,0,2.766478,51.80461,49.21437,0,0,22.80445,298.2342,0,49.03813,-49.03813,346.6759,82.54172,0.1872075,54.13581,2.213182,0,301.0007
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.29125,249.1961,0,0,0,346.6759,82.54172,0.1872075,0,0,0,249.1961
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,69.28645,69.28645,81,0,22.761,69.28645,0,0,0,0,0,0,0,11.71355,11.12787,77.29125,249.1961,11.12787,0,11.12787,357.2328,85.05524,0.1872494,76.2151,0,81,249.1961
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,93.24529,93.24529,81,0,22.761,93.24529,0,0,0,0,0,12.88979,12.2453,0,0,66.16338,259.2112,0,12.88979,-12.88979,343.6457,81.82024,0.1872494,102.5698,0,81,259.2112
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,60.71809,60.71809,0,0,0,60.71809,0,0,7.105427E-15,0,0,63.91378,60.71809,0,0,80.48537,246.3214,0,63.91378,-63.91378,276.2747,65.77956,0.1872494,66.7899,0,0,246.3214
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,71.93198,71.93198,81,0,22.761,71.93198,0,0,0,0,0,0,0,9.068017,8.614615,151.5007,182.4076,8.614615,0,8.614615,284.4472,67.7254,0.1872818,79.12518,0,81,182.4076
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,36.94669,36.94669,81,0,22.761,36.94669,0,0,0,0,0,0,0,44.05331,41.85065,142.8861,190.1608,41.85065,0,41.85065,324.1502,77.17847,0.1874391,40.64135,0,81,190.1608
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,49.31121,49.31121,81,0,22.761,49.31121,0,0,0,0,0,0,0,31.68879,30.10435,101.0354,227.8264,30.10435,0,30.10435,352.7097,83.97834,0.1875519,54.24233,0,81,227.8264
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,22.80215,22.80215,0,0,0,22.80215,0,0,0,0,0,24.00226,22.80215,0,0,70.93107,254.9203,0,24.00226,-24.00226,327.4091,77.95439,0.1875519,25.08237,0,0,254.9203
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.1512,46.1512,0,0,0,46.1512,0,0,7.105427E-15,0,0,48.5802,46.1512,0,0,97.60025,230.918,0,48.5802,-48.5802,276.2011,65.76203,0.1875519,50.76632,0,0,230.918
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,63.15239,63.15239,81,0,22.761,63.15239,0,0,0,0,0,0,0,17.84761,16.95523,151.5783,182.3378,16.95523,0,16.95523,292.2862,69.59182,0.1876153,69.46764,0,81,182.3378
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,55.0334,55.0334,81,0,22.761,55.0334,0,0,0,0,0,0,0,25.9666,24.66827,134.623,197.5975,24.66827,0,24.66827,315.6886,75.1638,0.1877075,60.53674,0,81,197.5975
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,19.32479,19.32479,81,0,22.761,19.32479,0,-7.105427E-15,0,0,0,0,0,61.67521,58.59145,109.9548,219.7989,58.59145,0,58.59145,371.2733,88.39823,0.1879168,21.25727,0,81,219.7989
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,67.61429,67.61429,81,0,22.761,67.61429,22.95309,0,0,0,15.51957,0,0,13.38571,12.71642,51.36331,272.5312,28.23599,0,28.23599,398.0603,94.77608,0.1880063,74.37572,12.41565,81,288.0508
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,105.5908,105.5908,81,0,22.761,105.5908,46.06647,0,0,0,48.64198,25.88509,24.59083,0,0,23.12732,297.9436,22.75689,0,22.75689,419.6494,99.91633,0.1880681,116.1499,38.91358,81,346.5856
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,18.12737,18.12737,0,0,0,18.12737,326.3899,39.71402,0,0,59.16589,19.08144,18.12737,0,0,0.3704307,318.4248,0.3704307,0,0.3704307,420.0009,100,0.1880657,19.9401,47.33271,0,377.5907
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,104.6651,104.6651,35.96506,0,11.36716,104.6651,83.61034,15.19503,0,0,87.51082,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,115.1316,70.00865,81,406.269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,53.46096,53.46096,0,0,0,53.46096,168.3086,33.70472,0,0,89.97942,56.2747,53.46096,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,58.80706,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,53.90051,53.90051,0,0,0,53.90051,121.5554,8.781609,0,0,65.51899,56.73738,53.90051,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,59.29057,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,62.75597,62.75597,20.25,0,7.39125,62.75597,113.1948,26.29338,0,0,71.0365,44.74313,42.50597,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,69.03156,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,32.33112,32.33112,0,0,0,32.33112,219.6997,36.99862,0,0,71.03138,34.03275,32.33112,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,35.56423,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,29.89584,29.89584,0,0,0,29.89584,244.5438,41.63912,0,0,73.10842,31.46931,29.89584,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,32.88543,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,72.11901,72.11901,36.64511,0,11.53921,72.11901,51.77684,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,79.33092,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,12.30936,12.30936,0,0,0,12.30936,142.0658,4.530164,0,0,17.48738,12.95722,12.30936,0,0,0,318.7582,0,0,0,420.0009,100,0.1880657,13.5403,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,111.2221,111.2221,81,0,22.761,111.2221,3.416335,0,0,0,3.799718,31.8127,30.22206,0,0,0,318.7582,0,28.01298,-28.01298,390.4726,92.96947,0.1880657,122.3443,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,94.97711,94.97711,81,0,22.761,94.97711,0,0,0,0,0,14.71275,13.97711,0,0,31.12553,290.7452,0,14.71275,-14.71275,374.964,89.27695,0.1880657,104.4748,0,81,290.7452
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.16649,36.16649,0,0,0,36.16649,0,0,7.105427E-15,0,0,38.06999,36.16649,0,0,47.47303,276.0325,0,38.06999,-38.06999,334.8347,79.72238,0.1880657,39.78314,0,0,276.0325
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,25.12167,25.12167,0,0,0,25.12167,0,0,0,0,0,26.44386,25.12167,0,0,89.77302,237.9625,0,26.44386,-26.44386,306.9604,73.08566,0.1880657,27.63383,0,0,237.9625
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,30.11859,30.11859,0,0,0,30.11859,0,0,3.552714E-15,0,0,31.70378,30.11859,0,0,119.1551,211.5186,0,31.70378,-31.70378,273.5417,65.12884,0.1880657,33.13045,0,0,211.5186
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,36.09484,36.09484,0,0,0,36.09484,0,0,7.105427E-15,0,0,37.99457,36.09484,0,0,154.3815,179.8149,0,37.99457,-37.99457,233.4919,55.5932,0.1880657,39.70432,0,0,179.8149
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,13.80872,13.80872,0,0,0,13.80872,0,0,1.776357E-15,0,0,14.5355,13.80872,0,0,196.5977,141.8203,0,14.5355,-14.5355,218.1701,51.94516,0.1880657,15.18959,0,0,141.8203
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,14.4993,14.4993,0,0,0,14.4993,0,0,0,0,0,15.26242,14.4993,0,0,212.7482,127.2848,0,15.26242,-15.26242,202.0821,48.1147,0.1880657,15.94923,0,0,127.2848
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,17.5245,17.5245,0,0,0,17.5245,0,0,0,0,0,18.44685,17.5245,0,0,229.7065,112.0224,0,18.44685,-18.44685,182.6374,43.48502,0.1880657,19.27695,0,0,112.0224
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,33.52476,33.52476,0,0,0,33.52476,0,0,0,0,0,35.28922,33.52476,0,0,250.203,93.57553,0,35.28922,-35.28922,145.4393,34.62834,0.1880657,36.87724,0,0,93.57553
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,37.55638,37.55638,0,0,0,37.55638,0,0,7.105427E-15,0,0,39.53303,37.55638,0,0,289.4132,58.28631,0,39.53303,-39.53303,103.7679,24.70658,0.1880657,41.31202,0,0,58.28631
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,12.21571,12.21571,0,0,0,12.21571,0,0,0,0,0,12.85864,12.21571,0,0,333.3388,18.75328,0,12.85864,-12.85864,90.21366,21.4794,0.1880657,13.43728,0,0,18.75328
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.6262,5.89464,0,0,0,90.21366,21.4794,0.1880657,0,0,0,5.89464
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,10.57339,10.57339,81,0,22.761,10.57339,69.1067,0,0,0,7.306921,0,0,70.42661,66.90528,347.6262,5.89464,74.2122,0,74.2122,160.6175,38.2422,0.1881727,11.63073,5.845537,81,13.20156
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,273.414,72.68562,75.44585,0,75.44585,232.1918,55.28364,0.1881877,0,5.396679,81,79.43147
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,45.4386,45.4386,81,0,22.761,45.4386,14.24245,0,0,0,6.47157,0,0,35.5614,33.78333,197.9682,140.5869,40.2549,0,40.2549,270.3809,64.37628,0.1883294,49.98246,5.177256,81,147.0585
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,72.31579,0,20.56389,0,0,0,0,0,26.87277,0,0,72.31579,68.7,157.7133,176.8163,95.57277,0,95.57277,361.0492,85.96392,0.1882149,0,21.49822,81,203.6891
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,48.44104,48.44104,0,0,0,48.44104,17.60258,0,7.105427E-15,0,8.526872,50.99056,48.44104,0,0,62.14048,262.8318,0,42.46369,-42.46369,316.2885,75.30665,0.1882149,53.28514,6.821497,0,271.3587
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,110.367,110.367,81,0,22.761,110.367,10.74244,0,1.421085E-14,0,11.8561,30.91258,29.36695,0,0,109.3224,220.3681,0,19.05647,-19.05647,296.2013,70.52396,0.1882149,121.4036,9.484882,81,232.2242
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,110.7172,110.7172,81,0,22.761,110.7172,33.15241,0,0,0,36.70543,31.2813,29.71724,0,0,130.4962,201.3116,5.424129,0,5.424129,301.347,71.74915,0.1882295,121.789,29.36435,81,238.0171
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,24.79211,24.79211,75.2793,0,21.31366,24.79211,290.1233,0,0,0,71.92768,0,0,50.48719,47.96283,125.0721,206.1933,119.8905,0,119.8905,415.0852,98.82961,0.187989,27.27132,57.54215,81,278.121
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,41.13891,0,0,46.32049,0,0,0,0,5.18158,314.0948,5.18158,0,5.18158,420.0009,100,0.1879559,0,37.05639,0,360.4153
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,73.61356,73.61356,64.81974,0,18.66739,73.61356,12.57465,0,1.421085E-14,0,9.256651,9.256651,8.793818,0,0,0,318.7582,0,0,0,420.0009,100,0.1879559,80.97491,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,47.09511,47.09511,0,0,0,47.09511,19.92699,0,0,0,9.384639,49.5738,47.09511,0,0,0,318.7582,0,40.18916,-40.18916,377.6378,89.91357,0.1879559,51.80462,7.507711,0,328.1429
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,94.25123,94.25123,81,0,22.761,94.25123,3.771605,0,0,0,3.554784,13.94866,13.25123,0,0,44.65462,278.5691,0,10.39388,-10.39388,366.6816,87.30498,0.1879559,103.6764,2.843827,81,282.1238
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,20.71329,20.71329,0,0,0,20.71329,0,0,3.552714E-15,0,0,21.80347,20.71329,0,0,56.20338,268.1752,0,21.80347,-21.80347,343.6988,81.83288,0.1879559,22.78462,0,0,268.1752
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,87.59882,87.59882,81,0,22.761,87.59882,0,0,0,0,0,6.946121,6.598815,0,0,80.42945,246.3717,0,6.946121,-6.946121,336.3769,80.08958,0.1879559,96.3587,0,81,246.3717
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,55.65273,55.65273,0,0,0,55.65273,0,0,7.105427E-15,0,0,58.58181,55.65273,0,0,88.14736,239.4256,0,58.58181,-58.58181,274.6263,65.38707,0.1879559,61.21799,0,0,239.4256
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,32.92073,32.92073,0,0,0,32.92073,0,0,0,0,0,34.6534,32.92073,0,0,153.2383,180.8438,0,34.6534,-34.6534,238.0984,56.68997,0.1879559,36.21281,0,0,180.8438
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,13.2797,13.2797,0,0,0,13.2797,0,0,1.776357E-15,0,0,13.97863,13.2797,0,0,191.7421,146.1904,0,13.97863,-13.97863,223.3636,53.1817,0.1879559,14.60767,0,0,146.1904
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,11.55193,11.55193,0,0,0,11.55193,0,0,0,0,0,12.15992,11.55193,0,0,207.2739,132.2117,0,12.15992,-12.15992,210.5459,50.12988,0.1879559,12.70712,0,0,132.2117
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,16.57057,16.57057,0,0,0,16.57057,0,0,0,0,0,17.4427,16.57057,0,0,220.7849,120.0518,0,17.4427,-17.4427,192.1597,45.75221,0.1879559,18.22762,0,0,120.0518
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.1657,102.6091,0,0,0,192.1597,45.75221,0.1879559,0,0,0,102.6091
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,16.97017,16.97017,0,0,0,16.97017,0,0,3.552714E-15,0,0,17.86333,16.97017,0,0,240.1657,102.6091,0,17.86333,-17.86333,173.3301,41.26898,0.1879559,18.66718,0,0,102.6091
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.743999,5.743999,0,0,0,5.743999,0,0,8.881784E-16,0,0,6.046315,5.743999,0,0,260.0138,84.74579,0,6.046315,-6.046315,166.9567,39.75151,0.1879559,6.318399,0,0,84.74579
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.301278,1.301278,0,0,0,1.301278,0,0,2.220446E-16,0,0,1.369766,1.301278,0,0,266.732,78.69947,0,1.369766,-1.369766,165.5128,39.40774,0.1879559,1.431406,0,0,78.69947
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,22.54309,22.54309,0,0,0,22.54309,0,0,3.552714E-15,0,0,23.72956,22.54309,0,0,268.2539,77.3297,0,23.72956,-23.72956,140.4997,33.45224,0.1879559,24.79739,0,0,77.3297
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,294.6201,53.60014,20.24007,0,20.24007,159.7011,38.02399,0.1878271,0,16.19205,0,73.84021
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,37.62497,37.62497,0,0,0,37.62497,96.73274,0,0,0,36.39567,39.60524,37.62497,0,0,274.38,71.8162,0,3.209567,-3.209567,156.3179,37.21848,0.1878271,41.38747,29.11654,0,108.2119
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,68.28014,68.28014,81,0,22.761,68.28014,69.41444,1.776357E-15,0,0,47.39628,0,0,12.71987,12.08387,277.9462,68.60664,59.48015,0,59.48015,212.7457,50.65364,0.1879982,75.10815,37.91702,81,116.0029
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,85.57347,85.57347,81,0,22.761,85.57347,68.79069,0,0,0,58.86658,4.81418,4.573471,0,0,218.4661,122.1388,54.05239,0,54.05239,264.0244,62.86281,0.1881423,94.13082,47.09326,81,181.0053
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,26.66557,26.66557,81,0,22.761,26.66557,336.6444,0,0,0,89.76814,0,0,54.33443,51.61771,164.4137,170.7859,141.3858,0,141.3858,398.1547,94.79855,0.1878226,29.33213,71.81451,81,260.5541
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,15.77476,15.77476,0,0,0,15.77476,635.0806,60.5496,0,0,100.1824,16.60501,15.77476,0,0,23.02782,298.0332,23.02782,0,23.02782,420.0009,100,0.1876775,17.35223,80.14594,0,398.2156
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,58.71429,58.71429,0,0,0,58.71429,147.8931,25.02985,0,0,86.83436,61.80451,58.71429,0,0,0,318.7582,0,0,0,420.0009,100,0.1876775,64.58572,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,34.76313,34.76313,0,0,0,34.76313,165.7328,21.02115,0,0,57.61392,36.59277,34.76313,0,0,0,318.7582,0,0,0,420.0009,100,0.1876775,38.23944,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,15.60823,15.60823,0,0,0,15.60823,408.8725,47.38803,0,0,63.81775,16.42971,15.60823,0,0,0,318.7582,0,0,0,420.0009,100,0.1876775,17.16905,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,21.59628,21.59628,0,0,0,21.59628,260.0615,33.43069,0,0,56.16362,22.73293,21.59628,0,0,0,318.7582,0,0,0,420.0009,100,0.1876775,23.75591,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,132.6582,132.6582,81,0,22.761,132.6582,9.192601,0,0,0,12.19474,54.37704,51.65819,0,0,0,318.7582,0,42.1823,-42.1823,375.5368,89.41335,0.1876775,145.924,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,42.95048,42.95048,0,0,0,42.95048,8.303628,0,7.105427E-15,0,3.566448,45.21103,42.95048,0,0,46.86923,276.5759,0,41.64458,-41.64458,331.6396,78.96164,0.1876775,47.24553,2.853158,0,280.1424
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,80.60553,80.60553,81,0,22.761,80.60553,0,0,0,0,0,0,0,0.3944682,0.3747448,93.14098,234.9313,0.3747448,0,0.3747448,331.9951,79.04629,0.1876789,88.66608,0,81,234.9313
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.76624,235.2686,68.7,0,68.7,397.1696,94.564,0.1877372,0,0,81,235.2686
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,52.91283,52.91283,0,0,0,52.91283,0,0,7.105427E-15,0,0,55.69772,52.91283,0,0,24.06624,297.0986,0,55.69772,-55.69772,338.459,80.58533,0.1877372,58.20412,0,0,297.0986
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,70.61089,70.61089,81,0,22.761,70.61089,0,0,0,0,0,0,0,10.38911,9.869651,85.9526,241.4009,9.869651,0,9.869651,347.8222,82.81465,0.1877729,77.67198,0,81,241.4009
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.886375,3.886375,0,0,0,3.886375,0,0,8.881784E-16,0,0,4.090921,3.886375,0,0,76.08295,250.2836,0,4.090921,-4.090921,343.51,81.78793,0.1877729,4.275013,0,0,250.2836
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,76.5471,76.5471,81,0,22.761,76.5471,0,0,0,0,0,0,0,4.452903,4.230258,80.62841,246.1927,4.230258,0,4.230258,347.5232,82.74345,0.1877882,84.20181,0,81,246.1927
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,16.09438,16.09438,0,0,0,16.09438,0,0,3.552714E-15,0,0,16.94145,16.09438,0,0,76.39816,249.9999,0,16.94145,-16.94145,329.6653,78.49158,0.1877882,17.70382,0,0,249.9999
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,45.6655,45.6655,0,0,0,45.6655,0,0,7.105427E-15,0,0,48.06895,45.6655,0,0,95.22199,233.0584,0,48.06895,-48.06895,278.9962,66.42754,0.1877882,50.23206,0,0,233.0584
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,86.57771,86.57771,81,0,22.761,86.57771,0,0,0,0,0,5.871274,5.57771,0,0,148.6319,184.9895,0,5.871274,-5.871274,272.8073,64.95399,0.1877882,95.23548,0,81,184.9895
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,65.99601,65.99601,81,0,22.761,65.99601,0,0,0,0,0,0,0,15.00399,14.25379,155.1556,179.1182,14.25379,0,14.25379,286.3297,68.17359,0.1878397,72.59561,0,81,179.1182
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,40.26013,40.26013,81,0,22.761,40.26013,0,7.105427E-15,0,0,0,0,0,40.73987,38.70288,140.9018,191.9466,38.70288,0,38.70288,323.0464,76.91566,0.1879794,44.28614,0,81,191.9466
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.59953,32.59953,81,0,22.761,32.59953,0,0,0,0,0,0,0,48.40047,45.98045,102.1989,226.7792,45.98045,0,45.98045,366.6673,87.30157,0.1881449,35.85948,0,81,226.7792
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,47.47789,47.47789,0,0,0,47.47789,51.32129,0,0,0,24.36627,49.97673,47.47789,0,0,56.21847,268.1616,0,25.61046,-25.61046,339.6715,80.87401,0.1881449,52.22568,19.49301,0,292.5279
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,84.67454,242.5511,28.4968,0,28.4968,366.706,87.31077,0.1879663,0,22.79744,0,271.0479
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,56.17773,268.1983,24.38292,0,24.38292,389.8376,92.8183,0.1878137,0,19.50633,0,292.5812
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,69.96512,69.96512,20.25,0,7.39125,69.96512,124.8522,3.22644,0,0,87.35296,52.33171,49.71512,0,0,31.79482,290.1429,31.79482,0,31.79482,420.0009,100,0.1876152,76.96163,69.88237,81,377.4958
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,52.00071,52.00071,0,0,0,52.00071,173.2726,35.36539,0,0,90.10297,54.73758,52.00071,0,0,0,318.7582,0,0,0,420.0009,100,0.1876152,57.20078,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,85.50967,85.50967,20.25,0,7.39125,85.50967,123.1713,36.62902,0,0,105.3234,68.69439,65.25967,0,0,0,318.7582,0,0,0,420.0009,100,0.1876152,94.06064,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,47.7035,47.7035,0,0,0,47.7035,141.7327,17.39725,0,0,67.61146,50.21421,47.7035,0,0,0,318.7582,0,0,0,420.0009,100,0.1876152,52.47385,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,96.87452,96.87452,65.1911,0,18.76135,96.87452,34.42698,0,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1876152,106.562,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,48.82951,48.82951,0,0,0,48.82951,35.6967,0,7.105427E-15,0,17.43052,51.39948,48.82951,0,0,0,318.7582,0,33.96896,-33.96896,384.1944,91.47468,0.1876152,53.71246,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,89.30242,89.30242,81,0,22.761,89.30242,51.04911,0,0,0,45.5881,8.739389,8.30242,0,0,37.74329,284.7893,36.84871,0,36.84871,419.1522,99.79794,0.1877124,98.23266,36.47048,81,330.3773
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,23.91422,23.91422,0,0,0,23.91422,88.43965,0,3.552714E-15,0,21.14965,25.17286,23.91422,0,0,0.8945805,317.9531,0,4.023211,-4.023211,414.9113,98.78822,0.1877124,26.30564,16.91972,0,339.1028
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,125.878,125.878,81,0,22.761,125.878,2.869339,0,0,0,3.611867,47.24002,44.87802,0,0,5.364815,313.9299,0,43.62815,-43.62815,368.9232,87.83868,0.1877124,138.4658,2.889494,81,317.5417
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,115.8737,115.8737,81,0,22.761,115.8737,0,0,1.421085E-14,0,0,36.70916,34.8737,0,0,53.84054,270.3017,0,36.70916,-36.70916,330.2284,78.62565,0.1877124,127.4611,0,81,270.3017
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,71.39931,71.39931,81,0,22.761,71.39931,0,0,0,0,0,0,0,9.600687,9.120653,94.62849,233.5926,9.120653,0,9.120653,338.881,80.68578,0.1877452,78.53925,0,81,233.5926
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.35917,47.35917,0,0,0,47.35917,0,0,7.105427E-15,0,0,49.85176,47.35917,0,0,85.50784,241.8012,0,49.85176,-49.85176,286.3326,68.17429,0.1877452,52.09509,0,0,241.8012
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,49.01928,49.01928,0,0,0,49.01928,0,0,7.105427E-15,0,0,51.59924,49.01928,0,0,140.8987,191.9494,0,51.59924,-51.59924,231.9422,55.22423,0.1877452,53.9212,0,0,191.9494
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,50.99102,50.99102,0,0,0,50.99102,0,0,7.105427E-15,0,0,53.67476,50.99102,0,0,198.2312,140.3502,0,53.67476,-53.67476,175.3641,41.75327,0.1877452,56.09012,0,0,140.3502
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,22.19418,22.19418,0,0,0,22.19418,0,0,0,0,0,23.3623,22.19418,0,0,257.8698,86.67542,0,23.3623,-23.3623,150.7381,35.88994,0.1877452,24.4136,0,0,86.67542
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,32.03451,32.03451,0,0,0,32.03451,0,0,7.105427E-15,0,0,33.72054,32.03451,0,0,283.8279,63.31312,0,33.72054,-33.72054,115.1935,27.42697,0.1877452,35.23796,0,0,63.31312
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.96363,43.96363,81,0,22.761,43.96363,0,0,0,0,0,0,0,37.03637,35.18455,321.2952,29.59258,35.18455,0,35.18455,148.5725,35.37433,0.1878714,48.36,0,81,29.59258
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,9.703222,9.703222,81,0,22.761,9.703222,0,0,0,0,0,0,0,71.29678,67.73194,286.1106,61.25868,67.73194,0,67.73194,212.8286,50.67339,0.1880154,10.67354,0,81,61.25868
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,5.234335,5.234335,77.55013,0,21.88818,5.234335,0,0,0,0,0,0,0,72.31579,68.7,218.3787,122.2174,68.7,0,68.7,278.0032,66.1911,0.1881207,5.757769,0,81,122.2174
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,45.0839,45.0839,81,0,22.761,45.0839,0,0,0,0,0,0,0,35.9161,34.12029,149.6787,184.0474,34.12029,0,34.12029,310.3725,73.89807,0.1882419,49.5923,0,81,184.0474
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,50.38462,50.38462,81,0,22.761,50.38462,0,0,0,0,0,0,0,30.61538,29.08461,115.5584,214.7557,29.08461,0,29.08461,337.9646,80.46761,0.1883451,55.42308,0,81,214.7557
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.980262,3.980262,0,0,0,3.980262,541.9461,0,0,0,21.57088,4.18975,3.980262,0,0,86.47377,240.9318,17.38113,0,17.38113,354.4538,84.39359,0.1882373,4.378289,17.2567,0,262.5027
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,99.10801,99.10801,81,0,22.761,99.10801,47.30531,0,0,0,46.88335,19.06107,18.10801,0,0,69.09264,256.5749,27.82228,0,27.82228,380.8483,90.67799,0.1883095,109.0188,37.50668,81,303.4582
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,5.226432,5.226432,0,0,0,5.226432,1488.263,31.0112,0,0,77.78306,5.501507,5.226432,0,0,41.27036,281.6149,41.27036,0,41.27036,420.0009,100,0.1880542,5.749075,62.22645,0,359.398
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,34.82593,34.82593,0,0,0,34.82593,289.4706,64.15195,0,0,100.8108,36.65887,34.82593,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,38.30853,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,70.79823,70.79823,20.25,0,7.39125,70.79823,145.2339,49.61438,0,0,102.823,53.20866,50.54823,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,77.87805,82.25843,81,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.389932,3.389932,0,0,0,3.389932,3106.031,101.724,0,0,105.2924,3.56835,3.389932,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,3.728926,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,31.77964,31.77964,0,0,0,31.77964,332.4664,72.20439,0,0,105.6566,33.45226,31.77964,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,34.95761,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,16.01362,16.01362,0,0,0,16.01362,557.4522,72.41184,0,0,89.26829,16.85644,16.01362,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,17.61498,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.165729,4.165729,0,0,0,4.165729,1912.757,75.29529,0,0,79.68027,4.384978,4.165729,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,4.582302,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.423219,4.423219,0,0,0,4.423219,1370.275,55.95426,0,0,60.61028,4.65602,4.423219,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,4.865541,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,8.358959,8.358959,0,0,0,8.358959,382.2631,23.15431,0,0,31.95321,8.798903,8.358959,0,0,0,318.7582,0,0,0,420.0009,100,0.1880542,9.194855,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,36.35157,36.35157,0,0,0,36.35157,10.17689,0,0,0,3.699459,38.26481,36.35157,0,0,0,318.7582,0,34.56535,-34.56535,383.5658,91.325,0.1880542,39.98673,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,92.9007,92.9007,81,0,22.761,92.9007,0,0,0,0,0,12.52706,11.9007,0,0,38.40595,284.1929,0,12.52706,-12.52706,370.3611,88.18103,0.1880542,102.1908,0,81,284.1929
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3249,271.6658,0,0,0,370.3611,88.18103,0.1880542,0,0,0,271.6658
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,167.5981,149.7,81,0,22.761,149.7,0,0,17.89806,34.65786,0,72.31579,68.7,0,0,52.3249,271.6658,0,72.31579,-72.31579,294.1335,70.03165,0.1880542,184.3579,0,81,271.6658
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,12.74991,12.74991,81,0,22.761,12.74991,0,0,0,0,0,0,0,68.25008,64.83759,132.6758,199.35,64.83759,0,64.83759,355.6439,84.67694,0.1882143,14.0249,0,81,199.35
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,15.45874,15.45874,0,0,0,15.45874,0,0,0,0,0,16.27236,15.45874,0,0,67.8382,257.7039,0,16.27236,-16.27236,338.4913,80.593,0.1882143,17.00462,0,0,257.7039
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,78.10084,78.10084,81,0,22.761,78.10084,0,0,0,0,0,0,0,2.899164,2.754206,85.91859,241.4315,2.754206,0,2.754206,341.1042,81.21512,0.188224,85.91092,0,81,241.4315
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,18.25331,18.25331,0,0,0,18.25331,0,0,0,0,0,19.21401,18.25331,0,0,83.16439,243.9103,0,19.21401,-19.21401,320.8508,76.3929,0.188224,20.07864,0,0,243.9103
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,60.90619,60.90619,0,0,0,60.90619,0,0,1.421085E-14,0,0,64.11178,60.90619,0,0,104.5133,224.6963,0,64.11178,-64.11178,253.2711,60.30252,0.188224,66.99681,0,0,224.6963
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,64.0438,64.0438,81,0,22.761,64.0438,0,0,0,0,0,0,0,16.9562,16.10839,175.7486,160.5845,16.10839,0,16.10839,268.5528,63.94102,0.1882808,70.44818,0,81,160.5845
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,62.752,62.752,81,0,22.761,62.752,0,0,0,0,0,0,0,18.248,17.3356,159.6402,175.082,17.3356,0,17.3356,284.9988,67.85673,0.1883419,69.0272,0,81,175.082
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.91234,49.91234,81,0,22.761,49.91234,0,0,0,0,0,0,0,31.08766,29.53328,142.3046,190.6841,29.53328,0,29.53328,313.0165,74.5276,0.1884458,54.90358,0,81,190.6841
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,22.66545,22.66545,81,0,22.761,22.66545,0,0,0,0,0,0,0,58.33455,55.41782,112.7713,217.264,55.41782,0,55.41782,365.5905,87.04519,0.1886402,24.93199,0,81,217.264
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,16.24198,16.24198,0,0,0,16.24198,141.82,0,0,0,23.03438,17.09682,16.24198,0,0,57.35352,267.1401,5.937552,0,5.937552,371.2234,88.38634,0.1886037,17.86618,18.4275,0,290.1744
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,35.71344,35.71344,0,0,0,35.71344,119.2915,0,0,0,42.60311,37.5931,35.71344,0,0,51.41596,272.4839,5.010007,0,5.010007,375.9763,89.51798,0.1885728,39.28479,34.08249,0,315.087
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,97.58566,97.58566,81,0,22.761,97.58566,60.28298,0,0,0,58.82754,17.45858,16.58565,0,0,46.40596,276.9929,41.36896,0,41.36896,415.2223,98.86226,0.1886786,107.3442,47.06203,81,335.8204
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,95.88567,95.88567,29.32173,0,9.686399,95.88567,78.32693,2.664535E-15,0,0,75.1043,70.06731,66.56394,0,0,5.036996,314.2249,5.036996,0,5.036996,420.0009,100,0.1886672,105.4742,60.08344,81,389.3292
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,154.2769,149.7,81,0,22.761,149.7,65.06554,25.08732,4.576859,20.00455,97.40311,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,169.7045,77.92249,81,416.1613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5944643,0.5944643,0,0,0,0.5944643,17380.47,102.695,0,0,103.3207,0.6257519,0.5944643,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,0.6539107,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,14.05522,14.05522,0,0,0,14.05522,653.2618,77.02241,0,0,91.81738,14.79497,14.05522,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,15.46074,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,39.6527,39.6527,0,0,0,39.6527,177.4542,28.62571,0,0,70.36539,41.73968,39.6527,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,43.61797,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,68.10768,68.10768,20.25,0,7.39125,68.10768,103.2244,19.92725,0,0,70.30376,50.37651,47.85768,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,74.91845,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,46.4017,46.4017,0,0,0,46.4017,109.4081,1.923322,0,0,50.76722,48.84389,46.4017,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,51.04187,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.979514,3.979514,0,0,0,3.979514,648.4859,21.61762,0,0,25.80659,4.188962,3.979514,0,0,0,318.7582,0,0,0,420.0009,100,0.1886672,4.377465,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,61.16982,61.16982,0,0,0,61.16982,5.54856,0,0,0,3.394044,64.38928,61.16982,0,0,0,318.7582,0,60.99524,-60.99524,355.7062,84.69179,0.1886672,67.2868,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.77249,257.763,0,0,0,355.7062,84.69179,0.1886672,0,0,0,257.763
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,84.20052,84.20052,81,0,22.761,84.20052,0,0,0,0,0,3.368967,3.200519,0,0,67.77249,257.763,0,3.368967,-3.368967,352.155,83.84626,0.1886672,92.62057,0,81,257.763
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,92.99978,92.99978,81,0,22.761,92.99978,0,0,0,0,0,12.63134,11.99978,0,0,71.51579,254.394,0,12.63134,-12.63134,338.8404,80.67612,0.1886672,102.2998,0,81,254.394
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.12011,37.12011,0,0,0,37.12011,0,0,0,0,0,39.07381,37.12011,0,0,85.55061,241.7627,0,39.07381,-39.07381,297.653,70.86962,0.1886672,40.83213,0,0,241.7627
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,69.09697,69.09697,81,0,22.761,69.09697,0,0,0,0,0,0,0,11.90303,11.30788,128.966,202.6889,11.30788,0,11.30788,308.3806,73.42381,0.1887067,76.00666,0,81,202.6889
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.6581,212.866,68.7,0,68.7,373.5551,88.94152,0.1887611,0,0,81,212.866
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.59794,41.59794,0,0,0,41.59794,0,0,7.105427E-15,0,0,43.78731,41.59794,0,0,48.95807,274.696,0,43.78731,-43.78731,327.3993,77.95205,0.1887611,45.75774,0,0,274.696
