Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.61063,230.9087,0,0,0,327.3993,77.95205,0.1887611,0,0,0,230.9087
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,9.427263,9.427263,0,0,0,9.427263,0,0,1.776357E-15,0,0,9.923434,9.427263,0,0,97.61063,230.9087,0,9.923434,-9.923434,316.9391,75.46152,0.1887611,10.36999,0,0,230.9087
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,12.4324,12.4324,0,0,0,12.4324,0,0,1.776357E-15,0,0,13.08673,12.4324,0,0,108.6367,220.9852,0,13.08673,-13.08673,303.1444,72.1771,0.1887611,13.67564,0,0,220.9852
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,12.51695,12.51695,0,0,0,12.51695,0,0,1.776357E-15,0,0,13.17573,12.51695,0,0,123.1775,207.8985,0,13.17573,-13.17573,289.256,68.87033,0.1887611,13.76864,0,0,207.8985
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,23.83899,23.83899,0,0,0,23.83899,0,0,0,0,0,25.09367,23.83899,0,0,137.8172,194.7227,0,25.09367,-25.09367,262.8049,62.57248,0.1887611,26.22289,0,0,194.7227
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,165.6991,169.6291,22.35889,0,22.35889,284.0164,67.62283,0.188624,0,17.88711,0,191.988
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,49.05194,49.05194,0,0,0,49.05194,103.4335,0,0,0,50.73614,51.63362,49.05194,0,0,143.3402,189.7521,0,0.8974773,-0.8974773,283.0704,67.39758,0.188624,53.95713,40.58891,0,240.4882
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,26.07517,26.07517,0,0,0,26.07517,252.8804,0,0,0,65.939,27.44755,26.07517,0,0,144.3374,188.8546,38.49145,0,38.49145,319.5866,76.0919,0.1883885,28.68269,52.7512,0,254.7936
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,52.75412,52.75412,0,0,0,52.75412,196.784,0,0,0,103.8117,55.53066,52.75412,0,0,105.8459,223.4969,48.28102,0,48.28102,365.39,86.99744,0.1880939,58.02954,83.04934,0,327.3086
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,74.96793,74.96793,24.60815,0,8.493862,74.96793,147.4966,7.105427E-15,0,0,110.5752,53.0103,50.35979,0,0,57.56489,266.9498,57.56489,0,57.56489,420.0009,100,0.1877835,82.46473,88.46015,81,377.525
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,45.58965,45.58965,0,0,0,45.58965,235.2809,59.27462,0,0,107.2637,47.9891,45.58965,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,50.14861,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,80.82422,80.82422,20.25,0,7.39125,80.82422,118.7313,32.20129,0,0,95.96362,63.76233,60.57421,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,88.90664,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,99.13799,99.13799,30.43799,0,9.968811,99.13799,78.5151,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,109.0518,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,30.6171,30.6171,0,0,0,30.6171,150.52,13.85633,0,0,46.08485,32.22852,30.6171,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,33.67881,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,105.1272,105.1272,80.49331,0,22.63281,105.1272,24.66578,0,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,115.64,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,74.21587,74.21587,70.99847,0,20.23061,74.21587,4.563369,1.332268E-15,0,0,3.386744,3.386744,3.217407,0,0,0,318.7582,0,0,0,420.0009,100,0.1877835,81.63746,2.709395,81,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,126.6531,126.6531,81,0,22.761,126.6531,0,0,0,0,0,48.05587,45.65308,0,0,0,318.7582,0,48.05587,-48.05587,369.3455,87.93923,0.1877835,139.3184,0,81,318.7582
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.91439,44.91439,0,0,0,44.91439,0,0,0,0,0,47.27831,44.91439,0,0,53.39542,270.7024,0,47.27831,-47.27831,319.5098,76.07361,0.1877835,49.40583,0,0,270.7024
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.9269,223.424,0,0,0,319.5098,76.07361,0.1877835,0,0,0,223.424
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.869268,5.869268,0,0,0,5.869268,0,0,8.881784E-16,0,0,6.178177,5.869268,0,0,105.9269,223.424,0,6.178177,-6.178177,312.9974,74.52305,0.1877835,6.456195,0,0,223.424
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.34279,51.34279,0,0,0,51.34279,0,0,7.105427E-15,0,0,54.04504,51.34279,0,0,112.7915,217.2459,0,54.04504,-54.04504,256.0289,60.95915,0.1877835,56.47707,0,0,217.2459
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,14.73523,14.73523,0,0,0,14.73523,0,0,1.776357E-15,0,0,15.51076,14.73523,0,0,172.8416,163.2008,0,15.51076,-15.51076,239.6792,57.06635,0.1877835,16.20875,0,0,163.2008
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,50.98991,50.98991,0,0,0,50.98991,0,0,7.105427E-15,0,0,53.6736,50.98991,0,0,190.0757,147.6901,0,53.6736,-53.6736,183.1022,43.59568,0.1877835,56.08891,0,0,147.6901
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,36.5204,36.5204,0,0,0,36.5204,0,0,0,0,0,38.44253,36.5204,0,0,249.7131,94.01646,0,38.44253,-38.44253,142.5802,33.94761,0.1877835,40.17245,0,0,94.01646
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,98.15591,98.15591,81,0,22.761,98.15591,0,0,0,0,0,18.05885,17.15591,0,0,292.427,55.57393,0,18.05885,-18.05885,123.5445,29.41531,0.1877835,107.9715,0,81,55.57393
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.86986,40.86986,81,0,22.761,40.86986,0,0,0,0,0,0,0,40.13014,38.12363,312.4924,37.51508,38.12363,0,38.12363,159.7118,38.02654,0.1879166,44.95685,0,81,37.51508
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,274.3687,71.82635,68.7,0,68.7,224.8863,53.54425,0.1879722,0,0,81,71.82635
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,205.6688,133.6563,69.25571,0,69.25571,290.5881,69.18749,0.1880242,0,0.4445682,81,134.2121
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05186,0,0,72.31579,68.7,136.413,195.9865,91.75186,0,91.75186,377.6315,89.91209,0.1879404,0,18.44149,81,219.0383
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,31.46891,31.46891,0,0,0,31.46891,153.2493,0,0,0,48.22586,33.12517,31.46891,0,0,44.66118,278.5632,15.1007,0,15.1007,391.9573,93.32298,0.1878495,34.6158,38.58069,0,326.789
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,40.65191,40.65191,0,0,0,40.65191,192.7192,5.992055,0,0,78.34402,42.79149,40.65191,0,0,29.56048,292.1538,29.56048,0,29.56048,420.0009,100,0.1876718,44.71711,62.67522,0,370.4978
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,56.72975,56.72975,0,0,0,56.72975,161.0658,31.65667,0,0,91.3722,59.71553,56.72975,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,62.40273,73.09776,0,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,57.7491,57.7491,0,0,0,57.7491,151.9588,26.96631,0,0,87.75484,60.78853,57.7491,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,63.52401,70.20387,0,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,91.41569,91.41569,22.71569,0,8.01507,91.41569,116.0185,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,100.5573,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,51.15092,51.15092,0,0,0,51.15092,161.7719,28.90476,0,0,82.74783,53.84307,51.15092,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,56.26601,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,49.14664,49.14664,0,0,0,49.14664,128.0064,11.17753,0,0,62.91084,51.73331,49.14664,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,54.06131,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,45.66652,45.66652,0,0,0,45.66652,112.0068,3.079571,0,0,51.14959,48.07001,45.66652,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,50.23317,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876718,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,28.72919,28.72919,0,0,0,28.72919,0,0,3.552714E-15,0,0,30.24125,28.72919,0,0,0,318.7582,0,30.24125,-30.24125,388.1238,92.41023,0.1876718,31.60211,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,190.6303,149.7,81,0,22.761,149.7,0,0,40.93034,59.99338,0,72.31579,68.7,0,0,33.60139,288.517,0,72.31579,-72.31579,311.8962,74.26086,0.1876718,209.6934,0,81,288.517
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,65.43059,65.43059,81,0,22.761,65.43059,0,0,0,0,0,0,0,15.56941,14.79094,113.9523,216.2012,14.79094,0,14.79094,325.9282,77.60178,0.187723,71.97365,0,81,216.2012
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,89.65434,89.65434,81,0,22.761,89.65434,0,0,0,0,0,9.109823,8.654331,0,0,99.16132,229.513,0,9.109823,-9.109823,316.3256,75.31546,0.187723,98.61977,0,81,229.513
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,34.47411,34.47411,81,0,22.761,34.47411,0,-7.105427E-15,0,0,0,0,0,46.52589,44.19959,109.2833,220.4032,44.19959,0,44.19959,358.257,85.29911,0.1878757,37.92152,0,81,220.4032
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,60.64138,60.64138,0,0,0,60.64138,0,0,7.105427E-15,0,0,63.83303,60.64138,0,0,65.08376,260.1828,0,63.83303,-63.83303,290.971,69.27868,0.1878757,66.70551,0,0,260.1828
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.0093,196.3498,0,0,0,290.971,69.27868,0.1878757,0,0,0,196.3498
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,32.13946,32.13946,0,0,0,32.13946,0,0,0,0,0,33.83101,32.13946,0,0,136.0093,196.3498,0,33.83101,-33.83101,255.31,60.78798,0.1878757,35.35341,0,0,196.3498
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,54.63146,54.63146,0,0,0,54.63146,0,0,7.105427E-15,0,0,57.5068,54.63146,0,0,173.5994,162.5188,0,57.5068,-57.5068,194.6925,46.35527,0.1878757,60.09461,0,0,162.5188
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.4958,105.012,0,0,0,194.6925,46.35527,0.1878757,0,0,0,105.012
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.4958,105.012,0,0,0,194.6925,46.35527,0.1878757,0,0,0,105.012
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,237.4958,105.012,0.2599776,0,0.2599776,194.9392,46.41399,0.1878742,0,0.2079821,0,105.272
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,37.44126,37.44126,0,0,0,37.44126,75.07456,0,0,0,28.10886,39.41185,37.44126,0,0,237.2358,105.246,0,11.30299,-11.30299,183.0248,43.57724,0.1878742,41.18539,22.48709,0,133.3548
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,59.03517,59.03517,0,0,0,59.03517,84.80026,0,0,0,50.06198,62.14228,59.03517,0,0,249.7947,93.94299,0,12.08031,-12.08031,170.291,40.5454,0.1878742,64.93868,40.04958,0,144.005
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,67.50938,67.50938,81,0,22.761,67.50938,117.325,0,0,0,79.20537,0,0,13.49062,12.81609,263.2173,81.86269,92.02146,0,92.02146,257.5902,61.33089,0.1878675,74.26032,63.3643,81,161.0681
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,30.96742,30.96742,81,0,22.761,30.96742,252.5767,0,0,0,78.21648,0,0,50.03258,47.53095,171.1958,164.682,125.7474,0,125.7474,376.8847,89.73428,0.1876598,34.06416,62.57318,81,242.8985
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,36.33305,36.33305,0,0,0,36.33305,262.3225,11.61607,0,0,95.30977,38.24531,36.33305,0,0,45.44838,277.8547,45.44838,0,45.44838,420.0009,100,0.1873896,39.96635,76.24781,0,373.1645
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,54.20441,54.20441,0,0,0,54.20441,203.2103,53.09169,0,0,110.149,57.05727,54.20441,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,59.62485,88.11916,0,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,44.68947,44.68947,0,0,0,44.68947,235.5749,58.23562,0,0,105.2772,47.04155,44.68947,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,49.15842,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.500045,6.500045,0,0,0,6.500045,1411.493,84.90551,0,0,91.74767,6.842153,6.500045,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,7.150049,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,60.77823,60.77823,0,0,0,60.77823,118.9256,8.303817,0,0,72.2809,63.97709,60.77823,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,66.85606,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,19.6433,19.6433,0,0,0,19.6433,278.6273,34.05444,0,0,54.73159,20.67715,19.6433,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,21.60762,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1873896,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,39.24346,39.24346,0,0,0,39.24346,8.29751,0,0,0,3.25623,41.3089,39.24346,0,0,0,318.7582,0,38.05267,-38.05267,379.8898,90.44977,0.1873896,43.1678,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,7.731011,7.731011,0,0,0,7.731011,0,0,8.881784E-16,0,0,8.137906,7.731011,0,0,42.28075,280.7055,0,8.137906,-8.137906,371.3117,88.40737,0.1873896,8.504112,0,0,280.7055
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,19.34641,19.34641,0,0,0,19.34641,0,0,3.552714E-15,0,0,20.36464,19.34641,0,0,51.32287,272.5677,0,20.36464,-20.36464,349.8455,83.29638,0.1873896,21.28105,0,0,272.5677
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,31.85401,31.85401,0,0,0,31.85401,0,0,3.552714E-15,0,0,33.53054,31.85401,0,0,73.95025,252.203,0,33.53054,-33.53054,314.5012,74.88109,0.1873896,35.03941,0,0,252.203
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,22.7339,22.7339,0,0,0,22.7339,0,0,3.552714E-15,0,0,23.93042,22.7339,0,0,111.2064,218.6725,0,23.93042,-23.93042,289.2763,68.87518,0.1873896,25.00728,0,0,218.6725
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,31.09803,31.09803,0,0,0,31.09803,0,0,3.552714E-15,0,0,32.73476,31.09803,0,0,137.7957,194.7421,0,32.73476,-32.73476,254.7708,60.6596,0.1873896,34.20783,0,0,194.7421
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,45.63148,45.63148,0,0,0,45.63148,0,0,7.105427E-15,0,0,48.03313,45.63148,0,0,174.1677,162.0073,0,48.03313,-48.03313,204.1395,48.60454,0.1873896,50.19463,0,0,162.0073
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,31.94858,31.94858,0,0,0,31.94858,0,0,0,0,0,33.63009,31.94858,0,0,227.5379,113.9742,0,33.63009,-33.63009,168.6902,40.16426,0.1873896,35.14344,0,0,113.9742
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,17.78909,17.78909,0,0,0,17.78909,0,0,3.552714E-15,0,0,18.72536,17.78909,0,0,264.9046,80.34406,0,18.72536,-18.72536,148.952,35.46469,0.1873896,19.568,0,0,80.34406
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,21.00331,21.00331,0,0,0,21.00331,0,0,0,0,0,22.10874,21.00331,0,0,285.7106,61.6187,0,22.10874,-22.10874,125.6473,29.91597,0.1873896,23.10364,0,0,61.6187
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,33.91515,33.91515,0,0,0,33.91515,0,0,7.105427E-15,0,0,35.70016,33.91515,0,0,310.2758,39.50996,0,35.70016,-35.70016,88.01604,20.95616,0.1873896,37.30667,0,0,39.50996
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,39.80483,39.80483,81,0,22.761,39.80483,0,0,0,0,0,0,0,41.19517,39.13541,349.9427,3.809796,39.13541,0,39.13541,125.1432,29.79593,0.187524,43.78531,0,81,3.809796
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,38.67822,38.67822,81,0,22.761,38.67822,3.113786,0,0,0,1.204357,0,0,42.32178,40.20569,310.8073,39.03167,41.41005,0,41.41005,164.4282,39.14949,0.1876647,42.54604,0.9634857,81,40.23603
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,35.76763,35.76763,81,0,22.761,35.76763,42.98959,0,0,0,15.37636,0,0,45.23237,42.97075,269.3972,76.30071,58.34711,0,58.34711,219.7811,52.32873,0.1878499,39.34439,12.30109,81,91.67707
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,29.09743,29.09743,81,0,22.761,29.09743,145.0955,0,0,0,42.21905,0,0,51.90257,49.30744,211.0501,128.8131,91.5265,0,91.5265,306.6107,73.00242,0.1878463,32.00717,33.77524,81,171.0322
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,72.31579,0,20.56389,0,0,0,0,0,49.3412,0,0,72.31579,68.7,119.5236,211.187,118.0412,0,118.0412,418.5945,99.66515,0.1876101,0,39.47296,81,260.5281
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,54.90951,54.90951,0,0,0,54.90951,133.4807,14.01168,0,0,73.2936,57.79948,54.90951,0,0,1.48244,317.424,1.48244,0,1.48244,420.0009,100,0.1876014,60.40046,58.63488,0,390.7176
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,77.36084,77.36084,20.25,0,7.39125,77.36084,93.01587,11.84119,0,0,71.95786,60.11668,57.11084,0,0,0,318.7582,0,0,0,420.0009,100,0.1876014,85.09692,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,49.39914,49.39914,0,0,0,49.39914,108.8818,1.787569,0,0,53.78667,51.9991,49.39914,0,0,0,318.7582,0,0,0,420.0009,100,0.1876014,54.33905,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,83.88023,83.88023,20.25,0,7.39125,83.88023,94.08323,11.93804,0,0,78.91722,66.97918,63.63022,0,0,0,318.7582,0,0,0,420.0009,100,0.1876014,92.26824,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,13.62386,13.62386,0,0,0,13.62386,641.7065,73.08429,0,0,87.42519,14.3409,13.62386,0,0,0,318.7582,0,0,0,420.0009,100,0.1876014,14.98624,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1876014,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,59.60497,59.60497,0,0,0,59.60497,71.06015,0,0,0,42.35538,62.74208,59.60497,0,0,0,318.7582,0,20.38669,-20.38669,398.5114,94.88347,0.1876014,65.56547,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,50.49264,50.49264,0,0,0,50.49264,45.46116,0,0,0,22.95454,53.15015,50.49264,0,0,22.65188,298.3715,0,30.19561,-30.19561,366.6824,87.30516,0.1876014,55.5419,18.36363,0,321.3261
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,31.80257,31.80257,0,0,0,31.80257,9.46001,0,3.552714E-15,0,3.008526,33.47639,31.80257,0,0,56.20256,268.1759,0,30.46786,-30.46786,334.5665,79.65852,0.1876014,34.98283,2.406821,0,271.1844
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,106.6659,106.6659,81,0,22.761,106.6659,0,0,0,0,0,27.01674,25.6659,0,0,90.05574,237.7081,0,27.01674,-27.01674,306.0883,72.87803,0.1876014,117.3325,0,81,237.7081
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,75.50688,75.50688,81,0,22.761,75.50688,0,0,0,0,0,0,0,5.493116,5.218461,120.0743,210.6913,5.218461,0,5.218461,311.039,74.05676,0.1876191,83.05757,0,81,210.6913
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,78.1577,78.1577,81,0,22.761,78.1577,0,0,0,0,0,0,0,2.842299,2.700184,114.8559,215.3879,2.700184,0,2.700184,313.6006,74.66666,0.1876283,85.97347,0,81,215.3879
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.1557,217.8181,68.7,0,68.7,378.7751,90.18438,0.1876828,0,0,81,217.8181
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,30.26978,30.26978,0,0,0,30.26978,0,0,3.552714E-15,0,0,31.86293,30.26978,0,0,43.45569,279.6481,0,31.86293,-31.86293,345.1887,82.18761,0.1876828,33.29676,0,0,279.6481
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,9.728099,9.728099,0,0,0,9.728099,0,0,1.776357E-15,0,0,10.2401,9.728099,0,0,78.85894,247.7852,0,10.2401,-10.2401,334.3947,79.61761,0.1876828,10.70091,0,0,247.7852
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.890719,5.890719,0,0,0,5.890719,0,0,0,0,0,6.200757,5.890719,0,0,90.23683,237.5451,0,6.200757,-6.200757,327.8585,78.06139,0.1876828,6.479791,0,0,237.5451
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.104019,4.104019,0,0,0,4.104019,0,0,0,0,0,4.32002,4.104019,0,0,97.12656,231.3443,0,4.32002,-4.32002,323.3048,76.97718,0.1876828,4.514421,0,0,231.3443
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9266,227.0243,0,0,0,323.3048,76.97718,0.1876828,0,0,0,227.0243
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,14.64279,14.64279,0,0,0,14.64279,0,0,1.776357E-15,0,0,15.41346,14.64279,0,0,101.9266,227.0243,0,15.41346,-15.41346,307.0576,73.1088,0.1876828,16.10707,0,0,227.0243
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,45.2654,45.2654,0,0,0,45.2654,0,0,0,0,0,47.6478,45.2654,0,0,119.0527,211.6108,0,47.6478,-47.6478,256.8324,61.15045,0.1876828,49.79195,0,0,211.6108
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,70.41793,70.41793,81,0,22.761,70.41793,2.209548,0,0,0,1.555918,0,0,10.58207,10.05296,171.9946,163.963,11.60888,0,11.60888,267.8456,63.77262,0.1877207,77.45972,1.244735,81,165.519
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,40.83272,40.83272,81,0,22.761,40.83272,27.40555,0,0,0,11.19043,0,0,40.16728,38.15892,160.3858,174.411,49.34935,0,49.34935,314.6624,74.91948,0.1878771,44.91599,8.952344,81,185.6015
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,41.5461,41.5461,81,0,22.761,41.5461,53.67369,0,0,0,22.29932,0,0,39.4539,37.4812,111.0364,218.8255,59.78053,0,59.78053,371.3752,88.4225,0.1880582,45.70071,17.83946,81,241.1248
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.930481,4.930481,0,0,0,4.930481,1172.714,1.374555,0,0,57.82042,5.18998,4.930481,0,0,51.25589,272.6279,51.25589,0,51.25589,420.0009,100,0.1877586,5.423529,46.25634,0,330.4484
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,23.69015,23.69015,0,0,0,23.69015,409.5545,72.08706,0,0,97.02406,24.937,23.69015,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,26.05916,77.61925,0,415.7823
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,81.64577,81.64577,20.25,0,7.39125,81.64577,146.6907,55.1396,0,0,119.7667,64.62712,61.39577,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,89.81035,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,32.81353,32.81353,0,0,0,32.81353,224.5328,39.13659,0,0,73.67715,34.54056,32.81353,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,36.09489,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,128.6583,128.6583,65.08684,0,18.73497,128.6583,52.01168,1.421085E-14,0,0,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,141.5242,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,31.60234,31.60234,0,0,0,31.60234,147.0058,13.19165,0,0,46.45728,33.26562,31.60234,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,34.76258,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,80.29702,80.29702,43.21426,0,13.20121,80.29702,48.61262,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,88.32672,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877586,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,24.75469,24.75469,0,0,0,24.75469,12.45338,0,0,0,3.082796,26.05757,24.75469,0,0,0,318.7582,0,22.97477,-22.97477,395.7833,94.23393,0.1877586,27.23016,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,63.27112,63.27112,81,0,22.761,63.27112,0,3.552714E-15,0,0,0,0,0,17.72888,16.84244,25.52752,295.7834,16.84244,0,16.84244,411.7614,98.03825,0.1878151,69.59823,0,81,295.7834
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,19.24484,19.24484,0,0,0,19.24484,0,0,0,0,0,20.25773,19.24484,0,0,8.685085,310.9417,0,20.25773,-20.25773,390.4079,92.95408,0.1878151,21.16932,0,0,310.9417
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,100.5052,100.5052,81,0,22.761,100.5052,0,0,0,0,0,20.53178,19.50519,0,0,31.19367,290.6839,0,20.53178,-20.53178,368.7655,87.80114,0.1878151,110.5557,0,81,290.6839
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,32.23186,32.23186,0,0,0,32.23186,0,0,0,0,0,33.92827,32.23186,0,0,54.00676,270.1521,0,33.92827,-33.92827,333.002,79.28603,0.1878151,35.45504,0,0,270.1521
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,17.53986,17.53986,0,0,0,17.53986,0,0,3.552714E-15,0,0,18.46301,17.53986,0,0,91.70484,236.2239,0,18.46301,-18.46301,313.5403,74.6523,0.1878151,19.29384,0,0,236.2239
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.2193,217.7609,0,0,0,313.5403,74.6523,0.1878151,0,0,0,217.7609
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,54.60919,54.60919,0,0,0,54.60919,0,0,7.105427E-15,0,0,57.48336,54.60919,0,0,112.2193,217.7609,0,57.48336,-57.48336,252.9475,60.22547,0.1878151,60.07011,0,0,217.7609
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,53.20617,53.20617,0,0,0,53.20617,0,0,0,0,0,56.0065,53.20617,0,0,176.0897,160.2775,0,56.0065,-56.0065,193.9115,46.1693,0.1878151,58.52679,0,0,160.2775
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,25.79685,25.79685,0,0,0,25.79685,0,0,3.552714E-15,0,0,27.15458,25.79685,0,0,238.3191,104.271,0,27.15458,-27.15458,165.288,39.35421,0.1878151,28.37654,0,0,104.271
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,50.82213,50.82213,0,0,0,50.82213,0,0,0,0,0,53.49698,50.82213,0,0,268.4909,77.11642,0,53.49698,-53.49698,108.8972,25.92786,0.1878151,55.90434,0,0,77.11642
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.932,23.61944,0,0,0,108.8972,25.92786,0.1878151,0,0,0,23.61944
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,25.9909,25.9909,81,0,22.761,25.9909,6.383048,0,0,0,1.659012,0,0,55.0091,52.25865,327.932,23.61944,53.91766,0,53.91766,160.048,38.1066,0.1879944,28.58999,1.327209,81,25.27846
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,43.62469,43.62469,81,0,22.761,43.62469,47.37249,0,0,0,20.6661,0,0,37.37531,35.50655,274.0143,72.14534,56.17265,0,56.17265,213.3381,50.79468,0.1881637,47.98716,16.53288,81,92.81144
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,42.65112,42.65112,81,0,22.761,42.65112,119.0382,0,0,0,50.77114,0,0,38.34888,36.43143,217.8417,122.7007,87.20258,0,87.20258,296.0657,70.49169,0.1881843,46.91623,40.61691,81,173.4719
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,8.047172,8.047172,56.69794,0,16.61258,8.047172,1049.075,0,0,0,84.42088,0,0,48.65076,46.21823,130.6391,201.183,130.6391,0,130.6391,420.0009,100,0.1877433,8.851889,67.5367,81,285.6039
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,82.67146,82.67146,20.25,0,7.39125,82.67146,120.9921,34.31915,0,0,100.0259,65.70679,62.42146,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,90.9386,80.02076,81,418.7842
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,27.76079,27.76079,0,0,0,27.76079,389.9474,79.03058,0,0,108.2525,29.22188,27.76079,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,30.53686,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,32.21095,32.21095,0,0,0,32.21095,350.6851,79.05272,0,0,112.959,33.90626,32.21095,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,35.43204,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,43.65361,43.65361,0,0,0,43.65361,218.0952,49.25526,0,0,95.20643,45.95116,43.65361,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,48.01897,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,40.17922,40.17922,0,0,0,40.17922,235.3264,52.25838,0,0,94.5523,42.29391,40.17922,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,44.19714,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,64.79201,64.79201,22.5083,0,7.962599,64.79201,68.69547,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,71.27121,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877433,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,22.60071,22.60071,0,0,0,22.60071,13.60146,0,0,0,3.074027,23.79022,22.60071,0,0,0,318.7582,0,20.7162,-20.7162,398.1641,94.80077,0.1877433,24.86078,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,31.0997,31.0997,0,0,0,31.0997,0,0,3.552714E-15,0,0,32.73652,31.0997,0,0,23.018,298.042,0,32.73652,-32.73652,363.6567,86.58476,0.1877433,34.20967,0,0,298.042
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,76.20187,76.20187,81,0,22.761,76.20187,0,0,0,0,0,0,0,4.798133,4.558226,59.39191,265.3055,4.558226,0,4.558226,367.981,87.61436,0.1877585,83.82205,0,81,265.3055
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.83369,269.4079,0,0,0,367.981,87.61436,0.1877585,0,0,0,269.4079
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,56.62667,56.62667,0,0,0,56.62667,0,0,7.105427E-15,0,0,59.60703,56.62667,0,0,54.83369,269.4079,0,59.60703,-59.60703,305.1497,72.65455,0.1877585,62.28934,0,0,269.4079
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,24.67183,24.67183,0,0,0,24.67183,0,0,3.552714E-15,0,0,25.97034,24.67183,0,0,121.0637,209.8009,0,25.97034,-25.97034,277.7746,66.13667,0.1877585,27.13901,0,0,209.8009
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,90.50051,90.50051,81,0,22.761,90.50051,0,0,0,0,0,10.00054,9.500511,0,0,149.9196,183.8305,0,10.00054,-10.00054,267.2331,63.6268,0.1877585,99.55056,0,81,183.8305
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,8.70803,8.70803,81,0,22.761,8.70803,0,0,0,0,0,0,0,72.29197,68.67737,161.0314,173.83,68.67737,0,68.67737,332.3862,79.1394,0.1878868,9.578834,0,81,173.83
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,35.18094,35.18094,81,0,22.761,35.18094,0,0,0,0,0,0,0,45.81906,43.52811,92.35399,235.6396,43.52811,0,43.52811,373.6805,88.97138,0.188031,38.69903,0,81,235.6396
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.82588,274.8149,0,0,0,373.6805,88.97138,0.188031,0,0,0,274.8149
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,100.563,100.563,81,0,22.761,100.563,0,0,0,0,0,20.59259,19.56296,0,0,48.82588,274.8149,0,20.59259,-20.59259,351.9741,83.80318,0.188031,110.6193,0,81,274.8149
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,12.46134,12.46134,0,0,0,12.46134,0,0,1.776357E-15,0,0,13.1172,12.46134,0,0,71.70653,254.2224,0,13.1172,-13.1172,338.1473,80.5111,0.188031,13.70747,0,0,254.2224
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,22.01388,22.01388,0,0,0,22.01388,2.389289,0,3.552714E-15,0,0.5259752,23.1725,22.01388,0,0,86.28119,241.1051,0,22.64653,-22.64653,314.2758,74.82742,0.188031,24.21527,0.4207801,0,241.6311
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,89.20537,89.20537,81,0,22.761,89.20537,29.67205,0,0,0,26.46906,8.637233,8.205372,0,0,111.444,218.4586,17.83183,0,17.83183,331.1925,78.85521,0.1880741,98.12591,21.17525,81,244.9277
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,64.04475,64.04475,81,0,22.761,64.04475,85.82839,0,0,0,54.96857,0,0,16.95526,16.10749,93.61217,234.5073,71.07607,0,71.07607,398.6212,94.90962,0.1881875,70.44922,43.97486,81,289.4759
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,16.81793,16.81793,0,0,0,16.81793,452.7604,35.90575,0,0,76.14494,17.70309,16.81793,0,0,22.5361,298.4757,22.5361,0,22.5361,420.0009,100,0.188058,18.49973,60.91595,0,374.6207
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,49.72021,49.72021,0,0,0,49.72021,195.4514,44.84178,0,0,97.17884,52.33706,49.72021,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,54.69223,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,61.29212,61.29212,0,0,0,61.29212,151.5425,28.36559,0,0,92.88361,64.51802,61.29212,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,67.42133,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,65.50961,65.50961,20.25,0,7.39125,65.50961,147.8596,49.22058,0,0,96.86227,47.64169,45.25961,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,72.06057,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,36.23354,36.23354,0,0,0,36.23354,268.6961,59.21756,0,0,97.35812,38.14057,36.23354,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,39.8569,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,10.62517,10.62517,0,0,0,10.62517,907.7202,85.26244,0,0,96.44682,11.18439,10.62517,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,11.68769,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.561489,5.561489,0,0,0,5.561489,1258.41,64.13215,0,0,69.98634,5.854199,5.561489,0,0,0,318.7582,0,0,0,420.0009,100,0.188058,6.117638,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,51.29715,51.29715,0,0,0,51.29715,82.22588,0,7.105427E-15,0,42.17953,53.99701,51.29715,0,0,0,318.7582,0,11.81747,-11.81747,407.5441,97.03413,0.188058,56.42687,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,36.49353,36.49353,0,0,0,36.49353,73.95051,0,7.105427E-15,0,26.98715,38.41424,36.49353,0,0,13.13052,306.9408,0,11.42709,-11.42709,395.4989,94.16622,0.188058,40.14288,21.58972,0,333.9279
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,51.38599,51.38599,0,0,0,51.38599,5.883498,0,7.105427E-15,0,3.023294,54.09052,51.38599,0,0,25.82729,295.5137,0,51.06723,-51.06723,341.6693,81.34968,0.188058,56.52459,2.418635,0,298.537
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,8.333798,8.333798,0,0,0,8.333798,0,0,1.776357E-15,0,0,8.772419,8.333798,0,0,82.56865,244.4464,0,8.772419,-8.772419,332.4224,79.14803,0.188058,9.167178,0,0,244.4464
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,36.02121,36.02121,0,0,0,36.02121,0,0,0,0,0,37.91707,36.02121,0,0,92.31578,235.674,0,37.91707,-37.91707,292.4543,69.63184,0.188058,39.62334,0,0,235.674
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,48.06047,48.06047,0,0,0,48.06047,0,0,7.105427E-15,0,0,50.58997,48.06047,0,0,134.4459,197.757,0,50.58997,-50.58997,239.1278,56.93507,0.188058,52.86652,0,0,197.757
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,58.46541,58.46541,0,0,0,58.46541,0,0,0,0,0,61.54254,58.46541,0,0,190.6569,147.167,0,61.54254,-61.54254,174.2563,41.4895,0.188058,64.31195,0,0,147.167
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,66.27742,66.27742,81,0,22.761,66.27742,0,0,0,0,0,0,0,14.72258,13.98645,259.0375,85.62445,13.98645,0,13.98645,187.525,44.64871,0.188104,72.90517,0,81,85.62445
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,28.25506,28.25506,81,0,22.761,28.25506,0,0,0,0,0,0,0,52.74495,50.1077,245.0511,98.21225,50.1077,0,50.1077,235.0613,55.96687,0.1882687,31.08056,0,81,98.21225
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.9434,143.3092,68.7,0,68.7,300.2358,71.48458,0.1883205,0,0,81,143.3092
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,59.60217,59.60217,81,0,22.761,59.60217,0,0,0,0,0,0,0,21.39783,20.32793,126.2434,205.1392,20.32793,0,20.32793,319.5206,76.07619,0.1883869,65.56239,0,81,205.1392
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,61.04831,61.04831,81,0,22.761,61.04831,0,0,0,0,0,0,0,19.95168,18.9541,105.9155,223.4343,18.9541,0,18.9541,337.5021,80.35748,0.1884489,67.15314,0,81,223.4343
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,20.58033,20.58033,0,0,0,20.58033,0,0,0,0,0,21.66351,20.58033,0,0,86.96135,240.493,0,21.66351,-21.66351,314.6667,74.9205,0.1884489,22.63836,0,0,240.493
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.0319,218.8295,0,0,0,314.6667,74.9205,0.1884489,0,0,0,218.8295
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,60.79456,60.79456,0,0,0,60.79456,3.018417,0,7.105427E-15,0,1.835034,63.99427,60.79456,0,0,111.0319,218.8295,0,62.15924,-62.15924,249.1451,59.32015,0.1884489,66.87402,1.468027,0,220.6645
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,31.58478,31.58478,0,0,0,31.58478,68.03098,0,0,0,21.48744,33.24714,31.58478,0,0,180.0977,156.6703,0,11.7597,-11.7597,236.7493,56.36877,0.1884489,34.74326,17.18995,0,178.1577
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,83.36457,83.36457,81,0,22.761,83.36457,62.186,0,0,0,51.84109,2.489025,2.364574,0,0,193.1641,144.9106,49.35207,0,49.35207,283.5688,67.51624,0.1885666,91.70103,41.47288,81,196.7517
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,27.51448,27.51448,81,0,22.761,27.51448,282.6011,0,0,0,77.75623,0,0,53.48552,50.81124,143.812,189.3274,128.5675,0,128.5675,405.5386,96.55662,0.18835,30.26593,62.20499,81,267.0836
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,65.98171,65.98171,20.25,0,7.39125,65.98171,137.1539,27.11334,0,0,90.49651,48.13865,45.73171,0,0,15.24452,305.0381,15.24452,0,15.24452,420.0009,100,0.1882633,72.57989,72.3972,81,395.5347
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,126.0854,126.0854,57.38538,0,16.7865,126.0854,80.05103,28.61685,0,0,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,138.6939,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,63.64255,63.64255,20.25,0,7.39125,63.64255,153.6961,52.13972,0,0,97.81609,45.67636,43.39255,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,70.0068,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,10.66937,10.66937,0,0,0,10.66937,797.8735,73.89716,0,0,85.12807,11.23092,10.66937,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,11.73631,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,43.99607,43.99607,0,0,0,43.99607,204.8584,43.81799,0,0,90.12965,46.31165,43.99607,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,48.39568,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,56.12785,56.12785,0,0,0,56.12785,111.1016,3.276977,0,0,62.35893,59.08195,56.12785,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,61.74064,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,100.2145,100.2145,51.39042,0,15.26978,100.2145,51.28374,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1882633,110.2359,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,39.35431,39.35431,0,0,0,39.35431,52.54038,0,0,0,20.6769,41.42559,39.35431,0,0,0,318.7582,0,20.74869,-20.74869,398.1298,94.79262,0.1882633,43.28974,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,109.0028,109.0028,81,0,22.761,109.0028,2.735165,0,0,0,2.981407,29.47666,28.00282,0,0,23.05409,298.0096,0,26.49525,-26.49525,370.2014,88.14301,0.1882633,119.9031,2.385125,81,300.9909
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,37.28041,37.28041,0,0,0,37.28041,0,0,7.105427E-15,0,0,39.24254,37.28041,0,0,52.49326,271.5143,0,39.24254,-39.24254,328.8361,78.29415,0.1882633,41.00845,0,0,271.5143
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,106.4071,106.4071,81,0,22.761,106.4071,0,0,0,0,0,26.74434,25.40712,0,0,96.09608,232.2717,0,26.74434,-26.74434,300.6451,71.58202,0.1882633,117.0478,0,81,232.2717
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.812,205.5274,68.7,0,68.7,365.8196,87.09974,0.1883146,0,0,81,205.5274
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,21.98749,21.98749,0,0,0,21.98749,0,0,3.552714E-15,0,0,23.14473,21.98749,0,0,57.11201,267.3574,0,23.14473,-23.14473,341.4229,81.29102,0.1883146,24.18624,0,0,267.3574
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,5.158287,5.158287,0,0,0,5.158287,0,0,0,0,0,5.429776,5.158287,0,0,82.82838,244.2127,0,5.429776,-5.429776,335.6995,79.92828,0.1883146,5.674116,0,0,244.2127
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,40.49079,40.49079,0,0,0,40.49079,0,0,0,0,0,42.62188,40.49079,0,0,88.86147,238.7829,0,42.62188,-42.62188,290.772,69.2313,0.1883146,44.53987,0,0,238.7829
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,26.69068,26.69068,0,0,0,26.69068,0,0,0,0,0,28.09546,26.69068,0,0,136.2191,196.161,0,28.09546,-28.09546,261.1568,62.18008,0.1883146,29.35975,0,0,196.161
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,27.95464,27.95464,0,0,0,27.95464,0,0,0,0,0,29.42593,27.95464,0,0,167.4363,168.0656,0,29.42593,-29.42593,230.1392,54.79493,0.1883146,30.7501,0,0,168.0656
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,17.58671,17.58671,0,0,0,17.58671,0,0,0,0,0,18.51233,17.58671,0,0,200.1318,138.6396,0,18.51233,-18.51233,210.6255,50.14882,0.1883146,19.34538,0,0,138.6396
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,18.28942,18.28942,0,0,0,18.28942,0,0,3.552714E-15,0,0,19.25203,18.28942,0,0,220.701,120.1273,0,19.25203,-19.25203,190.3321,45.31707,0.1883146,20.11837,0,0,120.1273
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,73.65897,73.65897,81,0,22.761,73.65897,0,0,0,0,0,0,0,7.341036,6.973984,242.0921,100.8753,6.973984,0,6.973984,196.9482,46.89233,0.1883372,81.02486,0,81,100.8753
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,41.07541,41.07541,81,0,22.761,41.07541,4.584111,0,0,0,1.882942,0,0,39.92459,37.92836,235.1182,107.1519,39.8113,0,39.8113,234.7165,55.88476,0.1884645,45.18295,1.506354,81,109.0348
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,61.68676,61.68676,81,0,22.761,61.68676,32.50493,0,0,0,20.05124,0,0,19.31324,18.34758,195.3069,142.982,38.39882,0,38.39882,271.1448,64.55815,0.1885711,67.85544,16.04099,81,163.0333
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,72.44983,72.44983,81,0,22.761,72.44983,77.42027,0,0,0,56.09085,0,0,8.550172,8.122663,156.9081,177.541,64.21352,0,64.21352,332.0631,79.06248,0.1887202,79.69481,44.87268,81,233.6318
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,33.28014,33.28014,48.40512,0,14.51449,33.28014,230.6886,0,0,0,76.77351,0,0,15.12497,14.36873,92.69453,235.3331,91.14223,0,91.14223,418.5282,99.64937,0.1884423,36.60816,61.41881,81,312.1067
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,50.96892,50.96892,0,0,0,50.96892,194.4395,43.89993,0,0,99.10372,53.6515,50.96892,0,0,1.5523,317.3611,1.5523,0,1.5523,420.0009,100,0.1884336,56.06581,79.28297,0,416.4649
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,55.15509,55.15509,0,0,0,55.15509,165.3585,33.14563,0,0,91.20362,58.05799,55.15509,0,0,0,318.7582,0,0,0,420.0009,100,0.1884336,60.6706,72.9629,0,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,49.23251,49.23251,0,0,0,49.23251,215.2084,54.12881,0,0,105.9525,51.82369,49.23251,0,0,0,318.7582,0,0,0,420.0009,100,0.1884336,54.15576,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,48.99217,48.99217,0,0,0,48.99217,215.2943,53.90664,0,0,105.4773,51.57071,48.99217,0,0,0,318.7582,0,0,0,420.0009,100,0.1884336,53.89138,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,86.15267,86.15267,20.25,0,7.39125,86.15267,100.5416,17.24804,0,0,86.61927,69.37123,65.90267,0,0,0,318.7582,0,0,0,420.0009,100,0.1884336,94.76794,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,81.87744,81.87744,20.25,0,7.39125,81.87744,86.74625,6.154618,0,0,71.02561,64.87099,61.62745,0,0,0,318.7582,0,0,0,420.0009,100,0.1884336,90.06519,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,60.12039,60.12039,0,0,0,60.12039,75.58317,0,0,0,45.4409,63.28462,60.12039,0,0,0,318.7582,0,17.84373,-17.84373,401.1919,95.52169,0.1884336,66.13242,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,0,0,0,17.16792,0,0,0,0,19.82636,300.9145,17.16792,0,17.16792,417.4788,99.39952,0.1883368,0,13.73434,0,318.0824
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,158.8749,149.7,81,0,22.761,149.7,1.982256,0,9.174919,25.06241,2.967437,72.31579,68.7,0,0,2.658437,316.3656,0,69.34835,-69.34835,344.3792,81.9949,0.1883368,174.7624,2.37395,81,319.3331
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,43.21926,43.21926,0,0,0,43.21926,0,0,7.105427E-15,0,0,45.49396,43.21926,0,0,79.71217,247.0173,0,45.49396,-45.49396,296.4244,70.5771,0.1883368,47.54118,0,0,247.0173
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.911468,6.911468,0,0,0,6.911468,0,0,8.881784E-16,0,0,7.275229,6.911468,0,0,130.261,201.5233,0,7.275229,-7.275229,288.7556,68.75121,0.1883368,7.602614,0,0,201.5233
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,98.24979,98.24979,81,0,22.761,98.24979,0,0,0,0,0,18.15768,17.24979,0,0,138.3446,194.2481,0,18.15768,-18.15768,269.6158,64.1941,0.1883368,108.0748,0,81,194.2481
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,31.02492,31.02492,81,0,22.761,31.02492,0,0,0,0,0,0,0,49.97508,47.47633,158.5198,176.0904,47.47633,0,47.47633,314.6558,74.91789,0.1884894,34.12741,0,81,176.0904
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,16.72877,16.72877,81,0,22.761,16.72877,0,0,0,0,0,0,0,64.27123,61.05767,111.0435,218.8191,61.05767,0,61.05767,372.5802,88.70938,0.1886554,18.40165,0,81,218.8191
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,78.97173,78.97173,81,0,22.761,78.97173,0,0,0,0,0,0,0,2.028266,1.926853,49.98579,273.771,1.926853,0,1.926853,374.4081,89.14462,0.1886615,86.8689,0,81,273.771
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.05894,275.5052,0,0,0,374.4081,89.14462,0.1886615,0,0,0,275.5052
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.05894,275.5052,0,0,0,374.4081,89.14462,0.1886615,0,0,0,275.5052
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.05894,275.5052,0,0,0,374.4081,89.14462,0.1886615,0,0,0,275.5052
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,41.676,41.676,0,0,0,41.676,0,0,0,0,0,43.86947,41.676,0,0,48.05894,275.5052,0,43.86947,-43.86947,328.1656,78.13452,0.1886615,45.8436,0,0,275.5052
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,22.63555,22.63555,0,0,0,22.63555,0,0,3.552714E-15,0,0,23.8269,22.63555,0,0,96.8028,231.6357,0,23.8269,-23.8269,303.0499,72.15459,0.1886615,24.89911,0,0,231.6357
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,38.25034,38.25034,0,0,0,38.25034,2.853092,0,0,0,1.091317,40.26352,38.25034,0,0,123.2771,207.8088,0,39.1722,-39.1722,261.7588,62.32339,0.1886615,42.07537,0.8730538,0,208.9001
