Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,58.54232,58.54232,0,0,0,58.54232,40.01239,0,7.105427E-15,0,23.42418,61.62349,58.54232,0,0,166.8018,168.6366,0,38.19931,-38.19931,221.4931,52.73636,0.1886615,64.39655,18.73934,0,192.0608
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,0,0,0,0,0,0,0,0,49.58364,0,0,0,0,209.2455,130.4373,49.58364,0,49.58364,268.5323,63.93614,0.1883831,0,39.66692,0,180.021
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,65.02353,65.02353,81,0,22.761,65.02353,99.34025,0,0,0,64.59454,0,0,15.97647,15.17765,159.6618,175.0626,79.77218,0,79.77218,344.2109,81.9548,0.188444,71.52588,51.67562,81,239.6571
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,46.59457,46.59457,0,0,0,46.59457,155.0977,0,0,0,72.2671,49.04692,46.59457,0,0,79.88965,246.8575,23.22018,0,23.22018,366.2395,87.1997,0.1883141,51.25403,57.81368,0,319.1246
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,35.17691,0,0,91.84639,0,0,0,0,56.66947,267.7557,56.66947,0,56.66947,420.0009,100,0.187998,0,73.47711,0,359.6021
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.8145379,0.8145379,0,0,0,0.8145379,11102.98,89.5806,0,0,90.43801,0.8574083,0.8145379,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,0.8959917,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,155.5574,149.7,81,0,22.761,149.7,64.3826,24.06496,5.857457,21.4132,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,171.1132,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,69.911,69.911,20.25,0,7.39125,69.911,130.4365,38.91471,0,0,91.18945,52.27474,49.66101,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,76.90211,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,85.00777,85.00777,20.63373,0,7.488333,85.00777,79.71289,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,93.50855,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,21.81754,21.81754,0,0,0,21.81754,182.089,16.7615,0,0,39.72733,22.96583,21.81754,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,23.99929,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,80.65717,80.65717,78.00951,0,22.00441,80.65717,3.455372,6.217249E-15,0,0,2.787005,2.787005,2.647655,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,88.72289,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.187998,0,0,0,318.7582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,25.4839,25.4839,0,0,0,25.4839,0,0,3.552714E-15,0,0,26.82516,25.4839,0,0,0,318.7582,0,26.82516,-26.82516,391.7246,93.26759,0.187998,28.03229,0,0,318.7582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,52.42524,52.42524,0,0,0,52.42524,0,0,7.105427E-15,0,0,55.18446,52.42524,0,0,29.80573,291.9331,0,55.18446,-55.18446,333.5551,79.41772,0.187998,57.66776,0,0,291.9331
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.27622,59.27622,0,0,0,59.27622,0,0,0,0,0,62.39602,59.27622,0,0,91.1218,236.7486,0,62.39602,-62.39602,267.7839,63.75795,0.187998,65.20384,0,0,236.7486
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.4507,174.3526,0,0,0,267.7839,63.75795,0.187998,0,0,0,174.3526
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,40.42844,40.42844,0,0,0,40.42844,0,0,0,0,0,42.55625,40.42844,0,0,160.4507,174.3526,0,42.55625,-42.55625,222.9257,53.07744,0.187998,44.47128,0,0,174.3526
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,45.70361,45.70361,0,0,0,45.70361,0,0,7.105427E-15,0,0,48.10907,45.70361,0,0,207.7354,131.7963,0,48.10907,-48.10907,172.2143,41.00332,0.187998,50.27397,0,0,131.7963
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,20.49177,20.49177,0,0,0,20.49177,0,0,3.552714E-15,0,0,21.57029,20.49177,0,0,261.1899,83.68727,0,21.57029,-21.57029,149.4772,35.58974,0.187998,22.54095,0,0,83.68727
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.60578,41.60578,0,0,0,41.60578,0,0,7.105427E-15,0,0,43.79556,41.60578,0,0,285.1569,62.11699,0,43.79556,-43.79556,103.3127,24.5982,0.187998,45.76636,0,0,62.11699
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.2285,41.2285,81,0,22.761,41.2285,0,0,0,0,0,0,0,39.7715,37.78293,333.8187,18.32143,37.78293,0,37.78293,139.1567,33.13248,0.1881186,45.35135,0,81,18.32143
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,81.44804,81.44804,81,0,22.761,81.44804,0,0,0,0,0,0.471627,0.4480456,0,0,296.0357,52.32607,0,0.471627,-0.471627,138.6595,33.01411,0.1881186,89.59285,0,81,52.32607
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,51.12565,51.12565,81,0,22.761,51.12565,2.612665,0,0,0,1.335742,0,0,29.87435,28.38063,296.5598,51.85444,29.71638,0,29.71638,166.851,39.72635,0.1882122,56.23821,1.068594,81,53.19018
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,107.0915,107.0915,81,0,22.761,107.0915,21.03996,3.552714E-15,0,0,22.53201,27.46471,26.09147,0,0,266.8434,78.59918,0,4.932702,-4.932702,161.6515,38.48837,0.1882122,117.8006,18.02561,81,101.1312
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,73.70261,73.70261,81,0,22.761,73.70261,72.57841,0,0,0,53.49218,0,0,7.297397,6.932528,272.3242,73.66648,60.42471,0,60.42471,218.9754,52.13689,0.1883587,81.07286,42.79374,81,127.1587
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,37.90771,37.90771,81,0,22.761,37.90771,152.0069,0,0,0,57.62235,0,0,43.09229,40.93768,211.8995,128.0487,98.56002,0,98.56002,312.4776,74.39928,0.1883149,41.69848,46.09788,81,185.6711
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,94.63031,94.63031,81,0,22.761,94.63031,79.14352,0,0,0,74.89376,14.34769,13.63031,0,0,113.3394,216.7527,60.54607,0,60.54607,369.9167,88.07522,0.1884347,104.0933,59.91501,81,291.6465
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,19.64091,0,0,72.43428,0,0,0,0,52.79337,271.2442,52.79337,0,52.79337,420.0009,100,0.188143,0,57.94742,0,343.6785
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,16.06557,16.06557,0,0,0,16.06557,610.7827,81.21457,0,0,98.12569,16.91112,16.06557,0,0,0,318.7582,0,0,0,420.0009,100,0.188143,17.67212,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,20.7618,20.7618,0,0,0,20.7618,499.8417,81.9216,0,0,103.7761,21.85452,20.7618,0,0,0,318.7582,0,0,0,420.0009,100,0.188143,22.83798,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,44.07417,44.07417,0,0,0,44.07417,235.611,57.44972,0,0,103.8436,46.39387,44.07417,0,0,0,318.7582,0,0,0,420.0009,100,0.188143,48.48159,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6656006,0.6656006,0,0,0,0.6656006,12375.64,81.67169,0,0,82.37232,0.7006322,0.6656006,0,0,0,318.7582,0,0,0,420.0009,100,0.188143,0.7321606,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,56.28441,56.28441,0,0,0,56.28441,68.51814,0,0,0,38.56503,59.24675,56.28441,0,0,0,318.7582,0,20.68172,-20.68172,398.2004,94.80943,0.188143,61.91285,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,88.49902,88.49902,81,0,22.761,88.49902,26.23672,0,0,0,23.21924,7.893709,7.499024,0,0,22.97969,298.0765,15.32553,0,15.32553,412.7395,98.2711,0.1881784,97.34892,18.57539,81,321.2957
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,103.6061,103.6061,81,0,22.761,103.6061,2.690293,0,1.421085E-14,0,2.787307,23.79587,22.60608,0,0,7.654161,311.8695,0,21.00856,-21.00856,390.5945,92.9985,0.1881784,113.9667,2.229846,81,314.6568
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,53.3462,53.3462,0,0,0,53.3462,0,0,0,0,0,56.1539,53.3462,0,0,30.99701,290.8609,0,56.1539,-56.1539,331.4031,78.90534,0.1881784,58.68082,0,0,290.8609
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,25.50719,25.50719,0,0,0,25.50719,0,0,3.552714E-15,0,0,26.84967,25.50719,0,0,93.39023,234.707,0,26.84967,-26.84967,303.101,72.16677,0.1881784,28.05791,0,0,234.707
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,15.74125,15.74125,0,0,0,15.74125,0,0,1.776357E-15,0,0,16.56973,15.74125,0,0,123.2232,207.8573,0,16.56973,-16.56973,285.635,68.0082,0.1881784,17.31537,0,0,207.8573
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.591112,1.591112,0,0,0,1.591112,0,0,2.220446E-16,0,0,1.674855,1.591112,0,0,141.634,191.2876,0,1.674855,-1.674855,283.8696,67.58786,0.1881784,1.750224,0,0,191.2876
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,26.60906,26.60906,0,0,0,26.60906,0,0,3.552714E-15,0,0,28.00953,26.60906,0,0,143.495,189.6128,0,28.00953,-28.00953,254.3449,60.5582,0.1881784,29.26996,0,0,189.6128
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,26.84228,26.84228,0,0,0,26.84228,0,0,3.552714E-15,0,0,28.25503,26.84228,0,0,174.6167,161.6032,0,28.25503,-28.25503,224.5615,53.46692,0.1881784,29.52651,0,0,161.6032
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,15.58479,15.58479,0,0,0,15.58479,0,0,1.776357E-15,0,0,16.40504,15.58479,0,0,206.0111,133.3482,0,16.40504,-16.40504,207.2691,49.34968,0.1881784,17.14327,0,0,133.3482
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,19.34135,19.34135,0,0,0,19.34135,0,0,3.552714E-15,0,0,20.35931,19.34135,0,0,224.239,116.9432,0,20.35931,-20.35931,185.8085,44.24002,0.1881784,21.27548,0,0,116.9432
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,40.02354,40.02354,0,0,0,40.02354,0,0,0,0,0,42.13004,40.02354,0,0,246.8604,96.58384,0,42.13004,-42.13004,141.3995,33.66648,0.1881784,44.02589,0,0,96.58384
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,33.25936,33.25936,0,0,0,33.25936,0,0,0,0,0,35.00985,33.25936,0,0,293.6716,54.4538,0,35.00985,-35.00985,104.4959,24.87992,0.1881784,36.5853,0,0,54.4538
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,19.13593,19.13593,81,0,22.761,19.13593,0,0,0,0,0,0,0,61.86407,58.77087,332.5714,19.44394,58.77087,0,58.77087,160.2508,38.15488,0.1883546,21.04952,0,81,19.44394
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,39.90985,39.90985,81,0,22.761,39.90985,5.069436,0,0,0,2.023204,0,0,41.09015,39.03564,273.8005,72.33773,41.05885,0,41.05885,199.2027,47.42911,0.1884819,43.90083,1.618563,81,74.36093
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,30.71492,30.71492,81,0,22.761,30.71492,48.16222,0,0,0,14.79298,0,0,50.28508,47.77083,232.7417,109.2907,62.56381,0,62.56381,258.5559,61.56081,0.1886362,33.78641,11.83439,81,124.0837
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,170.1779,165.5981,114.4091,0,114.4091,367.0939,87.40314,0.1884342,0,36.56729,81,211.3072
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,29.39053,29.39053,0,0,0,29.39053,146.602,0,0,0,43.08712,30.9374,29.39053,0,0,55.76878,268.5663,12.14971,0,12.14971,378.6201,90.14748,0.1883676,32.32959,34.46969,0,311.6534
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,66.47321,66.47321,51.77729,0,15.36765,66.47321,88.89063,0,0,0,59.08846,15.46939,14.69592,0,0,43.61907,279.5011,43.61907,0,43.61907,420.0009,100,0.1883864,73.12053,47.27077,81,338.5895
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,14.40829,14.40829,0,0,0,14.40829,619.7389,74.12716,0,0,89.29379,15.16662,14.40829,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,15.84912,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,16.5433,16.5433,0,0,0,16.5433,551.2888,73.78737,0,0,91.20137,17.414,16.5433,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,18.19763,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,10.52833,10.52833,0,0,0,10.52833,987.4839,92.88314,0,0,103.9656,11.08246,10.52833,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,11.58117,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,20.39337,20.39337,0,0,0,20.39337,275.3015,34.67654,0,0,56.14324,21.46671,20.39337,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,22.43271,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,12.98312,12.98312,0,0,0,12.98312,228.9204,16.05457,0,0,29.72101,13.66644,12.98312,0,0,0,318.7582,0,0,0,420.0009,100,0.1883864,14.28143,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,28.16822,28.16822,0,0,0,28.16822,48.51866,0,0,0,13.66684,29.65076,28.16822,0,0,0,318.7582,0,15.98391,-15.98391,403.1523,95.98846,0.1883864,30.98504,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,50.86371,50.86371,0,0,0,50.86371,5.588744,0,7.105427E-15,0,2.842643,53.54075,50.86371,0,0,17.7599,302.7743,0,50.6981,-50.6981,349.7118,83.26455,0.1883864,55.95008,2.274114,0,305.6169
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.66314,70.66314,81,0,22.761,70.66314,0,0,0,0,0,0,0,10.33686,9.820021,74.09113,252.0762,9.820021,0,9.820021,359.0279,85.48267,0.188417,77.72945,0,81,252.0762
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.27111,260.9142,0,0,0,359.0279,85.48267,0.188417,0,0,0,260.9142
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,95.44662,95.44662,81,0,22.761,95.44662,0,0,0,0,0,15.20697,14.44662,0,0,64.27111,260.9142,0,15.20697,-15.20697,342.9984,81.66611,0.188417,104.9913,0,81,260.9142
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.96531,54.96531,0,0,0,54.96531,0,0,7.105427E-15,0,0,57.85823,54.96531,0,0,81.16774,245.7073,0,57.85823,-57.85823,282.0104,67.14521,0.188417,60.46185,0,0,245.7073
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,53.36923,53.36923,0,0,0,53.36923,0,0,0,0,0,56.17813,53.36923,0,0,145.4547,187.849,0,56.17813,-56.17813,222.7935,53.04596,0.188417,58.70615,0,0,187.849
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,10.72376,10.72376,0,0,0,10.72376,0,0,1.776357E-15,0,0,11.28817,10.72376,0,0,207.8748,131.6709,0,11.28817,-11.28817,210.8947,50.21292,0.188417,11.79613,0,0,131.6709
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.4172,120.3827,0,0,0,210.8947,50.21292,0.188417,0,0,0,120.3827
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,92.25475,92.25475,81,0,22.761,92.25475,0,0,0,0,0,11.8471,11.25475,0,0,220.4172,120.3827,0,11.8471,-11.8471,198.4068,47.23961,0.188417,101.4802,0,81,120.3827
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,27.50751,27.50751,81,0,22.761,27.50751,0,0,0,0,0,0,0,53.49249,50.81787,233.5807,108.5356,50.81787,0,50.81787,246.6168,58.71817,0.1885753,30.25826,0,81,108.5356
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,26.13615,26.13615,81,0,22.761,26.13615,0,0,0,0,0,0,0,54.86385,52.12066,182.7628,154.2717,52.12066,0,52.12066,296.0628,70.491,0.1887372,28.74976,0,81,154.2717
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,14.13618,14.13618,81,0,22.761,14.13618,0,0,0,0,0,0,0,66.86382,63.52063,130.6421,201.1803,63.52063,0,63.52063,356.3238,84.83883,0.1888842,15.5498,0,81,201.1803
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,67.12151,258.3489,2.024669,0,2.024669,358.2446,85.29615,0.1888732,0,1.619735,0,260.3735
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,38.17036,38.17036,0,0,0,38.17036,34.42385,0,0,0,13.13971,40.17933,38.17036,0,0,65.09684,260.1711,0,27.03962,-27.03962,329.7423,78.50991,0.1888732,41.9874,10.51177,0,273.3108
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,30.46733,30.46733,0,0,0,30.46733,135.2171,0,0,0,41.19705,32.07088,30.46733,0,0,95.14086,233.1315,9.126174,0,9.126174,338.4001,80.5713,0.1888234,33.51407,32.95764,0,274.3285
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,47.04306,47.04306,0,0,0,47.04306,126.1307,0,0,0,59.33574,49.51902,47.04306,0,0,86.01469,241.345,9.816721,0,9.816721,347.7131,82.78867,0.1887699,51.74737,47.46859,0,300.6807
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,76.52666,76.52666,68.73953,0,19.6591,76.52666,110.2818,0,0,0,84.39494,8.196976,7.787127,0,0,76.19797,250.1801,76.19797,0,76.19797,420.0009,100,0.1887482,84.17933,67.51596,81,334.575
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887482,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887482,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887482,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,31.9558,31.9558,0,0,0,31.9558,262.1843,50.14539,0,0,83.78308,33.63769,31.9558,0,0,0,318.7582,0,0,0,420.0009,100,0.1887482,35.15138,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,37.87235,37.87235,0,0,0,37.87235,125.5197,7.671637,0,0,47.53727,39.86563,37.87235,0,0,0,318.7582,0,0,0,420.0009,100,0.1887482,41.65958,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,42.21383,42.21383,0,0,0,42.21383,53.55853,0,0,0,22.60911,44.43561,42.21383,0,0,0,318.7582,0,21.8265,-21.8265,396.9937,94.52212,0.1887482,46.43521,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,24.25167,296.9317,16.26163,0,16.26163,412.4208,98.19524,0.1886598,0,13.0093,0,313.1934
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.229804,1.229804,0,0,0,1.229804,205.9154,0,0,0,2.532355,1.29453,1.229804,0,0,7.990047,311.5672,1.237825,0,1.237825,413.5951,98.47483,0.1886531,1.352784,2.025884,0,314.0995
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.752222,312.6812,0,0,0,413.5951,98.47483,0.1886531,0,0,0,312.6812
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.752222,312.6812,0,0,0,413.5951,98.47483,0.1886531,0,0,0,312.6812
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,54.30101,54.30101,0,0,0,54.30101,0,0,7.105427E-15,0,0,57.15895,54.30101,0,0,6.752222,312.6812,0,57.15895,-57.15895,353.3443,84.12943,0.1886531,59.73111,0,0,312.6812
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,29.50544,29.50544,0,0,0,29.50544,0,0,3.552714E-15,0,0,31.05835,29.50544,0,0,70.26217,255.5223,0,31.05835,-31.05835,320.6059,76.33459,0.1886531,32.45598,0,0,255.5223
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1886531,0,0,0,224.4639
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1886531,0,0,0,224.4639
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1886531,0,0,0,224.4639
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.7715,224.4639,0,0,0,320.6059,76.33459,0.1886531,0,0,0,224.4639
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,40.76284,40.76284,0,0,0,40.76284,0,0,7.105427E-15,0,0,42.90825,40.76284,0,0,104.7715,224.4639,0,42.90825,-42.90825,275.3766,65.56573,0.1886531,44.83912,0,0,224.4639
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.36199,50.36199,0,0,0,50.36199,0,0,7.105427E-15,0,0,53.01262,50.36199,0,0,152.4473,181.5557,0,53.01262,-53.01262,219.4964,52.26095,0.1886531,55.39819,0,0,181.5557
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.25022,43.25022,0,0,0,43.25022,0,0,0,0,0,45.52655,43.25022,0,0,211.3502,128.543,0,45.52655,-45.52655,171.5072,40.83498,0.1886531,47.57524,0,0,128.543
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,9.115541,9.115541,0,0,0,9.115541,21.72388,0,1.776357E-15,0,1.980249,9.595306,9.115541,0,0,261.9352,83.0165,0,7.615057,-7.615057,163.4803,38.9238,0.1886531,10.02709,1.5842,0,84.99675
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,270.3964,75.40144,20.94731,0,20.94731,183.3526,43.6553,0.1885394,0,16.75784,0,96.34875
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,249.4491,94.25402,42.96818,0,42.96818,224.1158,53.36081,0.1883066,0,34.37455,0,137.2222
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,59.08727,59.08727,0,0,0,59.08727,126.7518,0,0,0,74.89417,62.19712,59.08727,0,0,206.4809,132.9254,12.69705,0,12.69705,236.1613,56.22877,0.1882379,64.99599,59.91534,0,207.8196
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,36.82111,36.82111,0,0,0,36.82111,211.8035,0,0,0,77.98843,38.75907,36.82111,0,0,193.7839,144.3527,39.22935,0,39.22935,273.3775,65.08976,0.188026,40.50323,62.39074,0,222.3412
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,9.844466,9.844466,0,0,0,9.844466,969.2513,0,0,0,95.41761,10.3626,9.844466,0,0,154.5545,179.6591,85.05502,0,85.05502,354.0678,84.30169,0.1875682,10.82891,76.33409,0,275.0768
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,34.61498,0,0,104.1145,0,0,0,0,69.49952,256.2086,69.49952,0,69.49952,420.0009,100,0.1871958,0,83.2916,0,360.3232
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,110.6631,110.6631,41.96307,0,12.88466,110.6631,82.99939,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1871958,121.7294,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,43.38811,43.38811,0,0,0,43.38811,183.4072,33.90521,0,0,79.5769,45.67169,43.38811,0,0,0,318.7582,0,0,0,420.0009,100,0.1871958,47.72692,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871958,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,21.58079,21.58079,0,0,0,21.58079,229.2084,26.74835,0,0,49.46497,22.71662,21.58079,0,0,0,318.7582,0,0,0,420.0009,100,0.1871958,23.73886,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,43.74148,43.74148,0,0,0,43.74148,64.29676,0,7.105427E-15,0,28.12436,46.04367,43.74148,0,0,0,318.7582,0,17.91931,-17.91931,401.1122,95.50272,0.1871958,48.11563,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,38.30322,38.30322,0,0,0,38.30322,4.914608,0,0,0,1.882453,40.31918,38.30322,0,0,19.91035,300.8389,0,38.43673,-38.43673,360.5964,85.8561,0.1871958,42.13354,1.505962,0,302.7214
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,52.81968,52.81968,0,0,0,52.81968,0,0,7.105427E-15,0,0,55.59966,52.81968,0,0,62.61782,262.4022,0,55.59966,-55.59966,301.9892,71.90204,0.1871958,58.10165,0,0,262.4022
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,101.8969,101.8969,81,0,22.761,101.8969,0,0,0,0,0,21.99675,20.89691,0,0,124.3952,206.8025,0,21.99675,-21.99675,278.8026,66.38143,0.1871958,112.0866,0,81,206.8025
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,17.53272,17.53272,81,0,22.761,17.53272,0,-7.105427E-15,0,0,0,0,0,63.46728,60.29391,148.8361,184.8058,60.29391,0,60.29391,336.0024,80.00041,0.1873609,19.28599,0,81,184.8058
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,19.92266,19.92266,0,0,0,19.92266,0,0,3.552714E-15,0,0,20.97122,19.92266,0,0,88.54214,239.0703,0,20.97122,-20.97122,313.8968,74.73718,0.1873609,21.91492,0,0,239.0703
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,85.61732,85.61732,81,0,22.761,85.61732,0,0,0,0,0,4.860345,4.617328,0,0,111.8435,218.0991,0,4.860345,-4.860345,308.7735,73.51736,0.1873609,94.17906,0,81,218.0991
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,35.77426,35.77426,81,0,22.761,35.77426,0,0,0,0,0,0,0,45.22574,42.96445,117.2439,213.2387,42.96445,0,42.96445,349.5332,83.22202,0.1874938,39.35168,0,81,213.2387
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,38.967,38.967,0,0,0,38.967,0,0,7.105427E-15,0,0,41.01789,38.967,0,0,74.27943,251.9067,0,41.01789,-41.01789,306.2965,72.9276,0.1874938,42.8637,0,0,251.9067
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,18.26131,18.26131,0,0,0,18.26131,0,0,0,0,0,19.22243,18.26131,0,0,119.8549,210.8889,0,19.22243,-19.22243,286.0343,68.10327,0.1874938,20.08744,0,0,210.8889
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,39.6175,39.6175,0,0,0,39.6175,0,0,7.105427E-15,0,0,41.70264,39.6175,0,0,141.2131,191.6664,0,41.70264,-41.70264,242.0759,57.637,0.1874938,43.57925,0,0,191.6664
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,22.60535,22.60535,0,0,0,22.60535,0,0,3.552714E-15,0,0,23.7951,22.60535,0,0,187.5494,149.9638,0,23.7951,-23.7951,216.9936,51.66505,0.1874938,24.86588,0,0,149.9638
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.9884,126.1687,0,0,0,216.9936,51.66505,0.1874938,0,0,0,126.1687
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,25.1296,25.1296,0,0,0,25.1296,7.283848,0,0,0,1.830402,26.45222,25.1296,0,0,213.9884,126.1687,0,24.62181,-24.62181,191.04,45.48561,0.1874938,27.64256,1.464322,0,127.9991
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.92884,4.92884,0,0,0,4.92884,442.8295,0,0,0,21.82636,5.188253,4.92884,0,0,241.3459,101.5469,16.63811,0,16.63811,206.8243,49.24377,0.1874049,5.421724,17.46109,0,123.3732
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,35.98146,35.98146,0,0,0,35.98146,86.37746,0,7.105427E-15,0,31.07987,37.87522,35.98146,0,0,224.7078,116.5212,0,6.795351,-6.795351,199.6613,47.53832,0.1874049,39.57961,24.8639,0,147.601
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,41.03907,41.03907,0,0,0,41.03907,107.442,0,0,0,44.09322,43.19903,41.03907,0,0,232.2582,109.7258,0.8941921,0,0.8941921,200.5096,47.7403,0.1874002,45.14298,35.27457,0,153.819
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,231.364,110.5306,84.69548,0,84.69548,280.8588,66.87102,0.1869494,0,67.75639,0,195.2261
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,55.54232,55.54232,0,0,0,55.54232,142.8484,0,0,0,79.34134,58.4656,55.54232,0,0,146.6686,186.7565,20.87574,0,20.87574,300.6633,71.58635,0.1868386,61.09655,63.47307,0,266.0979
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,86.31583,86.31583,81,0,22.761,86.31583,101.0911,0,0,0,87.25766,5.595611,5.315831,0,0,125.7928,205.5447,81.66205,0,81.66205,378.1347,90.03189,0.1868901,94.94741,69.80613,81,292.8023
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,103.3758,103.3758,65.38492,0,18.81038,103.3758,81.37416,7.105427E-15,0,0,84.12122,39.99044,37.99092,0,0,44.13078,279.0405,44.13078,0,44.13078,420.0009,100,0.186901,113.7134,67.29697,81,363.1617
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,99.80632,99.80632,48.46215,0,14.52892,99.80632,54.15137,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.186901,109.787,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,49.94711,49.94711,0,0,0,49.94711,93.02525,0,7.105427E-15,0,46.46342,52.5759,49.94711,0,0,0,318.7582,0,6.112484,-6.112484,413.5577,98.46593,0.186901,54.94181,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,123.1599,123.1599,81,0,22.761,123.1599,19.96428,0,0,0,24.58798,44.37881,42.15987,0,0,6.791648,312.6458,0,19.79083,-19.79083,392.6964,93.49895,0.186901,135.4758,19.67038,81,337.2337
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,28.78146,292.8549,15.4372,0,15.4372,407.3414,96.98585,0.1868194,0,12.34976,0,308.2921
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,13.34425,306.7484,1.744246,0,1.744246,408.9961,97.37983,0.1868102,0,1.395397,0,308.4926
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,43.71497,43.71497,0,0,0,43.71497,0,0,0,0,0,46.01576,43.71497,0,0,11.60001,308.3182,0,46.01576,-46.01576,360.4912,85.83108,0.1868102,48.08647,0,0,308.3182
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.55644,65.55644,81,0,22.761,65.55644,0,0,0,0,0,0,0,15.44356,14.67138,62.72863,262.3025,14.67138,0,14.67138,374.4097,89.145,0.1868555,72.11209,0,81,262.3025
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,53.35662,53.35662,0,0,0,53.35662,0,0,0,0,0,56.16486,53.35662,0,0,48.05725,275.5067,0,56.16486,-56.16486,315.2068,75.04908,0.1868555,58.69228,0,0,275.5067
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,69.03804,69.03804,81,0,22.761,69.03804,0,0,0,0,0,0,0,11.96196,11.36386,110.4627,219.3418,11.36386,0,11.36386,325.9875,77.61591,0.1868905,75.94184,0,81,219.3418
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.675818,3.675818,75.99161,0,21.49388,3.675818,0,0,0,0,0,0,0,72.31579,68.7,99.09879,229.5693,68.7,0,68.7,391.162,93.13363,0.1869703,4.0434,0,81,229.5693
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,30.54476,30.54476,0,0,0,30.54476,0,0,3.552714E-15,0,0,32.15238,30.54476,0,0,30.39879,291.3993,0,32.15238,-32.15238,357.2704,85.06422,0.1869703,33.59924,0,0,291.3993
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,74.77274,74.77274,81,0,22.761,74.77274,0,0,0,0,0,0,0,6.227255,5.915892,66.12366,259.2469,5.915892,0,5.915892,362.8827,86.40047,0.1869884,82.25002,0,81,259.2469
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.20777,264.5712,0,0,0,362.8827,86.40047,0.1869884,0,0,0,264.5712
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,20.72217,20.72217,0,0,0,20.72217,0,0,3.552714E-15,0,0,21.81281,20.72217,0,0,60.20777,264.5712,0,21.81281,-21.81281,339.89,80.92603,0.1869884,22.79438,0,0,264.5712
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,59.06496,59.06496,0,0,0,59.06496,0,0,7.105427E-15,0,0,62.17364,59.06496,0,0,84.44422,242.7584,0,62.17364,-62.17364,274.3532,65.32207,0.1869884,64.97146,0,0,242.7584
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,20.03147,20.03147,0,0,0,20.03147,0,0,0,0,0,21.08575,20.03147,0,0,153.526,180.5848,0,21.08575,-21.08575,252.1269,60.0301,0.1869884,22.03461,0,0,180.5848
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,176.9547,159.499,1.272384,0,1.272384,253.334,60.3175,0.1869817,0,1.017908,0,160.7714
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,54.47829,54.47829,0,0,0,54.47829,38.9589,0,0,0,21.22414,57.34557,54.47829,0,0,175.6823,160.6442,0,36.12143,-36.12143,215.2587,51.25196,0.1869817,59.92612,16.97931,0,181.8683
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,71.55424,71.55424,81,0,22.761,71.55424,33.88703,0,0,0,24.24761,0,0,9.445754,8.973466,215.8172,124.5228,33.22108,0,33.22108,246.7749,58.75582,0.1870639,78.70967,19.39809,81,148.7704
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,70.40495,70.40495,81,0,22.761,70.40495,34.90189,0,0,0,24.57265,0,0,10.59506,10.0653,182.5961,154.4217,34.63796,0,34.63796,279.6354,66.57973,0.1871501,77.44544,19.65812,81,178.9944
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,72.31579,0,20.56389,0,0,0,0,0,75.14915,0,0,72.31579,68.7,147.9582,185.5959,143.8492,0,143.8492,416.1027,99.07187,0.1868058,0,60.11932,81,260.745
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,30.76033,30.76033,0,0,0,30.76033,239.0721,37.05106,0,0,73.53937,32.3793,30.76033,0,0,4.109009,315.0601,4.109009,0,4.109009,420.0009,100,0.1867843,33.83637,58.83149,0,388.5995
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,82.70169,82.70169,20.25,0,7.39125,82.70169,104.8804,20.99923,0,0,86.73785,65.73862,62.45169,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,90.97186,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.545552,0.545552,0,0,0,0.545552,6730.214,36.14255,0,0,36.71682,0.5742652,0.545552,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,0.6001072,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1867843,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,25.54845,25.54845,0,0,0,25.54845,5.432925,0,0,0,1.388028,26.8931,25.54845,0,0,0,318.7582,0,25.50508,-25.50508,393.1161,93.59889,0.1867843,28.10329,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.33897,293.2531,0,0,0,393.1161,93.59889,0.1867843,0,0,0,293.2531
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.33897,293.2531,0,0,0,393.1161,93.59889,0.1867843,0,0,0,293.2531
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.95382,2.95382,0,0,0,2.95382,0,0,4.440892E-16,0,0,3.109284,2.95382,0,0,28.33897,293.2531,0,3.109284,-3.109284,389.8387,92.81854,0.1867843,3.249202,0,0,293.2531
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,20.63223,20.63223,0,0,0,20.63223,0,0,0,0,0,21.71814,20.63223,0,0,31.79373,290.1439,0,21.71814,-21.71814,366.9457,87.36786,0.1867843,22.69545,0,0,290.1439
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1867843,0,0,0,268.4257
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1867843,0,0,0,268.4257
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.925,268.4257,0,0,0,366.9457,87.36786,0.1867843,0,0,0,268.4257
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,33.63913,33.63913,0,0,0,33.63913,0,0,0,0,0,35.40961,33.63913,0,0,55.925,268.4257,0,35.40961,-35.40961,329.6207,78.48096,0.1867843,37.00304,0,0,268.4257
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,25.6318,25.6318,0,0,0,25.6318,0,0,3.552714E-15,0,0,26.98084,25.6318,0,0,95.269,233.0161,0,26.98084,-26.98084,301.1804,71.70948,0.1867843,28.19498,0,0,233.0161
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,18.10581,18.10581,0,0,0,18.10581,0,0,3.552714E-15,0,0,19.05874,18.10581,0,0,125.2477,206.0353,0,19.05874,-19.05874,281.0907,66.92623,0.1867843,19.91639,0,0,206.0353
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,81.31515,81.31515,81,0,22.761,81.31515,0,0,0,0,0,0.3317352,0.3151484,0,0,146.4241,186.9765,0,0.3317352,-0.3317352,280.7411,66.84298,0.1867843,89.44666,0,81,186.9765
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,63.4002,63.4002,81,0,22.761,63.4002,3.09147,0,0,0,1.959998,0,0,17.5998,16.71981,146.7927,186.6448,18.67981,0,18.67981,298.4623,71.06231,0.1868398,69.74022,1.567999,81,188.6048
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,82.66237,82.66237,81,0,22.761,82.66237,13.05268,0,0,0,10.78965,1.749862,1.662369,0,0,128.1129,203.4566,9.039793,0,9.039793,307.0382,73.10418,0.1868601,90.9286,8.631724,81,214.2463
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,17.60354,17.60354,81,0,22.761,17.60354,108.1753,0,0,0,19.04267,0,0,63.39646,60.22664,119.0731,211.5924,79.26931,0,79.26931,382.2397,91.00926,0.1869234,19.36389,15.23414,81,230.6351
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,96.64346,96.64346,81,0,22.761,96.64346,28.52525,0,0,0,27.56778,16.4668,15.64346,0,0,39.80379,282.9348,11.10099,0,11.10099,392.771,93.51671,0.1869482,106.3078,22.05423,81,310.5026
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,66.83164,66.83164,51.18379,0,15.2175,66.83164,67.59406,0,0,0,45.17422,16.47143,15.64785,0,0,28.7028,292.9257,28.7028,0,28.7028,420.0009,100,0.1870124,73.51481,36.13938,81,338.0999
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,32.80791,0,0,32.80791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,0,26.24633,0,351.5661
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.149712,4.149712,0,0,0,4.149712,583.2632,19.83563,0,0,24.20374,4.368117,4.149712,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,4.564683,19.363,0,342.962
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,81.77225,81.77225,64.30621,0,18.53747,81.77225,22.48355,0,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,89.94948,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,34.2534,34.2534,0,0,0,34.2534,124.859,6.712244,0,0,42.76845,36.05621,34.2534,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,37.67873,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,17.62962,17.62962,0,0,0,17.62962,134.5027,5.154827,0,0,23.71232,18.5575,17.62962,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,19.39258,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1870124,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,93.6879,93.6879,81,0,22.761,93.6879,4.175003,1.776357E-15,0,0,3.911472,13.35569,12.6879,0,0,0,318.7582,0,9.444215,-9.444215,410.0458,97.62975,0.1870124,103.0567,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,55.45628,55.45628,0,0,0,55.45628,3.592162,0,7.105427E-15,0,1.992079,58.37503,55.45628,0,0,10.49357,309.314,0,56.38295,-56.38295,350.6129,83.4791,0.1870124,61.0019,1.593663,0,311.3061
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,48.91827,48.91827,0,0,0,48.91827,0,0,7.105427E-15,0,0,51.49292,48.91827,0,0,73.14129,252.9311,0,51.49292,-51.49292,296.3346,70.55572,0.1870124,53.8101,0,0,252.9311
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,15.56343,15.56343,0,0,0,15.56343,0,0,0,0,0,16.38256,15.56343,0,0,130.3557,201.4381,0,16.38256,-16.38256,279.0659,66.44412,0.1870124,17.11978,0,0,201.4381
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,15.46152,15.46152,0,0,0,15.46152,0,0,1.776357E-15,0,0,16.27528,15.46152,0,0,148.5585,185.0556,0,16.27528,-16.27528,261.9102,62.35946,0.1870124,17.00767,0,0,185.0556
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,17.86229,17.86229,0,0,0,17.86229,0,0,0,0,0,18.80241,17.86229,0,0,166.6421,168.7803,0,18.80241,-18.80241,242.0907,57.64054,0.1870124,19.64852,0,0,168.7803
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,71.38716,71.38716,81,0,22.761,71.38716,0,0,0,0,0,0,0,9.612838,9.132195,187.5337,149.9779,9.132195,0,9.132195,250.7543,59.70329,0.1870401,78.52588,0,81,149.9779
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,13.81255,13.81255,81,0,22.761,13.81255,0,0,0,0,0,0,0,67.18745,63.82808,178.4015,158.1969,63.82808,0,63.82808,311.3069,74.12055,0.1871832,15.19381,0,81,158.1969
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,67.81342,67.81342,81,0,22.761,67.81342,0,0,0,0,0,0,0,13.18658,12.52725,114.5734,215.6421,12.52725,0,12.52725,323.1913,76.95016,0.1872212,74.59476,0,81,215.6421
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.716972,1.716972,74.03276,0,20.99829,1.716972,0,0,0,0,0,0,0,72.31579,68.7,102.0462,226.9167,68.7,0,68.7,388.3659,92.46788,0.1872839,1.888669,0,81,226.9167
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,14.31505,14.31505,0,0,0,14.31505,0,0,0,0,0,15.06848,14.31505,0,0,33.34618,288.7467,0,15.06848,-15.06848,372.4823,88.68609,0.1872839,15.74656,0,0,288.7467
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,8.583719,8.583719,0,0,0,8.583719,0,0,0,0,0,9.035494,8.583719,0,0,50.08894,273.6782,0,9.035494,-9.035494,362.9581,86.41841,0.1872839,9.442091,0,0,273.6782
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,31.57644,31.57644,0,0,0,31.57644,0,0,0,0,0,33.23836,31.57644,0,0,60.12837,264.6427,0,33.23836,-33.23836,327.9218,78.07645,0.1872839,34.73409,0,0,264.6427
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,81.19907,81.19907,81,0,22.761,81.19907,1.023256,0,0,0,0.8308741,0.2095435,0.1990663,0,0,97.05988,231.4043,0.6213306,0,0.6213306,328.5112,78.2168,0.1872852,89.31897,0.6646993,81,232.2352
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,96.43855,231.9635,95.90942,0,95.90942,419.4989,99.88048,0.1871931,0,21.76753,81,259.1729
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,49.28728,49.28728,0,0,0,49.28728,99.22635,0,0,0,48.90596,51.88134,49.28728,0,0,0.5291364,318.282,0,2.975379,-2.975379,416.3625,99.13374,0.1871931,54.216,39.12477,0,367.188
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,57.86758,57.86758,0,0,0,57.86758,117.2386,3.094793,0,0,67.84315,60.91325,57.86758,0,0,3.835113,315.3066,3.835113,0,3.835113,420.0009,100,0.1871732,63.65434,54.27452,0,383.1498
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.952157,7.952157,0,0,0,7.952157,1205.082,87.45927,0,0,95.82996,8.370691,7.952157,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,8.747373,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,51.17186,51.17186,0,0,0,51.17186,195.4764,46.16378,0,0,100.0289,53.86511,51.17186,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,56.28904,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,42.1998,42.1998,0,0,0,42.1998,229.9168,52.60357,0,0,97.02441,44.42084,42.1998,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,46.41978,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,19.83059,19.83059,0,0,0,19.83059,453.2597,69.00976,0,0,89.88406,20.8743,19.83059,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,21.81364,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,51.44849,51.44849,0,0,0,51.44849,124.9437,10.12533,0,0,64.28163,54.1563,51.44849,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,56.59333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,8.738641,8.738641,0,0,0,8.738641,627.4653,45.63337,0,0,54.83194,9.198569,8.738641,0,0,0,318.7582,0,0,0,420.0009,100,0.1871732,9.612505,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,165.6936,149.7,81,0,22.761,149.7,16.98334,0,15.9936,32.56295,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1871732,182.263,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,85.23528,85.23528,81,0,22.761,85.23528,3.062214,0,0,0,2.610087,4.458187,4.235278,0,0,52.10192,271.8665,0,1.8481,-1.8481,368.6245,87.76757,0.1871732,93.7588,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.36941,51.36941,0,0,0,51.36941,0,0,7.105427E-15,0,0,54.07306,51.36941,0,0,54.15536,270.0184,0,54.07306,-54.07306,311.6265,74.19665,0.1871732,56.50635,0,0,270.0184
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,45.48694,45.48694,0,0,0,45.48694,0,0,0,0,0,47.88099,45.48694,0,0,114.2365,215.9453,0,47.88099,-47.88099,261.1555,62.17977,0.1871732,50.03563,0,0,215.9453
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,7.439106,7.439106,0,0,0,7.439106,0,0,8.881784E-16,0,0,7.830637,7.439106,0,0,167.4376,168.0643,0,7.830637,-7.830637,252.9013,60.21448,0.1871732,8.183016,0,0,168.0643
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,22.44803,22.44803,0,0,0,22.44803,0,0,3.552714E-15,0,0,23.62951,22.44803,0,0,176.1384,160.2337,0,23.62951,-23.62951,227.9936,54.28409,0.1871732,24.69284,0,0,160.2337
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.10728,57.10728,0,0,0,57.10728,0,0,7.105427E-15,0,0,60.11293,57.10728,0,0,202.3934,136.6042,0,60.11293,-60.11293,164.629,39.19731,0.1871732,62.81801,0,0,136.6042
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.19742,42.19742,0,0,0,42.19742,0,0,0,0,0,44.41834,42.19742,0,0,269.1855,76.49127,0,44.41834,-44.41834,117.808,28.04947,0.1871732,46.41716,0,0,76.49127
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.15218,44.15218,81,0,22.761,44.15218,0,0,0,0,0,0,0,36.84782,35.00542,318.5392,32.07293,35.00542,0,35.00542,151.0171,35.95637,0.1872786,48.5674,0,81,32.07293
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,16.62954,16.62954,81,0,22.761,16.62954,0,0,0,0,0,0,0,64.37046,61.15194,283.5338,63.57782,61.15194,0,61.15194,209.0309,49.76916,0.187434,18.29249,0,81,63.57782
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.28321,54.28321,81,0,22.761,54.28321,0,0,0,0,0,0,0,26.71679,25.38095,222.3819,118.6146,25.38095,0,25.38095,233.1094,55.50212,0.18751,59.71153,0,81,118.6146
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.285891,2.285891,74.60168,0,21.14223,2.285891,0,0,0,0,0,0,0,72.31579,68.7,197.0009,141.4574,68.7,0,68.7,298.2839,71.01984,0.1875761,2.514481,0,81,141.4574
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,42.11218,42.11218,81,0,22.761,42.11218,0,0,0,0,0,0,0,38.88782,36.94342,128.3009,203.2874,36.94342,0,36.94342,333.3315,79.36449,0.1876863,46.3234,0,81,203.2874
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,82.55883,82.55883,81,0,22.761,82.55883,2.815612,0,0,0,2.324536,1.640872,1.558829,0,0,91.35748,236.5365,0.6836638,0,0.6836638,333.9801,79.51891,0.1876878,90.81471,1.859629,81,238.861
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,90.67381,237.1518,86.1117,0,86.1117,415.6729,98.96953,0.1876459,0,13.92936,81,254.5635
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,21.37015,21.37015,0,0,0,21.37015,149.97,4.991794,0,0,32.0488,22.49489,21.37015,0,0,4.562112,314.6523,4.562112,0,4.562112,420.0009,100,0.1876223,23.50716,25.63904,0,346.7011
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,14.88233,14.88233,0,0,0,14.88233,280.6727,26.10502,0,0,41.77063,15.66561,14.88233,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,16.37056,33.4165,0,360.5288
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,91.60592,91.60592,22.90592,0,8.063198,91.60592,85.18488,5.71861,0,0,78.0344,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,100.7665,62.42752,81,396.7926
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,87.51514,87.51514,28.46242,0,9.468991,87.51514,71.02858,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,96.26665,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,35.18398,35.18398,0,0,0,35.18398,230.2564,43.9776,0,0,81.01337,37.03577,35.18398,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,38.70238,64.81069,0,399.7716
