Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,24.9129,24.9129,0,0,0,24.9129,286.3609,45.1167,0,0,71.3408,26.2241,24.9129,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,27.40418,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,41.41856,41.41856,0,0,0,41.41856,142.7716,15.53545,0,0,59.13393,43.59848,41.41856,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,45.56041,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,20.18203,20.18203,0,0,0,20.18203,234.1806,26.01816,0,0,47.2624,21.24425,20.18203,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,22.20024,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.959669,6.959669,0,0,0,6.959669,197.6477,6.42966,0,0,13.75563,7.325967,6.959669,0,0,0,318.7582,0,0,0,420.0009,100,0.1876223,7.655635,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,53.54125,53.54125,0,0,0,53.54125,6.695392,0,7.105427E-15,0,3.584797,56.35921,53.54125,0,0,0,318.7582,0,52.77442,-52.77442,364.3717,86.755,0.1876223,58.89538,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,28.75237,28.75237,0,0,0,28.75237,7.004011,0,3.552714E-15,0,2.013819,30.26565,28.75237,0,0,58.63824,265.9838,0,28.25183,-28.25183,334.5917,79.66453,0.1876223,31.6276,1.611055,0,267.9976
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,152.9415,149.7,81,0,22.761,149.7,0,0,3.241527,18.53568,0,72.31579,68.7,0,0,90.02917,237.732,0,72.31579,-72.31579,258.3641,61.51515,0.1876223,168.2357,0,81,237.732
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.38,165.4162,68.7,0,68.7,323.5387,77.03287,0.1876702,0,0,81,165.4162
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.24966,64.24966,81,0,22.761,64.24966,0,0,0,0,0,0,0,16.75033,15.91282,101.68,227.2462,15.91282,0,15.91282,338.6349,80.6272,0.1877174,70.67463,0,81,227.2462
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,32.51479,32.51479,0,0,0,32.51479,0,0,0,0,0,34.2261,32.51479,0,0,85.76723,241.5677,0,34.2261,-34.2261,302.5574,72.03734,0.1877174,35.76627,0,0,241.5677
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,26.56123,26.56123,0,0,0,26.56123,0,0,3.552714E-15,0,0,27.95919,26.56123,0,0,123.7962,207.3416,0,27.95919,-27.95919,273.0858,65.02031,0.1877174,29.21735,0,0,207.3416
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.30381,41.30381,0,0,0,41.30381,0,0,0,0,0,43.4777,41.30381,0,0,154.862,179.3824,0,43.4777,-43.4777,227.2563,54.10854,0.1877174,45.4342,0,0,179.3824
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,21.10107,21.10107,0,0,0,21.10107,0,0,3.552714E-15,0,0,22.21165,21.10107,0,0,203.1705,135.9047,0,22.21165,-22.21165,203.8432,48.534,0.1877174,23.21118,0,0,135.9047
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.8502,113.6931,0,0,0,203.8432,48.534,0.1877174,0,0,0,113.6931
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,21.61584,21.61584,0,0,0,21.61584,0,0,0,0,0,22.75351,21.61584,0,0,227.8502,113.6931,0,22.75351,-22.75351,179.8589,42.82346,0.1877174,23.77742,0,0,113.6931
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,9.842274,9.842274,0,0,0,9.842274,0,0,0,0,0,10.36029,9.842274,0,0,253.1318,90.93958,0,10.36029,-10.36029,168.9382,40.2233,0.1877174,10.8265,0,0,90.93958
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,31.1207,31.1207,0,0,0,31.1207,0,0,0,0,0,32.75863,31.1207,0,0,264.6432,80.57929,0,32.75863,-32.75863,134.4076,32.00174,0.1877174,34.23277,0,0,80.57929
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.578018,5.578018,0,0,0,5.578018,12.21896,0,0,0,0.6815755,5.871597,5.578018,0,0,301.0417,47.82066,0,5.190022,-5.190022,128.9368,30.69918,0.1877174,6.135819,0.5452604,0,48.50224
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,15.94391,15.94391,0,0,0,15.94391,182.9618,0,0,0,29.17127,16.78307,15.94391,0,0,306.8084,42.63064,12.38821,0,12.38821,140.6893,33.49738,0.1876537,17.5383,23.33702,0,71.80191
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,60.62502,60.62502,81,0,22.761,60.62502,96.77913,0,0,0,58.67236,0,0,20.37499,19.35624,294.4202,53.78003,78.02859,0,78.02859,214.7137,51.12221,0.1877203,66.68752,46.93789,81,112.4524
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,23.05456,23.05456,81,0,22.761,23.05456,320.5214,0,0,0,73.89479,0,0,57.94544,55.04817,216.3916,124.0058,128.943,0,128.943,337.0398,80.2474,0.1875261,25.36001,59.11583,81,197.9005
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,16.7928,16.7928,0,0,0,16.7928,583.9772,0,0,0,98.06609,17.67663,16.7928,0,0,87.44867,240.0544,80.38946,0,80.38946,413.3039,98.40549,0.1871164,18.47207,78.45287,0,338.1205
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,98.05305,0,0,105.1123,0,0,0,0,7.059209,312.4049,7.059209,0,7.059209,420.0009,100,0.1870805,0,84.08981,0,417.5172
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,64.52518,64.52518,20.25,0,7.39125,64.52518,177.4879,67.91892,0,0,114.5244,46.60545,44.27518,0,0,0,318.7582,0,0,0,420.0009,100,0.1870805,70.9777,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1870805,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,128.2197,128.2197,59.51975,0,17.3265,128.2197,77.00528,26.42018,0,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1870805,141.0417,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,38.94,38.94,0,0,0,38.94,207.9028,39.96786,0,0,80.95734,40.98948,38.94,0,0,0,318.7582,0,0,0,420.0009,100,0.1870805,42.834,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.673586,7.673586,0,0,0,7.673586,731.2712,48.03727,0,0,56.11473,8.077459,7.673586,0,0,0,318.7582,0,0,0,420.0009,100,0.1870805,8.440945,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,24.02398,24.02398,0,0,0,24.02398,92.56889,0,0,0,22.23873,25.2884,24.02398,0,0,0,318.7582,0,3.049668,-3.049668,416.7862,99.23461,0.1870805,26.42638,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,67.9187,67.9187,68.75613,0,19.6633,67.9187,3.691201,0,0,0,2.507016,0,0,0.837429,0.7955576,3.38852,315.7086,3.302573,0,3.302573,419.9193,99.98058,0.1870883,74.71057,2.005613,81,318.2156
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,42.62761,42.62761,0,0,0,42.62761,0,0,7.105427E-15,0,0,44.87117,42.62761,0,0,0.08594666,318.6809,0,44.87117,-44.87117,372.6209,88.71909,0.1870883,46.89037,0,0,318.6809
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,100.7377,100.7377,81,0,22.761,100.7377,0,0,0,0,0,20.77657,19.73774,0,0,49.9428,273.8097,0,20.77657,-20.77657,350.7205,83.50471,0.1870883,110.8115,0,81,273.8097
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,100.6382,100.6382,81,0,22.761,100.6382,0,0,0,0,0,20.6718,19.63821,0,0,73.02788,253.0331,0,20.6718,-20.6718,328.9305,78.31664,0.1870883,110.702,0,81,253.0331
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,54.55032,54.55032,81,0,22.761,54.55032,0,0,0,0,0,0,0,26.44968,25.1272,95.99654,232.3613,25.1272,0,25.1272,352.7683,83.99228,0.1871626,60.00535,0,81,232.3613
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.12388,42.12388,0,0,0,42.12388,0,0,7.105427E-15,0,0,44.34093,42.12388,0,0,70.86935,254.9758,0,44.34093,-44.34093,306.0288,72.86386,0.1871626,46.33627,0,0,254.9758
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,24.57681,24.57681,0,0,0,24.57681,0,0,0,0,0,25.87033,24.57681,0,0,120.137,210.6349,0,25.87033,-25.87033,278.7591,66.37109,0.1871626,27.03449,0,0,210.6349
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.8819,184.7646,0,0,0,278.7591,66.37109,0.1871626,0,0,0,184.7646
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.98022,30.98022,0,0,0,30.98022,0,0,7.105427E-15,0,0,32.61076,30.98022,0,0,148.8819,184.7646,0,32.61076,-32.61076,244.3844,58.18663,0.1871626,34.07824,0,0,184.7646
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,11.5601,11.5601,0,0,0,11.5601,0,0,1.776357E-15,0,0,12.16853,11.5601,0,0,185.116,152.1538,0,12.16853,-12.16853,231.5576,55.13265,0.1871626,12.71611,0,0,152.1538
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,10.44515,10.44515,0,0,0,10.44515,0,0,1.776357E-15,0,0,10.9949,10.44515,0,0,198.6366,139.9853,0,10.9949,-10.9949,219.968,52.37322,0.1871626,11.48967,0,0,139.9853
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,27.66895,27.66895,0,0,0,27.66895,0,0,3.552714E-15,0,0,29.12522,27.66895,0,0,210.8532,128.9904,0,29.12522,-29.12522,189.2673,45.06355,0.1871626,30.43585,0,0,128.9904
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,69.06263,69.06263,81,0,22.761,69.06263,3.474991,0,0,0,2.39992,0,0,11.93737,11.3405,243.2145,99.86516,13.74042,0,13.74042,202.3026,48.16719,0.1872012,75.96889,1.919936,81,102.2651
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,229.4741,112.2315,89.39926,0,89.39926,287.1142,68.36038,0.1871444,0,16.55941,81,132.9308
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,37.9841,37.9841,81,0,22.761,37.9841,101.4888,0,0,0,38.54961,0,0,43.0159,40.86511,140.0748,192.6909,79.41472,0,79.41472,362.4536,86.2983,0.1872043,41.78251,30.83969,81,231.2405
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,14.63043,14.63043,0,0,0,14.63043,456.513,0,0,0,66.78983,15.40046,14.63043,0,0,60.66011,264.1641,51.38937,0,51.38937,411.2058,97.90596,0.1869447,16.09348,53.43186,0,330.9539
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,87.69151,0,0,96.96225,0,0,0,0,9.270742,310.4146,9.270742,0,9.270742,420.0009,100,0.1868979,0,77.5698,0,407.3768
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,100.2135,100.2135,31.51353,0,10.24092,100.2135,99.76382,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,110.2349,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,49.13477,49.13477,0,0,0,49.13477,207.6612,50.31303,0,0,102.0338,51.72081,49.13477,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,54.04825,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,39.11022,39.11022,0,0,0,39.11022,203.5408,38.43659,0,0,79.60524,41.16865,39.11022,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,43.02124,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,12.15192,12.15192,0,0,0,12.15192,448.022,41.65177,0,0,54.44326,12.79149,12.15192,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,13.36711,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,16.93299,16.93299,0,0,0,16.93299,128.9091,4.003969,0,0,21.82816,17.82419,16.93299,0,0,0,318.7582,0,0,0,420.0009,100,0.1868979,18.62628,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,22.61346,22.61346,0,0,0,22.61346,9.428246,0,3.552714E-15,0,2.132053,23.80364,22.61346,0,0,0,318.7582,0,21.67159,-21.67159,397.157,94.561,0.1868979,24.87481,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,18.70826,18.70826,0,0,0,18.70826,0,0,0,0,0,19.6929,18.70826,0,0,24.07954,297.0866,0,19.6929,-19.6929,376.3988,89.61859,0.1868979,20.57908,0,0,297.0866
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.96054,277.3937,0,0,0,376.3988,89.61859,0.1868979,0,0,0,277.3937
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.96054,277.3937,0,0,0,376.3988,89.61859,0.1868979,0,0,0,277.3937
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.13995,56.13995,0,0,0,56.13995,0,0,7.105427E-15,0,0,59.09468,56.13995,0,0,45.96054,277.3937,0,59.09468,-59.09468,314.1076,74.78737,0.1868979,61.75395,0,0,277.3937
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,16.75523,16.75523,0,0,0,16.75523,0,0,0,0,0,17.63708,16.75523,0,0,111.6213,218.2991,0,17.63708,-17.63708,295.5164,70.36092,0.1868979,18.43075,0,0,218.2991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.74239,56.74239,0,0,0,56.74239,0,0,7.105427E-15,0,0,59.72883,56.74239,0,0,131.2181,200.662,0,59.72883,-59.72883,232.5567,55.37054,0.1868979,62.41662,0,0,200.662
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,23.15692,23.15692,0,0,0,23.15692,0,0,3.552714E-15,0,0,24.37571,23.15692,0,0,197.5834,140.9331,0,24.37571,-24.37571,206.8625,49.25288,0.1868979,25.47261,0,0,140.9331
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,51.2707,51.2707,0,0,0,51.2707,0,0,7.105427E-15,0,0,53.96916,51.2707,0,0,224.6676,116.5574,0,53.96916,-53.96916,149.974,35.70802,0.1868979,56.39777,0,0,116.5574
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.36507,54.36507,81,0,22.761,54.36507,0,0,0,0,0,0,0,26.63493,25.30318,284.6333,62.58827,25.30318,0,25.30318,173.9787,41.42342,0.1869723,59.80158,0,81,62.58827
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,32.80175,32.80175,81,0,22.761,32.80175,0,0,0,0,0,0,0,48.19825,45.78834,259.3301,85.36114,45.78834,0,45.78834,217.4173,51.76593,0.1871066,36.08192,0,81,85.36114
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,24.5264,24.5264,81,0,22.761,24.5264,0,7.105427E-15,0,0,0,0,0,56.4736,53.64992,213.5418,126.5706,53.64992,0,53.64992,268.3141,63.88419,0.1872635,26.97904,0,81,126.5706
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,38.73291,38.73291,81,0,22.761,38.73291,4.827343,0,0,0,1.869771,0,0,42.26709,40.15373,159.8918,174.8556,42.0235,0,42.0235,308.1811,73.37631,0.1873847,42.6062,1.495817,81,176.7253
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,71.39076,71.39076,81,0,22.761,71.39076,23.71225,0,0,0,16.92836,0,0,9.609236,9.128774,117.8683,212.6767,26.05713,0,26.05713,332.9011,79.262,0.1874474,78.52984,13.54268,81,229.6051
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,29.00266,29.00266,81,0,22.761,29.00266,75.94584,0,0,0,22.02631,0,0,51.99734,49.39747,91.81121,236.1281,71.42378,0,71.42378,400.6596,95.39496,0.1875462,31.90293,17.62105,81,258.1544
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,102.9347,102.9347,81,0,22.761,102.9347,37.42378,0,0,0,38.52203,23.08911,21.93465,0,0,20.38742,300.4095,15.43293,0,15.43293,415.3006,98.8809,0.1875791,113.2281,30.81763,81,338.9316
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,37.54355,37.54355,0,0,0,37.54355,164.4454,17.26463,0,0,61.73866,39.51953,37.54355,0,0,4.954494,314.2992,4.954494,0,4.954494,420.0009,100,0.1875542,41.29791,49.39092,0,376.0378
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.9458265,0.9458265,0,0,0,0.9458265,8473.263,79.14676,0,0,80.14236,0.9956068,0.9458265,0,0,0,318.7582,0,0,0,420.0009,100,0.1875542,1.040409,64.11389,0,398.9006
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,18.64672,18.64672,0,0,0,18.64672,407.713,56.39698,0,0,76.0251,19.62812,18.64672,0,0,0,318.7582,0,0,0,420.0009,100,0.1875542,20.51139,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,85.82987,85.82987,20.25,0,7.39125,85.82987,117.7616,32.04322,0,0,101.0747,69.03145,65.57987,0,0,0,318.7582,0,0,0,420.0009,100,0.1875542,94.41286,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,59.502,59.502,0,0,0,59.502,170.1669,38.619,0,0,101.2527,62.63369,59.502,0,0,0,318.7582,0,0,0,420.0009,100,0.1875542,65.4522,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875542,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,57.09349,57.09349,0,0,0,57.09349,77.44339,0,0,0,44.21514,60.09841,57.09349,0,0,0,318.7582,0,15.88328,-15.88328,403.2584,96.01371,0.1875542,62.80284,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,48.75721,48.75721,0,0,0,48.75721,48.20671,0,7.105427E-15,0,23.50425,51.32338,48.75721,0,0,17.64808,302.8749,0,27.81913,-27.81913,373.9344,89.03184,0.1875542,53.63293,18.8034,0,326.3792
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,31.48697,31.48697,0,0,0,31.48697,7.077391,0,7.105427E-15,0,2.228456,33.14418,31.48697,0,0,48.55823,275.0558,0,30.91572,-30.91572,341.3464,81.2728,0.1875542,34.63567,1.782765,0,277.2843
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,56.50284,56.50284,0,0,0,56.50284,0,0,0,0,0,59.47668,56.50284,0,0,82.90903,244.1401,0,59.47668,-59.47668,278.6525,66.3457,0.1875542,62.15313,0,0,244.1401
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.9942,184.6634,0,0,0,278.6525,66.3457,0.1875542,0,0,0,184.6634
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,84.86223,84.86223,81,0,22.761,84.86223,0,0,0,0,0,4.065504,3.862228,0,0,148.9942,184.6634,0,4.065504,-4.065504,274.3671,65.32536,0.1875542,93.34845,0,81,184.6634
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,48.6802,48.6802,81,0,22.761,48.6802,0,0,0,0,0,0,0,32.3198,30.70381,153.5115,180.5979,30.70381,0,30.70381,303.4953,72.26064,0.1876432,53.54823,0,81,180.5979
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,46.03176,46.03176,81,0,22.761,46.03176,0,0,0,0,0,0,0,34.96824,33.21983,122.8076,208.2313,33.21983,0,33.21983,335.0104,79.76421,0.1877393,50.63494,0,81,208.2313
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.58782,238.1292,68.7,0,68.7,400.1849,95.28193,0.1877857,0,0,81,238.1292
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.75126,53.75126,0,0,0,53.75126,0,0,7.105427E-15,0,0,56.58028,53.75126,0,0,20.88782,299.9592,0,56.58028,-56.58028,340.5441,81.08176,0.1877857,59.12639,0,0,299.9592
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.38527,34.38527,0,0,0,34.38527,0,0,7.105427E-15,0,0,36.19502,34.38527,0,0,83.7548,243.3789,0,36.19502,-36.19502,302.3912,71.99775,0.1877857,37.8238,0,0,243.3789
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.9715,207.1839,0,0,0,302.3912,71.99775,0.1877857,0,0,0,207.1839
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,32.87151,32.87151,0,0,0,32.87151,0,0,0,0,0,34.60159,32.87151,0,0,123.9715,207.1839,0,34.60159,-34.60159,265.9179,63.31366,0.1877857,36.15866,0,0,207.1839
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.783742,2.783742,0,0,0,2.783742,0,0,0,0,0,2.930255,2.783742,0,0,162.4177,172.5823,0,2.930255,-2.930255,262.8291,62.57824,0.1877857,3.062116,0,0,172.5823
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,40.19787,40.19787,0,0,0,40.19787,2.554821,0,0,0,1.026984,42.31355,40.19787,0,0,165.6735,169.6521,0,41.28657,-41.28657,219.3093,52.21639,0.1877857,44.21766,0.821587,0,170.679
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,65.98895,65.98895,81,0,22.761,65.98895,43.37695,0,0,0,28.624,0,0,15.01105,14.2605,211.5475,128.3655,42.88449,0,42.88449,259.9931,61.90299,0.1878872,72.58784,22.8992,81,156.9895
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,61.82194,61.82194,81,0,22.761,61.82194,80.27446,0,0,0,49.62723,0,0,19.17806,18.21916,168.663,166.9615,67.84639,0,67.84639,324.3578,77.2279,0.1880024,68.00414,39.70179,81,216.5888
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,41.61802,41.61802,66.20548,0,19.01799,41.61802,180.0544,0,0,0,74.93507,0,0,24.58747,23.3581,100.8166,228.0233,98.29316,0,98.29316,417.6069,99.43001,0.1878549,45.77982,59.94805,81,302.9583
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,25.13709,25.13709,0,0,0,25.13709,381.6698,66.95716,0,0,95.94071,26.4601,25.13709,0,0,2.523451,316.4871,2.523451,0,2.523451,420.0009,100,0.1878423,27.6508,76.75256,0,412.4278
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,85.50182,85.50182,20.25,0,7.39125,85.50182,132.4629,44.57205,0,0,113.2582,68.68613,65.25182,0,0,0,318.7582,0,0,0,420.0009,100,0.1878423,94.05201,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,46.7201,46.7201,0,0,0,46.7201,250.8414,68.0143,0,0,117.1934,49.17906,46.7201,0,0,0,318.7582,0,0,0,420.0009,100,0.1878423,51.39212,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,94.46294,94.46294,25.76294,0,8.786024,94.46294,123.5198,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878423,103.9092,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,41.8539,41.8539,0,0,0,41.8539,239.8581,56.33322,0,0,100.39,44.05674,41.8539,0,0,0,318.7582,0,0,0,420.0009,100,0.1878423,46.03929,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,120.8247,120.8247,52.12468,0,15.45554,120.8247,69.00378,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1878423,132.9072,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,62.0739,62.0739,0,0,0,62.0739,85.15542,0,0,0,52.85929,65.34095,62.0739,0,0,0,318.7582,0,12.48166,-12.48166,406.844,96.86743,0.1878423,68.28129,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.5287151,0.5287151,0,0,0,0.5287151,4732.581,10.59682,0,0,25.02187,0.5565422,0.5287151,0,0,13.86851,306.2766,13.86851,0,13.86851,420.0009,100,0.1877732,0.5815867,20.0175,0,331.2984
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,84.49978,84.49978,81,0,22.761,84.49978,3.249743,7.993606E-15,0,0,2.746025,3.683976,3.499777,0,0,0,318.7582,0,0.9379509,-0.9379509,419.0121,99.7646,0.1877732,92.94975,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,39.98432,39.98432,0,0,0,39.98432,0,0,7.105427E-15,0,0,42.08876,39.98432,0,0,1.042168,317.8203,0,42.08876,-42.08876,374.6467,89.20142,0.1877732,43.98275,0,0,317.8203
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,66.73532,66.73532,81,0,22.761,66.73532,0,0,0,0,0,0,0,14.26468,13.55144,47.80745,275.7315,13.55144,0,13.55144,387.5027,92.26237,0.1878121,73.40886,0,81,275.7315
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,15.02163,15.02163,0,0,0,15.02163,0,0,1.776357E-15,0,0,15.81224,15.02163,0,0,34.25601,287.9278,0,15.81224,-15.81224,370.8352,88.29391,0.1878121,16.52379,0,0,287.9278
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,59.55474,59.55474,0,0,0,59.55474,0,0,7.105427E-15,0,0,62.6892,59.55474,0,0,51.82516,272.1156,0,62.6892,-62.6892,304.7549,72.56055,0.1878121,65.51022,0,0,272.1156
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.4798,209.4264,0,0,0,304.7549,72.56055,0.1878121,0,0,0,209.4264
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,72.98791,72.98791,81,0,22.761,72.98791,0,0,0,0,0,0,0,8.012091,7.611486,121.4798,209.4264,7.611486,0,7.611486,311.9758,74.27982,0.1878339,80.2867,0,81,209.4264
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,12.30121,12.30121,81,0,22.761,12.30121,0,0,0,0,0,0,0,68.69879,65.26385,113.8683,216.2767,65.26385,0,65.26385,373.8906,89.02139,0.1879613,13.53133,0,81,216.2767
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,70.25796,70.25796,81,0,22.761,70.25796,0,0,0,0,0,0,0,10.74204,10.20494,48.6045,275.0142,10.20494,0,10.20494,383.5718,91.32644,0.1879905,77.28375,0,81,275.0142
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,85.45782,85.45782,81,0,22.761,85.45782,0,0,0,0,0,4.692442,4.45782,0,0,38.39956,284.1986,0,4.692442,-4.692442,378.6255,90.14876,0.1879905,94.0036,0,81,284.1986
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,23.87803,23.87803,0,0,0,23.87803,0,0,3.552714E-15,0,0,25.13477,23.87803,0,0,43.61338,279.5062,0,25.13477,-25.13477,352.1312,83.84059,0.1879905,26.26584,0,0,279.5062
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.54091,254.3714,0,0,0,352.1312,83.84059,0.1879905,0,0,0,254.3714
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,71.54091,254.3714,1.34522,0,1.34522,353.4074,84.14444,0.1879838,0,1.076176,0,255.7166
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,31.94334,31.94334,0,0,0,31.94334,81.59158,0,3.552714E-15,0,26.06308,33.62457,31.94334,0,0,70.19569,255.5821,0,7.561492,-7.561492,345.4369,82.2467,0.1879838,35.13768,20.85046,0,281.6452
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,56.35557,56.35557,0,0,0,56.35557,93.65009,0,0,0,52.77704,59.32165,56.35557,0,0,78.59734,248.0206,0,6.544609,-6.544609,338.5382,80.60418,0.1879838,61.99113,42.22163,0,300.7977
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,0,0,0,72.19862,0,0,0,0,85.86913,241.476,72.19862,0,72.19862,407.0319,96.91215,0.1876255,0,57.75889,0,313.6746
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,94.25053,94.25053,25.55054,0,8.732285,94.25053,102.5316,10.65024,0,0,96.63654,72.31579,68.7,0,0,13.67052,306.4548,13.67052,0,13.67052,420.0009,100,0.1875579,103.6756,77.30923,81,403.0913
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,105.6128,105.6128,36.9128,0,11.60694,105.6128,100.7771,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,116.1741,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,38.37758,38.37758,0,0,0,38.37758,259.8393,59.32258,0,0,99.72003,40.39746,38.37758,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,42.21534,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,29.53918,29.53918,0,0,0,29.53918,297.9687,56.92364,0,0,88.01751,31.09387,29.53918,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,32.49309,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,75.8361,75.8361,20.25,0,7.39125,75.8361,105.0767,21.17438,0,0,79.68606,58.51168,55.5861,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,83.41971,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,88.1422,88.1422,35.17997,0,11.16853,88.1422,63.24975,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,96.95643,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.114232,2.114232,0,0,0,2.114232,1229.975,23.77901,0,0,26.00451,2.225507,2.114232,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,2.325655,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875579,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,19.92013,19.92013,0,0,0,19.92013,0,0,3.552714E-15,0,0,20.96856,19.92013,0,0,0,318.7582,0,20.96856,-20.96856,397.898,94.73744,0.1875579,21.91215,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,105.0626,105.0626,81,0,22.761,105.0626,0,0,0,0,0,25.32905,24.0626,0,0,23.2984,297.7897,0,25.32905,-25.32905,371.1989,88.38051,0.1875579,115.5689,0,81,297.7897
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,108.309,108.309,81,0,22.761,108.309,0,0,0,0,0,28.74632,27.30901,0,0,51.44179,272.4606,0,28.74632,-28.74632,340.8976,81.16593,0.1875579,119.1399,0,81,272.4606
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,59.70577,59.70577,0,0,0,59.70577,0,0,7.105427E-15,0,0,62.84818,59.70577,0,0,83.38215,243.7143,0,62.84818,-62.84818,274.6498,65.39268,0.1875579,65.67635,0,0,243.7143
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.33627,57.33627,0,0,0,57.33627,0,0,7.105427E-15,0,0,60.35396,57.33627,0,0,153.2135,180.8661,0,60.35396,-60.35396,211.0311,50.24541,0.1875579,63.06989,0,0,180.8661
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2734,120.5122,0,0,0,211.0311,50.24541,0.1875579,0,0,0,120.5122
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2734,120.5122,0,0,0,211.0311,50.24541,0.1875579,0,0,0,120.5122
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2734,120.5122,0,0,0,211.0311,50.24541,0.1875579,0,0,0,120.5122
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.54102,54.54102,0,0,0,54.54102,0,0,7.105427E-15,0,0,57.4116,54.54102,0,0,220.2734,120.5122,0,57.4116,-57.4116,150.514,35.83659,0.1875579,59.99512,0,0,120.5122
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.8615,47.8615,0,0,0,47.8615,0,0,7.105427E-15,0,0,50.38052,47.8615,0,0,284.0641,63.10056,0,50.38052,-50.38052,97.40826,23.1924,0.1875579,52.64765,0,0,63.10056
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,25.20455,25.20455,81,0,22.761,25.20455,0,0,0,0,0,0,0,55.79545,53.00568,340.0424,12.72003,53.00568,0,53.00568,147.6939,35.16513,0.1877092,27.725,0,81,12.72003
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1166607,0.1166607,72.43245,0,20.59341,0.1166607,2061.676,0,0,0,2.405166,0,0,72.31579,68.7,287.0368,60.42514,71.10516,0,71.10516,215.1501,51.22612,0.187744,0.1283268,1.924133,81,62.83031
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,26.92058,26.92058,81,0,22.761,26.92058,40.28632,0,0,0,10.84531,0,0,54.07942,51.37545,215.9316,124.4198,62.22076,0,62.22076,274.1779,65.28033,0.1878856,29.61264,8.67625,81,135.2651
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,27.51098,27.51098,81,0,22.761,27.51098,112.627,0,0,0,30.9848,0,0,53.48902,50.81457,153.7108,180.4185,81.79937,0,81.79937,351.7796,83.75689,0.1879304,30.26208,24.78784,81,211.4033
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,60.17489,60.17489,0,0,0,60.17489,71.48058,0,0,0,43.01336,63.34199,60.17489,0,0,71.91147,254.0379,0,20.32863,-20.32863,330.3514,78.65493,0.1879304,66.19238,34.41069,0,297.0513
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,33.26168,33.26168,0,0,0,33.26168,188.367,0,0,0,62.65404,35.01229,33.26168,0,0,94.49884,233.7093,27.64175,0,27.64175,356.5746,84.89855,0.1877944,36.58785,50.12323,0,296.3633
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.924176,5.924176,0,0,0,5.924176,842.1254,0,0,0,49.88899,6.235975,5.924176,0,0,66.85709,258.5869,43.65302,0,43.65302,397.9875,94.75874,0.18758,6.516593,39.91119,0,308.4758
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,6.3248,6.3248,0,0,0,6.3248,645.623,10.9726,0,0,40.83437,6.657684,6.3248,0,0,23.20408,297.8745,23.20408,0,23.20408,420.0009,100,0.1874662,6.95728,32.66749,0,338.7089
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1874662,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,74.19135,74.19135,62.952,0,18.19486,74.19135,15.94646,0,0,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.1874662,81.61049,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,23.02953,23.02953,0,0,0,23.02953,134.7446,6.789443,0,0,31.03105,24.24161,23.02953,0,0,0,318.7582,0,0,0,420.0009,100,0.1874662,25.33248,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,17.29513,17.29513,0,0,0,17.29513,80.47548,0,3.552714E-15,0,13.91834,18.2054,17.29513,0,0,0,318.7582,0,4.287061,-4.287061,415.4819,98.92406,0.1874662,19.02464,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,45.80402,45.80402,0,0,0,45.80402,7.537334,0,0,0,3.452402,48.21476,45.80402,0,0,4.763402,314.4712,0,44.76236,-44.76236,368.2982,87.68987,0.1874662,50.38442,2.761922,0,317.9236
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,77.82959,77.82959,81,0,22.761,77.82959,2.611938,0,0,0,2.03286,0,0,3.170412,3.011891,54.49935,269.7088,5.044751,0,5.044751,373.0841,88.82937,0.187479,85.61255,1.626288,81,271.7417
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,99.0523,99.0523,81,0,22.761,99.0523,0,0,0,0,0,19.00242,18.0523,0,0,49.4546,274.2491,0,19.00242,-19.00242,353.0538,84.06026,0.187479,108.9575,0,81,274.2491
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,110.9388,110.9388,81,0,22.761,110.9388,0,0,0,0,0,31.51452,29.93879,0,0,70.5684,255.2467,0,31.51452,-31.51452,319.8346,76.15093,0.187479,122.0327,0,81,255.2467
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.5845,223.7321,68.7,0,68.7,385.0091,91.66865,0.1875248,0,0,81,223.7321
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,34.55979,34.55979,0,0,0,34.55979,0,0,7.105427E-15,0,0,36.37873,34.55979,0,0,36.88453,285.5621,0,36.37873,-36.37873,346.6626,82.53854,0.1875248,38.01577,0,0,285.5621
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.96115,59.96115,0,0,0,59.96115,0,0,7.105427E-15,0,0,63.117,59.96115,0,0,77.30534,249.1834,0,63.117,-63.117,280.1314,66.69781,0.1875248,65.95726,0,0,249.1834
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,22.38513,22.38513,0,0,0,22.38513,0,0,3.552714E-15,0,0,23.56329,22.38513,0,0,147.4353,186.0664,0,23.56329,-23.56329,255.2935,60.78405,0.1875248,24.62364,0,0,186.0664
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,91.71832,91.71832,81,0,22.761,91.71832,0,0,0,0,0,11.28244,10.71832,0,0,173.6168,162.5031,0,11.28244,-11.28244,243.4008,57.95245,0.1875248,100.8902,0,81,162.5031
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.1528,151.2207,68.7,0,68.7,308.5753,73.47016,0.1875705,0,0,81,151.2207
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.42533,52.42533,81,0,22.761,52.42533,0,0,0,0,0,0,0,28.57467,27.14594,117.4528,213.0507,27.14594,0,27.14594,334.3282,79.60179,0.187647,57.66787,0,81,213.0507
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,21.86129,21.86129,81,0,22.761,21.86129,0,0,0,0,0,0,0,59.13871,56.18178,90.30688,237.482,56.18178,0,56.18178,387.6269,92.29194,0.187805,24.04741,0,81,237.482
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.56738,52.56738,0,0,0,52.56738,0,0,0,0,0,55.33408,52.56738,0,0,34.12511,288.0456,0,55.33408,-55.33408,329.2997,78.40453,0.187805,57.82412,0,0,288.0456
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,17.8394,17.8394,0,0,0,17.8394,12.42086,0,0,0,2.215806,18.77831,17.8394,0,0,95.60742,232.7115,0,16.56251,-16.56251,311.8412,74.24777,0.187805,19.62334,1.772645,0,234.9274
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,56.10307,56.10307,0,0,0,56.10307,31.15468,0,7.105427E-15,0,17.47873,59.05587,56.10307,0,0,114.0102,216.149,0,41.57713,-41.57713,268.0151,63.813,0.187805,61.71338,13.98299,0,233.6278
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,160.207,174.5719,8.269664,0,8.269664,275.8604,65.68092,0.1877647,0,6.615731,0,182.8416
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,78.78253,78.78253,81,0,22.761,78.78253,17.37815,0,0,0,13.69095,0,0,2.217471,2.106597,151.9374,182.0146,15.79755,0,15.79755,290.8473,69.24921,0.1877988,86.66078,10.95276,81,195.7056
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1270498,0.1270498,72.44284,0,20.59604,0.1270498,33488.96,1.421085E-14,0,0,42.54765,0,0,72.31579,68.7,136.1398,196.2324,111.2477,0,111.2477,396.386,94.37744,0.1876377,0.1397548,34.03812,81,238.78
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,12.22943,12.22943,0,0,0,12.22943,256.7789,0,0,0,31.40258,12.87308,12.22943,0,0,24.89216,296.3553,18.5295,0,18.5295,413.9647,98.56282,0.1875478,13.45237,25.12207,0,327.7579
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,34.15448,0,0,40.51714,0,0,0,0,6.362661,313.0318,6.362661,0,6.362661,420.0009,100,0.1875169,0,32.41371,0,353.549
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,53.50581,53.50581,0,0,0,53.50581,76.54684,0,0,0,40.95701,56.3219,53.50581,0,0,0,318.7582,0,15.3649,-15.3649,403.8048,96.14381,0.1875169,58.85639,32.76561,0,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,46.10917,46.10917,0,0,0,46.10917,93.00796,0,0,0,42.8852,48.53597,46.10917,0,0,17.07211,303.3933,0,5.650772,-5.650772,397.8484,94.72562,0.1875169,50.72009,34.30816,0,346.2785
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,25.1772,25.1772,0,0,0,25.1772,126.8906,0,0,0,31.94752,26.50232,25.1772,0,0,23.35074,297.7426,5.445197,0,5.445197,403.0142,95.95556,0.1874905,27.69493,25.55801,0,329.6901
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,69.51768,69.51768,81,0,22.761,69.51768,5.54982,0,0,0,3.858107,0,0,11.48232,10.9082,17.90555,302.6432,14.76631,0,14.76631,417.0227,99.29092,0.187529,76.46945,3.086485,81,306.5013
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,9.473553,0,0,12.61279,0,0,0,0,3.139239,315.9329,3.139239,0,3.139239,420.0009,100,0.1875138,0,10.09023,0,328.5457
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,2.526949,0,0,2.526949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1875138,0,2.021559,0,321.2852
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.6414751,0.6414751,0,0,0,0.6414751,0,0,1.110223E-16,0,0,0.6752369,0.6414751,0,0,0,318.7582,0,0.6752369,-0.6752369,419.2891,99.83054,0.1875138,0.7056226,0,0,318.7582
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7502632,318.083,0,0,0,419.2891,99.83054,0.1875138,0,0,0,318.083
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,12.33304,12.33304,0,0,0,12.33304,0,0,1.776357E-15,0,0,12.98214,12.33304,0,0,0.7502632,318.083,0,12.98214,-12.98214,405.6047,96.57236,0.1875138,13.56634,0,0,318.083
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,64.25414,64.25414,80.22768,0,22.56561,64.25414,0,0,0,0,0,0,0,15.97355,15.17487,15.17487,305.1008,15.17487,0,15.17487,420.0009,100,0.1875563,70.67956,0,81,305.1008
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,10.27502,10.27502,0,0,0,10.27502,0,0,1.776357E-15,0,0,10.81581,10.27502,0,0,0,318.7582,0,10.81581,-10.81581,408.6,97.28551,0.1875563,11.30253,0,0,318.7582
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.01757,307.9424,0,0,0,408.6,97.28551,0.1875563,0,0,0,307.9424
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.656484,7.656484,0,0,0,7.656484,0,0,8.881784E-16,0,0,8.059457,7.656484,0,0,12.01757,307.9424,0,8.059457,-8.059457,400.1046,95.2628,0.1875563,8.422132,0,0,307.9424
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.37741,31.37741,0,0,0,31.37741,0,0,0,0,0,33.02885,31.37741,0,0,20.97252,299.883,0,33.02885,-33.02885,365.2891,86.97342,0.1875563,34.51515,0,0,299.883
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,34.5932,34.5932,0,0,0,34.5932,0,0,0,0,0,36.41389,34.5932,0,0,57.67125,266.8541,0,36.41389,-36.41389,326.9055,77.83448,0.1875563,38.05251,0,0,266.8541
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.982097,7.982097,0,0,0,7.982097,0,0,8.881784E-16,0,0,8.402206,7.982097,0,0,98.13113,230.4402,0,8.402206,-8.402206,318.0488,75.72575,0.1875563,8.780306,0,0,230.4402
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,19.62772,19.62772,0,0,0,19.62772,0,0,3.552714E-15,0,0,20.66076,19.62772,0,0,107.4669,222.038,0,20.66076,-20.66076,296.2704,70.54044,0.1875563,21.59049,0,0,222.038
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,29.23825,29.23825,0,0,0,29.23825,3.08291,0,0,0,0.9013887,30.7771,29.23825,0,0,130.4233,201.3772,0,29.87571,-29.87571,264.7787,63.04241,0.1875563,32.16207,0.7211109,0,202.2786
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.095901,4.095901,0,0,0,4.095901,481.5323,0,0,0,19.72309,4.311474,4.095901,0,0,163.6185,171.5015,15.41161,0,15.41161,279.3994,66.52354,0.1874816,4.505491,15.77847,0,191.2246
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,54.14743,54.14743,0,0,0,54.14743,52.98093,0,0,0,28.68781,56.9973,54.14743,0,0,148.2069,185.372,0,28.30949,-28.30949,249.5586,59.41859,0.1874816,59.56218,22.95025,0,214.0598
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,81.3062,81.3062,81,0,22.761,81.3062,54.50692,0,0,0,44.3175,0.3223101,0.3061946,0,0,179.6619,157.0625,43.99519,0,43.99519,291.2961,69.35607,0.187572,89.43681,35.454,81,201.38
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,36.23894,36.23894,81,0,22.761,36.23894,130.6717,0,0,0,47.35402,0,0,44.76106,42.52301,135.6667,196.6582,89.87703,0,89.87703,376.5609,89.65718,0.1875776,39.86283,37.88322,81,244.0122
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.308936,4.308936,0,0,0,4.308936,1419.114,10.82332,0,0,61.14874,4.535722,4.308936,0,0,45.7897,277.5475,45.7897,0,45.7897,420.0009,100,0.1873567,4.73983,48.91899,0,338.6962
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,72.94791,72.94791,20.25,0,7.39125,72.94791,118.9177,31.27648,0,0,86.74796,55.47148,52.69791,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,80.2427,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,67.18589,67.18589,20.25,0,7.39125,67.18589,124.5152,34.25044,0,0,83.65664,49.4062,46.93589,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,73.90448,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,20.68938,20.68938,0,0,0,20.68938,448.5224,71.01822,0,0,92.79652,21.7783,20.68938,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,22.75832,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,13.60521,13.60521,0,0,0,13.60521,498.9955,53.56812,0,0,67.8894,14.32128,13.60521,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,14.96574,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,17.98219,17.98219,0,0,0,17.98219,256.9179,27.27085,0,0,46.19947,18.92862,17.98219,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,19.78041,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,93.0668,93.0668,72.46694,0,20.60214,93.0668,23.29946,0,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,102.3735,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1873567,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,83.95073,83.95073,81,0,22.761,83.95073,0,0,0,0,0,3.106032,2.95073,0,0,0,318.7582,0,3.106032,-3.106032,416.7268,99.22047,0.1873567,92.3458,0,81,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,136.1514,136.1514,81,0,22.761,136.1514,0,0,0,0.06657483,0,58.05414,55.15143,0,0,3.451147,315.6522,0,58.05414,-58.05414,355.5323,84.65039,0.1873567,149.7666,0,81,315.6522
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,98.76555,98.76555,81,0,22.761,98.76555,0,0,0,0,0,18.70057,17.76554,0,0,67.95574,257.5981,0,18.70057,-18.70057,335.8202,79.95704,0.1873567,108.6421,0,81,257.5981
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,56.41306,56.41306,81,0,22.761,56.41306,0,0,0,0,0,0,0,24.58694,23.35759,88.73416,238.8975,23.35759,0,23.35759,357.9792,85.23297,0.1874219,62.05437,0,81,238.8975
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.37657,259.9193,0,0,0,357.9792,85.23297,0.1874219,0,0,0,259.9193
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,66.01833,66.01833,81,0,22.761,66.01833,0,0,0,0,0,0,0,14.98166,14.23258,65.37657,259.9193,14.23258,0,14.23258,371.4814,88.44778,0.1874615,72.62017,0,81,259.9193
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.14399,272.7286,0,0,0,371.4814,88.44778,0.1874615,0,0,0,272.7286
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,58.63687,58.63687,0,0,0,58.63687,0,0,0,0,0,61.72302,58.63687,0,0,51.14399,272.7286,0,61.72302,-61.72302,306.4196,72.95691,0.1874615,64.50056,0,0,272.7286
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,79.08974,79.08974,81,0,22.761,79.08974,0,0,0,0,0,0,0,1.910255,1.814742,119.7251,211.0056,1.814742,0,1.814742,308.1412,73.36681,0.1874666,86.99872,0,81,211.0056
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.70845,53.70845,81,0,22.761,53.70845,0,0,0,0,0,0,0,27.29155,25.92698,117.9104,212.6389,25.92698,0,25.92698,332.7377,79.22311,0.1875388,59.07929,0,81,212.6389
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,14.56622,14.56622,81,0,22.761,14.56622,0,0,0,0,0,0,0,66.43378,63.11209,91.9834,235.9732,63.11209,0,63.11209,392.6111,93.47865,0.1876732,16.02284,0,81,235.9732
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,77.39674,77.39674,81,0,22.761,77.39674,3.24416,0,0,0,2.510874,0,0,3.603263,3.4231,28.87131,292.774,5.933974,0,5.933974,398.2406,94.81899,0.1876878,85.13641,2.008699,81,295.2849
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,128.4,128.4,81,0,22.761,128.4,16.39949,0,0,0,21.05695,49.89476,47.40002,0,0,22.93733,298.1146,0,28.83781,-28.83781,367.8429,87.58146,0.1876878,141.24,16.84556,81,319.1716
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,65.09155,65.09155,68.7593,0,19.6641,65.09155,78.53332,0,0,0,51.11856,0,0,3.667748,3.484361,54.97935,269.2768,54.60292,0,54.60292,419.6437,99.91497,0.1877745,71.60071,40.89485,81,320.3954
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,23.8167,23.8167,0,0,0,23.8167,212.2002,25.09245,0,0,50.53909,25.07021,23.8167,0,0,0.3764268,318.4194,0.3764268,0,0.3764268,420.0009,100,0.1877727,26.19837,40.43127,0,368.9585
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,37.46041,37.46041,0,0,0,37.46041,136.2182,11.59588,0,0,51.0279,39.43202,37.46041,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,41.20646,40.82232,0,369.7861
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,32.97116,32.97116,0,0,0,32.97116,198.8821,30.86726,0,0,65.57375,34.70648,32.97116,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,36.26827,52.459,0,384.332
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,22.68108,22.68108,0,0,0,22.68108,436.4037,75.10625,0,0,98.98107,23.87482,22.68108,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,24.94919,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,59.03188,59.03188,0,0,0,59.03188,152.1246,27.66322,0,0,89.80204,62.13882,59.03188,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,64.93507,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,32.31894,32.31894,0,0,0,32.31894,183.7967,25.38122,0,0,59.40115,34.01994,32.31894,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,35.55083,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,76.15052,76.15052,42.66308,0,13.06176,76.15052,46.28983,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,83.76557,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,73.33939,73.33939,55.63736,0,16.34425,73.33939,25.40751,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1877727,80.67333,14.90697,81,337.3919
