Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,41.77762,41.77762,0,0,0,41.77762,5.697576,0,7.105427E-15,0,2.380311,43.97644,41.77762,0,0,0,318.7582,0,41.59613,-41.59613,376.1547,89.56046,0.1877727,45.95538,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,52.06557,52.06557,0,0,0,52.06557,0,0,7.105427E-15,0,0,54.80586,52.06557,0,0,46.21792,277.1621,0,54.80586,-54.80586,318.3842,75.80562,0.1877727,57.27213,0,0,277.1621
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,136.5715,136.5715,81,0,22.761,136.5715,0,0,0,0.5285981,0,58.49627,55.57145,0,0,107.1133,222.3562,0,58.49627,-58.49627,256.7238,61.12458,0.1877727,150.2286,0,81,222.3562
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,66.27357,66.27357,81,0,22.761,66.27357,0,0,0,0,0,0,0,14.72642,13.9901,172.1092,163.86,13.9901,0,13.9901,269.9959,64.28461,0.1878114,72.90093,0,81,163.86
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,17.25949,17.25949,81,0,22.761,17.25949,0,0,0,0,0,0,0,63.74052,60.55349,158.1191,176.4511,60.55349,0,60.55349,327.442,77.96223,0.1879571,18.98543,0,81,176.4511
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.65113,52.65113,81,0,22.761,52.65113,0,0,0,0,0,0,0,28.34888,26.93143,97.56558,230.9492,26.93143,0,26.93143,352.9914,84.0454,0.1880313,57.91624,0,81,230.9492
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,27.10213,27.10213,0,0,0,27.10213,0,0,3.552714E-15,0,0,28.52855,27.10213,0,0,70.63416,255.1875,0,28.52855,-28.52855,322.9197,76.88548,0.1880313,29.81234,0,0,255.1875
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,6.481037,6.481037,0,0,0,6.481037,0,0,8.881784E-16,0,0,6.822144,6.481037,0,0,102.3325,226.6589,0,6.822144,-6.822144,315.7285,75.1733,0.1880313,7.12914,0,0,226.6589
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,53.3935,53.3935,0,0,0,53.3935,0,0,7.105427E-15,0,0,56.20368,53.3935,0,0,109.9127,219.8368,0,56.20368,-56.20368,256.4846,61.06764,0.1880313,58.73285,0,0,219.8368
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,37.65368,37.65368,0,0,0,37.65368,0,0,0,0,0,39.63545,37.65368,0,0,172.3612,163.6331,0,39.63545,-39.63545,214.7052,51.12018,0.1880313,41.41905,0,0,163.6331
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,29.02672,29.02672,0,0,0,29.02672,0,0,3.552714E-15,0,0,30.55444,29.02672,0,0,216.4006,123.9977,0,30.55444,-30.55444,182.498,43.45181,0.1880313,31.92939,0,0,123.9977
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,55.5268,55.5268,0,0,0,55.5268,0,0,0,0,0,58.44926,55.5268,0,0,250.35,93.44322,0,58.44926,-58.44926,120.887,28.78257,0.1880313,61.07948,0,0,93.44322
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,33.90061,33.90061,81,0,22.761,33.90061,7.754668,0,0,0,2.62888,0,0,47.09939,44.74442,315.2936,34.99395,47.3733,0,47.3733,165.8293,39.48309,0.1881597,37.29067,2.103104,81,37.62283
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,41.19464,41.19464,81,0,22.761,41.19464,56.21991,0,0,0,23.15959,0,0,39.80536,37.81509,267.9203,77.62992,60.97468,0,60.97468,223.675,53.25584,0.1883024,45.31411,18.52767,81,100.7895
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,57.31703,57.31703,81,0,22.761,57.31703,72.12897,0,0,0,41.34218,0,0,23.68297,22.49883,206.9456,132.5071,63.84101,0,63.84101,284.2398,67.67602,0.1884309,63.04873,33.07375,81,173.8493
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,46.43739,46.43739,81,0,22.761,46.43739,105.5867,0,0,0,49.03168,0,0,34.56261,32.83448,143.1046,189.964,81.86617,0,81.86617,361.9049,86.16766,0.1884728,51.08112,39.22535,81,238.9957
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,30.52298,30.52298,0,0,0,30.52298,194.1087,0,0,0,59.24775,32.12945,30.52298,0,0,61.23848,263.6436,27.1183,0,27.1183,387.6316,92.29305,0.1883432,33.57528,47.3982,0,322.8913
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,63.75608,63.75608,38.13571,0,11.91633,63.75608,95.81673,0,0,0,61.089,26.96882,25.62037,0,0,34.12018,288.05,34.12018,0,34.12018,420.0009,100,0.1883078,70.13169,48.8712,81,349.1391
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,56.60085,56.60085,0,0,0,56.60085,115.4449,5.762937,0,0,65.34278,59.57985,56.60085,0,0,0,318.7582,0,0,0,420.0009,100,0.1883078,62.26094,52.27423,0,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,63.0812,63.0812,20.25,0,7.39125,63.0812,130.9382,37.5119,0,0,82.59737,45.08548,42.8312,0,0,0,318.7582,0,0,0,420.0009,100,0.1883078,69.38932,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,13.12373,13.12373,0,0,0,13.12373,382.9732,36.44592,0,0,50.26038,13.81445,13.12373,0,0,0,318.7582,0,0,0,420.0009,100,0.1883078,14.4361,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,23.45528,23.45528,0,0,0,23.45528,134.1227,6.769088,0,0,31.45886,24.68977,23.45528,0,0,0,318.7582,0,0,0,420.0009,100,0.1883078,25.80081,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.504713,5.504713,0,0,0,5.504713,525.0778,23.10959,0,0,28.90403,5.794435,5.504713,0,0,0,318.7582,0,0,0,420.0009,100,0.1883078,6.055184,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,47.7027,47.7027,0,0,0,47.7027,36.35516,0,7.105427E-15,0,17.34239,50.21337,47.7027,0,0,0,318.7582,0,32.87098,-32.87098,385.3518,91.75024,0.1883078,52.47297,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,36.52331,285.8872,1.285634,0,1.285634,386.5714,92.04063,0.1883017,0,1.028507,0,287.1729
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,67.80996,67.80996,81,0,22.761,67.80996,0,0,0,0,0,0,0,13.19004,12.53054,35.23767,287.0443,12.53054,0,12.53054,398.459,94.87099,0.1883358,74.59095,0,81,287.0443
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,51.92269,51.92269,0,0,0,51.92269,0,0,7.105427E-15,0,0,54.65546,51.92269,0,0,22.70713,298.3218,0,54.65546,-54.65546,340.847,81.15389,0.1883358,57.11496,0,0,298.3218
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.721447,3.721447,0,0,0,3.721447,0,0,4.440892E-16,0,0,3.917313,3.721447,0,0,83.43542,243.6663,0,3.917313,-3.917313,336.7178,80.17075,0.1883358,4.093592,0,0,243.6663
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,98.39458,98.39458,81,0,22.761,98.39458,0,0,0,0,0,18.31008,17.39458,0,0,87.78799,239.749,0,18.31008,-18.31008,317.4173,75.5754,0.1883358,108.234,0,81,239.749
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,25.07699,25.07699,81,0,22.761,25.07699,0,0,0,0,0,0,0,55.92301,53.12686,108.1325,221.4389,53.12686,0,53.12686,367.8179,87.57551,0.1884803,27.58469,0,81,221.4389
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,25.48478,25.48478,0,0,0,25.48478,0,0,3.552714E-15,0,0,26.82609,25.48478,0,0,55.00567,269.2531,0,26.82609,-26.82609,339.5407,80.84286,0.1884803,28.03326,0,0,269.2531
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,17.56451,17.56451,0,0,0,17.56451,0,0,0,0,0,18.48896,17.56451,0,0,84.81243,242.427,0,18.48896,-18.48896,320.0516,76.20261,0.1884803,19.32097,0,0,242.427
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,13.03828,13.03828,0,0,0,13.03828,0,0,1.776357E-15,0,0,13.72451,13.03828,0,0,105.3557,223.9381,0,13.72451,-13.72451,305.5847,72.75813,0.1884803,14.34211,0,0,223.9381
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.6052,210.2136,0,0,0,305.5847,72.75813,0.1884803,0,0,0,210.2136
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,48.68345,48.68345,0,0,0,48.68345,0,0,7.105427E-15,0,0,51.24574,48.68345,0,0,120.6052,210.2136,0,51.24574,-51.24574,251.567,59.89678,0.1884803,53.5518,0,0,210.2136
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.46409,44.46409,0,0,0,44.46409,0,0,0,0,0,46.80431,44.46409,0,0,177.5449,158.9678,0,46.80431,-46.80431,202.2309,48.15012,0.1884803,48.9105,0,0,158.9678
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,229.5497,112.1635,0.7722937,0,0.7722937,202.9636,48.32456,0.1884766,0,0.617835,0,112.9358
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,80.68743,80.68743,81,0,22.761,80.68743,32.81488,0,0,0,26.47749,0,0,0.3125659,0.2969376,228.7774,112.8586,26.77442,0,26.77442,228.364,54.37228,0.18853,88.75618,21.18199,81,139.3361
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,113.4924,113.4924,81,0,22.761,113.4924,46.55901,0,0,0,52.84093,34.20252,32.4924,0,0,202.003,136.9556,18.63841,0,18.63841,246.046,58.58225,0.1885669,124.8416,42.27275,81,189.7965
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,83.3567,83.3567,81,0,22.761,83.3567,94.00388,0,0,0,78.35854,2.480732,2.356695,0,0,183.3645,153.7301,75.8778,0,75.8778,318.03,75.72127,0.1886367,91.69237,62.68682,81,232.0887
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,37.41298,0,11.73348,0,0,0,0,0,71.94442,0,0,37.41298,35.54232,107.4867,222.0202,107.4867,0,107.4867,420.0009,100,0.1882484,0,57.55553,81,293.9646
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,34.51052,34.51052,0,0,0,34.51052,275.203,58.64713,0,0,94.97399,36.32686,34.51052,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,37.96157,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,48.30078,48.30078,0,0,0,48.30078,228.5679,59.55716,0,0,110.4001,50.84292,48.30078,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,53.13085,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,22.29941,22.29941,0,0,0,22.29941,355.968,55.90569,0,0,79.37876,23.47306,22.29941,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,24.52935,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,57.54092,57.54092,0,0,0,57.54092,120.7115,8.889098,0,0,69.45849,60.56939,57.54092,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,63.29501,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,109.8175,109.8175,68.41306,0,19.57651,109.8175,39.68729,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,120.7992,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,10.95467,10.95467,0,0,0,10.95467,181.0019,8.29693,0,0,19.82816,11.53123,10.95467,0,0,0,318.7582,0,0,0,420.0009,100,0.1882484,12.05014,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,97.03126,97.03126,81,0,22.761,97.03126,2.884123,0,0,0,2.798501,16.87501,16.03126,0,0,0,318.7582,0,14.07651,-14.07651,405.1629,96.46716,0.1882484,106.7344,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,55.57198,55.57198,0,0,0,55.57198,0,0,7.105427E-15,0,0,58.49682,55.57198,0,0,15.64056,304.6817,0,58.49682,-58.49682,343.5018,81.78599,0.1882484,61.12917,0,0,304.6817
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,72.9599,72.9599,81,0,22.761,72.9599,0,0,0,0,0,0,0,8.040098,7.638093,80.63703,246.1849,7.638093,0,7.638093,350.748,83.51125,0.188269,80.25589,0,81,246.1849
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.37948,2.37948,0,0,0,2.37948,0,0,4.440892E-16,0,0,2.504716,2.37948,0,0,72.99893,253.0592,0,2.504716,-2.504716,348.1078,82.88264,0.188269,2.617429,0,0,253.0592
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,67.92677,67.92677,81,0,22.761,67.92677,0,0,0,0,0,0,0,13.07323,12.41957,75.78195,250.5545,12.41957,0,12.41957,359.89,85.68793,0.1883026,74.71944,0,81,250.5545
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.3253,48.3253,0,0,0,48.3253,0,0,0,0,0,50.86874,48.3253,0,0,63.36238,261.7321,0,50.86874,-50.86874,306.2697,72.9212,0.1883026,53.15783,0,0,261.7321
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,80.16144,80.16144,81,0,22.761,80.16144,0,0,0,0,0,0,0,0.8385608,0.7966328,119.8832,210.8633,0.7966328,0,0.7966328,307.0254,73.10114,0.1883048,88.17758,0,81,210.8633
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.37817,56.37817,81,0,22.761,56.37817,0,0,0,0,0,0,0,24.62183,23.39074,119.0866,211.5803,23.39074,0,23.39074,329.2158,78.38456,0.188368,62.01599,0,81,211.5803
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,35.6149,35.6149,81,0,22.761,35.6149,0,0,0,0,0,0,0,45.3851,43.11584,95.69583,232.632,43.11584,0,43.11584,370.1191,88.12341,0.1884843,39.17639,0,81,232.632
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,9.419674,9.419674,0,0,0,9.419674,0,0,1.776357E-15,0,0,9.915446,9.419674,0,0,52.57999,271.4362,0,9.915446,-9.915446,359.6673,85.6349,0.1884843,10.36164,0,0,271.4362
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,8.117661,8.117661,0,0,0,8.117661,0,0,1.776357E-15,0,0,8.544907,8.117661,0,0,63.59715,261.5208,0,8.544907,-8.544907,350.6602,83.49035,0.1884843,8.929427,0,0,261.5208
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,51.14334,51.14334,0,0,0,51.14334,0,0,7.105427E-15,0,0,53.8351,51.14334,0,0,73.09149,252.9759,0,53.8351,-53.8351,293.913,69.97914,0.1884843,56.25768,0,0,252.9759
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.5606996,0.5606996,0,0,0,0.5606996,240.8448,0,0,0,1.350416,0.5902102,0.5606996,0,0,132.9083,199.1408,0.7602057,0,0.7602057,294.6342,70.15086,0.1884806,0.6167696,1.080333,0,200.4912
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,132.1481,199.825,15.30966,0,15.30966,309.1582,73.60895,0.1884083,0,12.24773,0,215.1346
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,44.16456,44.16456,0,0,0,44.16456,50.28909,0,0,0,22.20996,46.48901,44.16456,0,0,116.8384,213.6037,0,24.27906,-24.27906,283.5658,67.51553,0.1884083,48.58102,17.76796,0,235.8136
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,45.31152,45.31152,0,0,0,45.31152,54.98342,0,0,0,24.91382,47.69633,45.31152,0,0,143.8151,189.3246,0,22.78251,-22.78251,259.5509,61.79772,0.1884083,49.84267,19.93106,0,214.2384
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,169.129,166.5421,18.53079,0,18.53079,277.1308,65.98339,0.1883208,0,14.82463,0,185.0729
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,58.27441,58.27441,0,0,0,58.27441,41.38014,0,0,0,24.11403,61.34149,58.27441,0,0,150.5983,183.2198,0,37.22746,-37.22746,237.8896,56.64027,0.1883208,64.10186,19.29123,0,207.3338
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,5.036004,5.036004,0,0,0,5.036004,174.2797,0,0,0,8.776733,5.301056,5.036004,0,0,191.9621,145.9923,3.475677,0,3.475677,241.1869,57.42534,0.1883044,5.539604,7.021386,0,154.7691
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.595552,4.595552,0,0,0,4.595552,213.5328,0,0,0,9.81301,4.837423,4.595552,0,0,188.4864,149.1205,4.975587,0,4.975587,245.9072,58.54921,0.1882809,5.055107,7.850408,0,158.9335
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,44.36078,44.36078,0,0,0,44.36078,26.28233,0,7.105427E-15,0,11.65905,46.69556,44.36078,0,0,183.5108,153.5985,0,35.03651,-35.03651,208.9754,49.75596,0.1882809,48.79686,9.327237,0,165.2575
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,73.78623,73.78623,81,0,22.761,73.78623,26.9387,0,0,0,19.87705,0,0,7.213764,6.853076,222.4403,118.562,26.73013,0,26.73013,234.3339,55.79367,0.1883386,81.16486,15.90164,81,138.439
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,195.7102,142.6191,78.7651,0,78.7651,309.057,73.58485,0.1883337,0,8.052078,81,152.6842
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,97.65929,97.65929,81,0,22.761,97.65929,17.01925,0,0,0,16.62088,17.53609,16.65928,0,0,116.9451,213.5077,0,0.915207,-0.915207,308.0923,73.35516,0.1883337,107.4252,13.29671,81,230.1286
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,95.64108,95.64108,81,0,22.761,95.64108,2.682757,0,1.421085E-14,0,2.565818,15.41166,14.64108,0,0,117.962,212.5925,0,12.84584,-12.84584,294.5516,70.1312,0.1883337,105.2052,2.052654,81,215.1583
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.6481,43.6481,81,0,22.761,43.6481,0,0,0,0,0,0,0,37.3519,35.4843,132.2351,199.7466,35.4843,0,35.4843,328.215,78.14626,0.188429,48.01291,0,81,199.7466
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.8119,64.8119,81,0,22.761,64.8119,0,0,0,0,0,0,0,16.18809,15.37869,96.75082,231.6825,15.37869,0,15.37869,342.8045,81.61995,0.1884702,71.2931,0,81,231.6825
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,51.32608,51.32608,0,0,0,51.32608,0,0,7.105427E-15,0,0,54.02745,51.32608,0,0,81.37212,245.5233,0,54.02745,-54.02745,285.8545,68.06046,0.1884702,56.45869,0,0,245.5233
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,14.74945,14.74945,0,0,0,14.74945,0,0,1.776357E-15,0,0,15.52574,14.74945,0,0,141.4026,191.4959,0,15.52574,-15.52574,269.489,64.16391,0.1884702,16.22439,0,0,191.4959
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,50.43052,50.43052,0,0,0,50.43052,0,0,7.105427E-15,0,0,53.08476,50.43052,0,0,158.6534,175.9701,0,53.08476,-53.08476,213.5327,50.84102,0.1884702,55.47357,0,0,175.9701
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,33.41029,33.41029,0,0,0,33.41029,0,0,0,0,0,35.16873,33.41029,0,0,217.6365,122.8854,0,35.16873,-35.16873,176.4616,42.01459,0.1884702,36.75132,0,0,122.8854
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.69091,49.69091,0,0,0,49.69091,0,0,7.105427E-15,0,0,52.30622,49.69091,0,0,256.7129,87.71664,0,52.30622,-52.30622,121.326,28.88709,0.1884702,54.66,0,0,87.71664
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,26.70384,26.70384,0,0,0,26.70384,0,0,3.552714E-15,0,0,28.1093,26.70384,0,0,314.8309,35.41041,0,28.1093,-28.1093,91.69621,21.83239,0.1884702,29.37422,0,0,35.41041
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,19.95312,19.95312,81,0,22.761,19.95312,0,0,0,0,0,0,0,61.04689,57.99454,346.0635,7.301108,57.99454,0,57.99454,146.7147,34.93199,0.1886234,21.94843,0,81,7.301108
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,55.6349,55.6349,81,0,22.761,55.6349,0,0,0,0,0,0,0,25.3651,24.09685,288.0689,59.4962,24.09685,0,24.09685,169.5749,40.3749,0.1886878,61.19839,0,81,59.4962
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,24.91595,24.91595,81,0,22.761,24.91595,0,0,0,0,0,0,0,56.08405,53.27985,263.9721,81.18336,53.27985,0,53.27985,220.1206,52.40957,0.1888299,27.40754,0,81,81.18336
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,70.08415,70.08415,81,0,22.761,70.08415,0.567904,0,0,0,0.3980107,0,0,10.91585,10.37006,210.6922,129.1352,10.76807,0,10.76807,230.3361,54.84183,0.1888582,77.09257,0.3184086,81,129.5332
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,100.2844,100.2844,81,0,22.761,100.2844,23.30021,0,0,0,23.36646,20.29933,19.28437,0,0,199.9242,138.8265,3.067131,0,3.067131,233.2459,55.53462,0.1888642,110.3128,18.69317,81,162.1929
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,29.79432,29.79432,81,0,22.761,29.79432,165.0098,0,0,0,49.16353,0,0,51.20568,48.6454,196.857,141.5869,97.80893,0,97.80893,326.0356,77.62736,0.1888296,32.77375,39.33082,81,190.7504
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,19.50697,19.50697,48.94384,0,14.65079,19.50697,364.3983,0,0,0,71.08308,0,0,29.43686,27.96502,99.0481,229.6149,99.0481,0,99.0481,420.0009,100,0.1885664,21.45767,56.86646,81,300.698
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,88.79727,88.79727,21.37064,0,7.674771,88.79727,79.92971,0,0,0,70.9754,70.9754,67.42664,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,97.677,56.78032,81,389.7336
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,92.95329,92.95329,24.25329,0,8.404083,92.95329,98.08362,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,102.2486,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,63.86971,63.86971,20.25,0,7.39125,63.86971,143.5344,45.75949,0,0,91.67498,45.91549,43.61971,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,70.25668,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,88.45049,88.45049,20.25,0,7.39125,88.45049,94.09846,11.44056,0,0,83.23055,71.78999,68.20049,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,97.29554,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,82.2461,82.2461,20.25,0,7.39125,82.2461,108.6517,24.10275,0,0,89.3618,65.25906,61.99611,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,90.47071,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,107.3923,107.3923,42.35915,0,12.98486,107.3923,63.74382,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,118.1315,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,68.99379,68.99379,32.34865,0,10.45221,68.99379,55.90913,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1885664,75.89317,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,32.97337,32.97337,0,0,0,32.97337,53.81824,0,0,0,17.74569,34.70881,32.97337,0,0,0,318.7582,0,16.96313,-16.96313,402.1201,95.7427,0.1885664,36.27071,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,87.43458,87.43458,81,0,22.761,87.43458,2.996823,7.105427E-15,0,0,2.620259,6.773236,6.434574,0,0,18.84792,301.7951,0,4.152977,-4.152977,397.7425,94.70041,0.1885664,96.17803,2.096207,81,304.4154
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,79.27524,79.27524,81,0,22.761,79.27524,0,0,0,0,0,0,0,1.724758,1.63852,23.46233,297.6421,1.63852,0,1.63852,399.297,95.07051,0.1885708,87.20277,0,81,297.6421
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,93.93823,93.93823,81,0,22.761,93.93823,0,0,0,0,0,13.61919,12.93823,0,0,21.82381,299.1168,0,13.61919,-13.61919,384.9411,91.65245,0.1885708,103.3321,0,81,299.1168
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,107.3158,107.3158,81,0,22.761,107.3158,0,0,0,0,0,27.70079,26.31575,0,0,36.95625,285.4976,0,27.70079,-27.70079,355.7419,84.70028,0.1885708,118.0473,0,81,285.4976
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,28.47202,28.47202,0,0,0,28.47202,0,0,3.552714E-15,0,0,29.97055,28.47202,0,0,67.7349,257.7968,0,29.97055,-29.97055,324.1501,77.17845,0.1885708,31.31923,0,0,257.7968
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,14.63108,14.63108,0,0,0,14.63108,0,0,1.776357E-15,0,0,15.40114,14.63108,0,0,101.0355,227.8263,0,15.40114,-15.40114,307.9159,73.31316,0.1885708,16.09419,0,0,227.8263
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,26.63979,26.63979,0,0,0,26.63979,0,0,0,0,0,28.04188,26.63979,0,0,118.1479,212.4251,0,28.04188,-28.04188,278.3572,66.27538,0.1885708,29.30376,0,0,212.4251
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.41129,56.41129,0,0,0,56.41129,0,0,0,0,0,59.38031,56.41129,0,0,149.3055,184.3832,0,59.38031,-59.38031,215.7648,51.37248,0.1885708,62.05242,0,0,184.3832
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.30553,47.30553,0,0,0,47.30553,0,0,7.105427E-15,0,0,49.79529,47.30553,0,0,215.2836,125.0029,0,49.79529,-49.79529,163.276,38.87516,0.1885708,52.03608,0,0,125.0029
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.54602,29.54602,0,0,0,29.54602,0,0,3.552714E-15,0,0,31.10107,29.54602,0,0,270.6118,75.20765,0,31.10107,-31.10107,130.4926,31.0696,0.1885708,32.50062,0,0,75.20765
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,24.27637,24.27637,0,0,0,24.27637,0,0,0,0,0,25.55408,24.27637,0,0,305.1685,44.10658,0,25.55408,-25.55408,103.5562,24.65619,0.1885708,26.70401,0,0,44.10658
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,14.54586,14.54586,0,0,0,14.54586,0,0,1.776357E-15,0,0,15.31143,14.54586,0,0,333.5619,18.5525,0,15.31143,-15.31143,87.41656,20.81343,0.1885708,16.00044,0,0,18.5525
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,350.5746,3.241074,2.212489,0,2.212489,89.51551,21.31318,0.1885605,0,1.769992,0,5.453563
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,33.57719,33.57719,81,0,22.761,33.57719,66.19796,0,0,0,22.22741,0,0,47.42281,45.05167,348.3621,5.232315,67.27908,0,67.27908,153.3421,36.50994,0.1886689,36.93491,17.78193,81,27.45973
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,55.65533,55.65533,81,0,22.761,55.65533,79.22141,0,0,0,44.09094,0,0,25.34467,24.07743,281.083,65.78349,68.16837,0,68.16837,218.0123,51.90758,0.1887729,61.22087,35.27275,81,109.8744
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,62.13776,62.13776,81,0,22.761,62.13776,97.18625,0,0,0,60.38936,0,0,18.86224,17.91912,212.9147,127.135,78.30849,0,78.30849,292.3022,69.59563,0.1888293,68.35154,48.31149,81,187.5244
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,55.9207,55.9207,81,0,22.761,55.9207,106.5181,0,0,0,59.56565,0,0,25.0793,23.82533,134.6062,197.6127,83.39098,0,83.39098,371.4138,88.43169,0.188862,61.51277,47.65252,81,257.1783
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,21.03326,21.03326,0,0,0,21.03326,382.0408,7.000179,0,0,80.35565,22.14027,21.03326,0,0,51.21519,272.6646,51.21519,0,51.21519,420.0009,100,0.1886248,23.13659,64.28452,0,353.0202
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1886248,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,100.182,100.182,31.48197,0,10.23294,100.182,100.2799,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886248,110.2002,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1886248,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,89.6879,89.6879,20.9879,0,7.577939,89.6879,86.52995,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886248,98.65669,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,40.43269,40.43269,0,0,0,40.43269,126.0477,8.403749,0,0,50.96447,42.56073,40.43269,0,0,0,318.7582,0,0,0,420.0009,100,0.1886248,44.47596,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,104.6971,104.6971,81,0,22.761,104.6971,19.79596,0,0,0,20.7258,24.94432,23.69711,0,0,0,318.7582,0,4.218527,-4.218527,415.5541,98.94126,0.1886248,115.1668,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,17.06561,17.06561,0,0,0,17.06561,12.81679,0,0,0,2.187263,17.9638,17.06561,0,0,4.687252,314.5397,0,15.77654,-15.77654,398.9242,94.98176,0.1886248,18.77217,1.749811,0,316.727
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,144.6262,144.6262,81,0,22.761,144.6262,0,0,0,9.388827,0,66.97495,63.62621,0,0,22.21674,298.7632,0,66.97495,-66.97495,328.3264,78.17279,0.1886248,159.0888,0,81,298.7632
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.63335,231.7882,68.7,0,68.7,393.5009,93.69051,0.1886659,0,0,81,231.7882
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,7.367448,7.367448,0,0,0,7.367448,0,0,8.881784E-16,0,0,7.755208,7.367448,0,0,27.93336,293.6182,0,7.755208,-7.755208,385.3262,91.74416,0.1886659,8.104193,0,0,293.6182
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.12478,45.12478,0,0,0,45.12478,0,0,7.105427E-15,0,0,47.49977,45.12478,0,0,36.55025,285.863,0,47.49977,-47.49977,335.2571,79.82295,0.1886659,49.63726,0,0,285.863
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,30.40652,30.40652,0,0,0,30.40652,0,0,3.552714E-15,0,0,32.00686,30.40652,0,0,89.32777,238.3632,0,32.00686,-32.00686,301.5189,71.79006,0.1886659,33.44717,0,0,238.3632
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,20.4752,20.4752,0,0,0,20.4752,0,0,3.552714E-15,0,0,21.55284,20.4752,0,0,124.891,206.3564,0,21.55284,-21.55284,278.8002,66.38087,0.1886659,22.52272,0,0,206.3564
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.8385,184.8035,0,0,0,278.8002,66.38087,0.1886659,0,0,0,184.8035
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,29.98495,29.98495,0,0,0,29.98495,0,0,3.552714E-15,0,0,31.56311,29.98495,0,0,148.8385,184.8035,0,31.56311,-31.56311,245.5298,58.45935,0.1886659,32.98344,0,0,184.8035
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,62.48891,62.48891,81,0,22.761,62.48891,0,0,0,0,0,0,0,18.51109,17.58554,183.9087,153.2404,17.58554,0,17.58554,262.2129,62.43151,0.188712,68.7378,0,81,153.2404
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.07083,47.07083,81,0,22.761,47.07083,0,0,0,0,0,0,0,33.92917,32.23271,166.3231,169.0674,32.23271,0,32.23271,292.7915,69.71212,0.1887965,51.77792,0,81,169.0674
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,65.3073,65.3073,81,0,22.761,65.3073,0,0,0,0,0,0,0,15.6927,14.90807,134.0904,198.0768,14.90807,0,14.90807,306.9345,73.07951,0.1888356,71.83803,0,81,198.0768
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,52.93829,52.93829,81,0,22.761,52.93829,0.7977419,0,0,0,0.4223109,0,0,28.06171,26.65863,119.1824,211.4941,27.08094,0,27.08094,332.6258,79.19645,0.1889061,58.23212,0.3378488,81,211.9164
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,81.7166,81.7166,81,0,22.761,81.7166,32.96293,0,0,0,26.93618,0.7543135,0.7165979,0,0,92.10143,235.8669,26.18187,0,26.18187,357.4641,85.11032,0.1889561,89.88826,21.54895,81,262.8031
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,117.3268,117.3268,81,0,22.761,117.3268,48.43013,0,0,0,56.82154,38.23877,36.32683,0,0,65.91955,259.4306,18.58278,0,18.58278,375.0932,89.30773,0.1889915,129.0595,45.45723,81,316.2522
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,56.03773,56.03773,0,0,0,56.03773,150.2352,0,0,0,84.18842,58.98709,56.03773,0,0,47.33678,276.1551,25.20133,0,25.20133,399.0013,95.00012,0.1888753,61.64151,67.35074,0,360.3435
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,54.99575,54.99575,0,0,0,54.99575,179.106,18.47498,0,0,98.50069,57.89026,54.99575,0,0,22.13545,298.8363,22.13545,0,22.13545,420.0009,100,0.1887734,60.49532,78.80054,0,397.337
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,63.92128,63.92128,20.25,0,7.39125,63.92128,148.8012,49.14587,0,0,95.11565,45.96977,43.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,70.31341,76.09251,81,413.8739
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,60.24879,60.24879,0,0,0,60.24879,158.0448,31.80027,0,0,95.22005,63.41978,60.24879,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,66.27367,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,47.01677,47.01677,0,0,0,47.01677,179.9425,35.11181,0,0,84.60315,49.49134,47.01677,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,51.71844,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,44.08359,44.08359,0,0,0,44.08359,160.2773,24.25223,0,0,70.65601,46.40378,44.08359,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,48.49195,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,87.92827,87.92827,38.34574,0,11.96947,87.92827,59.35763,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,96.7211,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,81.59171,81.59171,60.79704,0,17.64965,81.59171,26.82762,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1887734,89.75087,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,61.34977,61.34977,0,0,0,61.34977,4.659556,0,7.105427E-15,0,2.858627,64.5787,61.34977,0,0,0,318.7582,0,61.72008,-61.72008,354.9422,84.50987,0.1887734,67.48475,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.57787,257.0381,0,0,0,354.9422,84.50987,0.1887734,0,0,0,257.0381
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,50.38218,50.38218,0,0,0,50.38218,0,0,7.105427E-15,0,0,53.03387,50.38218,0,0,68.57787,257.0381,0,53.03387,-53.03387,299.0396,71.19975,0.1887734,55.42039,0,0,257.0381
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,114.6669,114.6669,81,0,22.761,114.6669,0,0,0,0,0,35.43884,33.6669,0,0,127.5044,204.0043,0,35.43884,-35.43884,261.6837,62.30553,0.1887734,126.1336,0,81,204.0043
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,72.21043,72.21043,81,0,22.761,72.21043,0,0,0,0,0,0,0,8.789572,8.350093,166.8809,168.5654,8.350093,0,8.350093,269.6053,64.19162,0.1887952,79.43147,0,81,168.5654
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.94836,40.94836,81,0,22.761,40.94836,0,0,0,0,0,0,0,40.05164,38.04906,158.5308,176.0805,38.04906,0,38.04906,305.7018,72.78601,0.1888944,45.0432,0,81,176.0805
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.151652,3.151652,75.46744,0,21.36126,3.151652,0,0,0,0,0,0,0,72.31579,68.7,120.4817,210.3247,68.7,0,68.7,370.8764,88.30373,0.1889563,3.466817,0,81,210.3247
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,31.42621,31.42621,0,0,0,31.42621,0,0,7.105427E-15,0,0,33.08022,31.42621,0,0,51.78172,272.1547,0,33.08022,-33.08022,336.0068,80.00145,0.1889563,34.56883,0,0,272.1547
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.68858,55.68858,0,0,0,55.68858,0,0,0,0,0,58.61956,55.68858,0,0,88.53752,239.0745,0,58.61956,-58.61956,274.2163,65.28947,0.1889563,61.25744,0,0,239.0745
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,19.8647,19.8647,0,0,0,19.8647,0,0,0,0,0,20.91021,19.8647,0,0,153.6704,180.4549,0,20.91021,-20.91021,252.175,60.04155,0.1889563,21.85117,0,0,180.4549
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.9039,159.5447,0,0,0,252.175,60.04155,0.1889563,0,0,0,159.5447
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.64725,28.64725,0,0,0,28.64725,0,0,3.552714E-15,0,0,30.15501,28.64725,0,0,176.9039,159.5447,0,30.15501,-30.15501,220.3889,52.47343,0.1889563,31.51198,0,0,159.5447
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,22.9512,22.9512,0,0,0,22.9512,4.707256,0,3.552714E-15,0,1.080372,24.15916,22.9512,0,0,210.4095,129.3897,0,23.07879,-23.07879,196.0617,46.68126,0.1889563,25.24632,0.8642975,0,130.47
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,236.0526,106.3109,2.792221,0,2.792221,198.7106,47.31196,0.1889435,0,2.233777,0,109.1031
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,51.11344,51.11344,0,0,0,51.11344,26.4816,0,7.105427E-15,0,13.53566,53.80362,51.11344,0,0,233.2604,108.8239,0,40.26796,-40.26796,156.2645,37.20575,0.1889435,56.22478,10.82853,0,122.3595
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.384771,4.384771,0,0,0,4.384771,111.7189,0,0,0,4.89862,4.615548,4.384771,0,0,278.0026,68.55592,0.2830711,0,0.2830711,156.533,37.26969,0.1889422,4.823248,3.918895,0,73.45454
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,25.00344,25.00344,0,0,0,25.00344,66.83842,0,0,0,16.7119,26.31941,25.00344,0,0,277.7195,68.81068,0,9.607506,-9.607506,146.4058,34.85846,0.1889422,27.50378,13.36952,0,85.52258
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,288.3945,59.20318,16.1651,0,16.1651,161.7414,38.50977,0.188868,0,12.93208,0,75.36829
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,66.30225,66.30225,81,0,22.761,66.30225,27.57843,0,0,0,18.28512,0,0,14.69775,13.96286,272.2294,73.75177,32.24798,0,32.24798,192.3345,45.79383,0.188939,72.93248,14.6281,81,92.0369
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,239.9814,102.775,76.87241,0,76.87241,265.2621,63.15751,0.1889417,0,6.537931,81,110.9474
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,43.90282,43.90282,81,0,22.761,43.90282,44.1392,0,0,0,19.37836,0,0,37.09718,35.24232,163.109,171.9601,54.62067,0,54.62067,317.0798,75.49503,0.1890696,48.2931,15.50268,81,191.3385
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,30.67607,30.67607,81,0,22.761,30.67607,62.42181,0,0,0,19.14856,0,0,50.32393,47.80773,108.4883,221.1187,66.95629,0,66.95629,380.6001,90.61889,0.1891763,33.74368,15.31885,81,240.2673
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,73.79916,73.79916,81,0,22.761,73.79916,14.39484,0,0,0,10.62327,0,0,7.200845,6.840803,41.53203,281.3794,17.46408,0,17.46408,397.168,94.56361,0.1892139,81.17907,8.498617,81,292.0027
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,32.46576,32.46576,0,0,0,32.46576,7.17604,0,0,0,2.329756,34.17449,32.46576,0,0,24.06796,297.0971,0,31.84473,-31.84473,363.6007,86.57142,0.1892139,35.71234,1.863805,0,299.4268
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,59.61934,59.61934,0,0,0,59.61934,4.38781,0,7.105427E-15,0,2.615983,62.7572,59.61934,0,0,59.45099,265.2523,0,60.14121,-60.14121,300.2063,71.47754,0.1892139,65.58127,2.092787,0,267.8683
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,73.62138,73.62138,81,0,22.761,73.62138,0,0,0,0,0,0,0,7.378624,7.009693,126.2746,205.1111,7.009693,0,7.009693,306.8563,73.06087,0.189232,80.98351,0,81,205.1111
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,60.13977,60.13977,81,0,22.761,60.13977,0,0,0,0,0,0,0,20.86022,19.81721,119.2649,211.4198,19.81721,0,19.81721,325.6565,77.53711,0.189283,66.15376,0,81,211.4198
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,42.32618,42.32618,81,0,22.761,42.32618,0,0,0,0,0,0,0,38.67382,36.74013,99.44765,229.2553,36.74013,0,36.74013,360.5113,85.83584,0.1893775,46.5588,0,81,229.2553
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.70753,262.3214,0,0,0,360.5113,85.83584,0.1893775,0,0,0,262.3214
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,38.09106,38.09106,0,0,0,38.09106,0,0,7.105427E-15,0,0,40.09586,38.09106,0,0,62.70753,262.3214,0,40.09586,-40.09586,318.2465,75.77283,0.1893775,41.90017,0,0,262.3214
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.2585,222.2256,0,0,0,318.2465,75.77283,0.1893775,0,0,0,222.2256
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3344706,0.3344706,0,0,0,0.3344706,0,0,0,0,0,0.3520743,0.3344706,0,0,107.2585,222.2256,0,0.3520743,-0.3520743,317.8754,75.68446,0.1893775,0.3679177,0,0,222.2256
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.68977,37.68977,0,0,0,37.68977,0,0,7.105427E-15,0,0,39.67344,37.68977,0,0,107.6497,221.8735,0,39.67344,-39.67344,276.0559,65.72747,0.1893775,41.45874,0,0,221.8735
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,8.749771,8.749771,0,0,0,8.749771,0,0,1.776357E-15,0,0,9.210286,8.749771,0,0,151.7313,182.2001,0,9.210286,-9.210286,266.3474,63.41593,0.1893775,9.624748,0,0,182.2001
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.9649,172.9898,0,0,0,266.3474,63.41593,0.1893775,0,0,0,172.9898
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,57.34251,57.34251,0,0,0,57.34251,0,0,0,0,0,60.36054,57.34251,0,0,161.9649,172.9898,0,60.36054,-60.36054,202.7218,48.26701,0.1893775,63.07676,0,0,172.9898
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,33.82356,33.82356,0,0,0,33.82356,6.192124,0,7.105427E-15,0,2.094397,35.60375,33.82356,0,0,229.0322,112.6293,0,33.50935,-33.50935,167.3999,39.85703,0.1893775,37.20592,1.675518,0,114.7237
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,61.13591,61.13591,0,0,0,61.13591,33.21901,0,7.105427E-15,0,20.30875,64.35359,61.13591,0,0,266.2648,79.1199,0,44.04485,-44.04485,120.9725,28.80293,0.1893775,67.2495,16.247,0,99.42865
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,40.36722,40.36722,81,0,22.761,40.36722,31.86039,0,0,0,12.86116,0,0,40.63278,38.60114,315.2035,35.07506,51.4623,0,51.4623,169.7939,40.42705,0.1895006,44.40395,10.28892,81,47.93621
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,107.1712,107.1712,81,0,22.761,107.1712,30.17004,0,0,0,32.33358,27.54859,26.17116,0,0,263.7412,81.39113,4.784991,0,4.784991,174.3334,41.50787,0.1895095,117.8883,25.86686,81,113.7247
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,78.4893,78.4893,81,0,22.761,78.4893,50.25953,0,0,0,39.44835,0,0,2.5107,2.385165,258.9562,85.69762,41.83352,0,41.83352,214.0201,50.95708,0.1895892,86.33823,31.55868,81,125.146
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,217.1227,123.3478,113.4896,0,113.4896,321.6859,76.59172,0.1894241,0,35.83171,81,168.1374
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,11.72515,11.72515,81,0,22.761,11.72515,214.4542,0,0,0,25.14508,0,0,69.27485,65.8111,103.6331,225.4885,90.95618,0,90.95618,407.9745,97.13659,0.1894205,12.89767,20.11606,81,250.6335
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,38.51297,38.51297,0,0,0,38.51297,58.86211,0,0,0,22.66954,40.53997,38.51297,0,0,12.67689,307.349,0,17.87042,-17.87042,389.1374,92.65158,0.1894205,42.36427,18.13564,0,330.0186
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,87.91202,87.91202,81,0,22.761,87.91202,33.12507,0,0,0,29.12092,7.275808,6.912018,0,0,32.53292,289.4786,21.84511,0,21.84511,409.8615,97.58588,0.1894611,96.70322,23.29674,81,318.5995
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,39.75471,39.75471,0,0,0,39.75471,15.39759,0,7.105427E-15,0,6.121266,41.84706,39.75471,0,0,10.6878,309.1392,0,35.7258,-35.7258,372.2032,88.61963,0.1894611,43.73018,4.897013,0,315.2605
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,40.64795,40.64795,0,0,0,40.64795,48.23042,0,0,0,19.60468,42.78732,40.64795,0,0,50.38314,273.4134,0,23.18264,-23.18264,347.7665,82.80139,0.1894611,44.71275,15.68374,0,293.0181
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,36.23185,36.23185,0,0,0,36.23185,35.27816,0,0,0,12.78193,38.13879,36.23185,0,0,76.14162,250.2308,0,25.35686,-25.35686,321.0381,76.43748,0.1894611,39.85503,10.22554,0,263.0127
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,129.3554,129.3554,81,0,22.761,129.3554,2.157794,0,0,0,2.791224,50.90044,48.35542,0,0,104.3159,224.8739,0,48.10921,-48.10921,270.3265,64.36333,0.1894611,142.291,2.232979,81,227.6651
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,25.92982,25.92982,81,0,22.761,25.92982,0,0,0,0,0,0,0,55.07018,52.31667,157.7706,176.7647,52.31667,0,52.31667,319.9585,76.18044,0.1895942,28.5228,0,81,176.7647
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,86.79307,86.79307,81,0,22.761,86.79307,0,0,0,0,0,6.097966,5.793067,0,0,105.4539,223.8497,0,6.097966,-6.097966,313.5306,74.65,0.1895942,95.47237,0,81,223.8497
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,55.45344,55.45344,81,0,22.761,55.45344,0,0,0,0,0,0,0,25.54656,24.26923,112.2294,217.7517,24.26923,0,24.26923,336.5545,80.13185,0.1896558,60.99879,0,81,217.7517
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,61.10752,61.10752,0,0,0,61.10752,0,0,7.105427E-15,0,0,64.32372,61.10752,0,0,87.96021,239.594,0,64.32372,-64.32372,268.7513,63.98828,0.1896558,67.21828,0,0,239.594
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,15.94979,15.94979,0,0,0,15.94979,0,0,1.776357E-15,0,0,16.78926,15.94979,0,0,159.431,175.2703,0,16.78926,-16.78926,251.0539,59.77462,0.1896558,17.54477,0,0,175.2703
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,24.89286,24.89286,0,0,0,24.89286,0,0,3.552714E-15,0,0,26.20301,24.89286,0,0,178.0857,158.4811,0,26.20301,-26.20301,223.4335,53.19835,0.1896558,27.38214,0,0,158.4811
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.2002,132.2781,0,0,0,223.4335,53.19835,0.1896558,0,0,0,132.2781
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,54.3543,54.3543,0,0,0,54.3543,0,0,7.105427E-15,0,0,57.21505,54.3543,0,0,207.2002,132.2781,0,57.21505,-57.21505,163.1235,38.83886,0.1896558,59.78973,0,0,132.2781
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.178224,1.178224,0,0,0,1.178224,0,0,2.220446E-16,0,0,1.240236,1.178224,0,0,270.7725,75.06302,0,1.240236,-1.240236,161.8162,38.52759,0.1896558,1.296047,0,0,75.06302
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.1505,73.82278,0,0,0,161.8162,38.52759,0.1896558,0,0,0,73.82278
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.60778,31.60778,0,0,0,31.60778,0,0,7.105427E-15,0,0,33.27135,31.60778,0,0,272.1505,73.82278,0,33.27135,-33.27135,126.7451,30.17735,0.1896558,34.76856,0,0,73.82278
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,7.572495,7.572495,0,0,0,7.572495,22.36283,0,0,0,1.693424,7.971047,7.572495,0,0,309.1187,40.55143,0,6.277623,-6.277623,120.1279,28.60183,0.1896558,8.329744,1.354739,0,42.24486
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,49.71905,49.71905,81,0,22.761,49.71905,45.26231,0,0,0,22.50399,0,0,31.28095,29.7169,316.0938,34.27381,52.22089,0,52.22089,169.669,40.39731,0.1897727,54.69095,18.00319,81,56.7778
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,32.31403,32.31403,81,0,22.761,32.31403,116.7209,7.105427E-15,0,0,37.71722,0,0,48.68597,46.25167,263.8729,81.27261,83.96889,0,83.96889,249.3289,59.36391,0.1897999,35.54543,30.17377,81,118.9898
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,27.83431,27.83431,81,0,22.761,27.83431,285.965,0,0,0,79.59641,0,0,53.16569,50.5074,179.904,156.8446,130.1038,0,130.1038,372.7562,88.7513,0.1896191,30.61774,63.67712,81,236.441
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,125.7305,125.7305,81,0,22.761,125.7305,68.58456,0,0,0,86.23174,47.08478,44.73054,0,0,49.8002,273.938,39.14697,0,39.14697,409.8943,97.59368,0.1896029,138.3036,68.9854,81,360.1698
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,48.0569,48.0569,0,0,0,48.0569,197.6985,33.7683,0,0,95.00774,50.58621,48.0569,0,0,10.65324,309.1703,10.65324,0,10.65324,420.0009,100,0.189555,52.86259,76.0062,0,404.1781
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,21.64937,21.64937,0,0,0,21.64937,392.7796,62.24551,0,0,85.03432,22.78881,21.64937,0,0,0,318.7582,0,0,0,420.0009,100,0.189555,23.81431,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189555,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189555,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189555,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,37.80324,37.80324,0,0,0,37.80324,127.0626,8.240904,0,0,48.03379,39.79288,37.80324,0,0,0,318.7582,0,0,0,420.0009,100,0.189555,41.58356,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,37.61527,37.61527,0,0,0,37.61527,56.45882,0,0,0,21.23714,39.59502,37.61527,0,0,0,318.7582,0,18.35788,-18.35788,400.6499,95.39265,0.189555,41.37679,16.98971,0,339.9954
