Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,20.39765,300.4003,2.626379,0,2.626379,403.1415,95.98589,0.1895432,0,2.101104,0,303.0267
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,20.16504,20.16504,0,0,0,20.16504,0,0,3.552714E-15,0,0,21.22636,20.16504,0,0,17.77127,302.7641,0,21.22636,-21.22636,380.767,90.65862,0.1895432,22.18155,0,0,302.7641
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.35611,281.5377,0,0,0,380.767,90.65862,0.1895432,0,0,0,281.5377
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,28.28082,28.28082,0,0,0,28.28082,0,0,3.552714E-15,0,0,29.76929,28.28082,0,0,41.35611,281.5377,0,29.76929,-29.76929,349.3874,83.18731,0.1895432,31.1089,0,0,281.5377
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,9.265164,9.265164,0,0,0,9.265164,0,0,1.776357E-15,0,0,9.752804,9.265164,0,0,74.4331,251.7684,0,9.752804,-9.752804,339.1071,80.73961,0.1895432,10.19168,0,0,251.7684
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.08759,32.08759,0,0,0,32.08759,0,0,7.105427E-15,0,0,33.77641,32.08759,0,0,85.26955,242.0156,0,33.77641,-33.77641,303.5036,72.26261,0.1895432,35.29634,0,0,242.0156
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.60404,50.60404,0,0,0,50.60404,0,0,0,0,0,53.26741,50.60404,0,0,122.7989,208.2392,0,53.26741,-53.26741,247.3548,58.89388,0.1895432,55.66444,0,0,208.2392
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,47.98202,47.98202,0,0,0,47.98202,0,0,7.105427E-15,0,0,50.50739,47.98202,0,0,181.9849,154.9718,0,50.50739,-50.50739,194.1153,46.21785,0.1895432,52.78022,0,0,154.9718
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.41717,40.41717,0,0,0,40.41717,0,0,0,0,0,42.54439,40.41717,0,0,238.1042,104.4644,0,42.54439,-42.54439,149.2696,35.54031,0.1895432,44.45889,0,0,104.4644
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,67.0106,67.0106,81,0,22.761,67.0106,0,0,0,0,0,0,0,13.98941,13.28994,285.3758,61.92003,13.28994,0,13.28994,161.8775,38.5422,0.1895767,73.71165,0,81,61.92003
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,31.00246,31.00246,81,0,22.761,31.00246,0,0,0,0,0,0,0,49.99754,47.49767,272.0858,73.88097,47.49767,0,47.49767,206.9378,49.27081,0.1896962,34.1027,0,81,73.88097
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,65.85651,65.85651,81,0,22.761,65.85651,0,0,0,0,0,0,0,15.14349,14.38631,224.5882,116.6289,14.38631,0,14.38631,220.5858,52.52034,0.1897324,72.44216,0,81,116.6289
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,53.49424,53.49424,81,0,22.761,53.49424,1.812292,0,0,0,0.9694719,0,0,27.50576,26.13047,210.2019,129.5766,27.09994,0,27.09994,246.2951,58.64157,0.1897998,58.84367,0.7755775,81,130.546
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.102826,2.102826,74.41862,0,21.09591,2.102826,1187.97,0,0,0,24.98094,0,0,72.31579,68.7,183.1019,153.9665,93.68094,0,93.68094,335.1687,79.8019,0.1897395,2.313108,19.98475,81,178.9474
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,68.23335,68.23335,81,0,22.761,68.23335,68.29691,0,0,0,46.60127,0,0,12.76665,12.12832,89.42097,238.2794,58.72959,0,58.72959,390.8844,93.06754,0.1898547,75.05669,37.28102,81,284.8806
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,42.27551,42.27551,0,0,0,42.27551,172.7879,0,0,0,73.04697,44.50054,42.27551,0,0,30.69138,291.136,28.54643,0,28.54643,417.966,99.5155,0.1897271,46.50307,58.43758,0,364.183
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,11.89403,11.89403,0,0,0,11.89403,588.9524,55.38519,0,0,70.05017,12.52003,11.89403,0,0,2.144952,316.8278,2.144952,0,2.144952,420.0009,100,0.1897175,13.08343,56.04013,0,386.8779
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,77.95557,77.95557,20.25,0,7.39125,77.95557,120.4589,33.16171,0,0,93.90442,60.74271,57.70557,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,85.75113,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,114.8676,114.8676,46.16762,0,13.94841,114.8676,86.66679,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,126.3544,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,13.73628,13.73628,0,0,0,13.73628,692.0137,80.5977,0,0,95.05695,14.45924,13.73628,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,15.10991,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,32.63551,32.63551,0,0,0,32.63551,214.8543,35.76562,0,0,70.11879,34.35317,32.63551,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,35.89906,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,12.25817,12.25817,0,0,0,12.25817,412.6642,37.68176,0,0,50.58511,12.90334,12.25817,0,0,0,318.7582,0,0,0,420.0009,100,0.1897175,13.48399,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,23.9,23.9,0,0,0,23.9,100.6483,3.552714E-15,0,0,24.05495,25.1579,23.9,0,0,0,318.7582,0,1.10295,-1.10295,418.8382,99.72319,0.1897175,26.29,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,26.558,26.558,0,0,0,26.558,11.07643,0,3.552714E-15,0,2.941679,27.95579,26.558,0,0,1.2255,317.6553,0,25.01411,-25.01411,392.471,93.4453,0.1897175,29.2138,2.353343,0,320.597
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,155.6731,149.7,81,0,22.761,149.7,0,0,5.973139,21.54045,0,72.31579,68.7,0,0,29.01895,292.6412,0,72.31579,-72.31579,316.2435,75.29592,0.1897175,171.2404,0,81,292.6412
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.3698,220.3254,68.7,0,68.7,381.4181,90.81364,0.1897552,0,0,81,220.3254
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,32.92781,32.92781,0,0,0,32.92781,0,0,0,0,0,34.66085,32.92781,0,0,40.66983,282.1554,0,34.66085,-34.66085,344.8823,82.11467,0.1897552,36.22059,0,0,282.1554
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,58.1358,58.1358,0,0,0,58.1358,0,0,7.105427E-15,0,0,61.19558,58.1358,0,0,79.18188,247.4945,0,61.19558,-61.19558,280.3765,66.75617,0.1897552,63.94938,0,0,247.4945
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.49298,51.49298,0,0,0,51.49298,0,0,7.105427E-15,0,0,54.20314,51.49298,0,0,147.177,186.299,0,54.20314,-54.20314,223.2414,53.1526,0.1897552,56.64228,0,0,186.299
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,34.99289,34.99289,0,0,0,34.99289,0,0,7.105427E-15,0,0,36.83463,34.99289,0,0,207.4027,132.0958,0,36.83463,-36.83463,184.4143,43.90807,0.1897552,38.49218,0,0,132.0958
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.33,95.26118,0,0,0,184.4143,43.90807,0.1897552,0,0,0,95.26118
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,10.45473,10.45473,0,0,0,10.45473,0,0,0,0,0,11.00497,10.45473,0,0,248.33,95.26118,0,11.00497,-11.00497,172.814,41.14611,0.1897552,11.5002,0,0,95.26118
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,63.38097,63.38097,81,0,22.761,63.38097,0,0,0,0,0,0,0,17.61903,16.73808,260.5578,84.25621,16.73808,0,16.73808,188.6931,44.92685,0.189797,69.71906,0,81,84.25621
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.8197,99.32048,68.7,0,68.7,253.8677,60.44457,0.1898344,0,0,81,99.32048
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.1197,161.1505,68.7,0,68.7,319.0422,75.96229,0.1898718,0,0,81,161.1505
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,47.44996,47.44996,81,0,22.761,47.44996,4.536409,0,0,0,2.152524,0,0,33.55004,31.87254,106.4197,222.9805,34.02506,0,34.02506,351.3212,83.64774,0.1899548,52.19496,1.72202,81,225.133
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.42985,1.42985,0,0,0,1.42985,1305.487,0,0,0,18.6665,1.505105,1.42985,0,0,72.39465,253.603,17.16139,0,17.16139,367.602,87.5241,0.1898785,1.572835,14.9332,0,272.2695
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,55.23326,269.0483,41.07409,0,41.07409,406.5683,96.80177,0.1896962,0,32.85927,0,310.1224
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,33.79763,33.79763,0,0,0,33.79763,177.9144,10.39522,0,0,60.13085,35.57646,33.79763,0,0,14.15918,306.015,14.15918,0,14.15918,420.0009,100,0.1896335,37.1774,48.10468,0,366.1458
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,69.47455,0,0,69.47455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,0,55.57964,0,388.2328
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,26.76191,26.76191,0,0,0,26.76191,269.1432,43.85744,0,0,72.02788,28.17043,26.76191,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,29.4381,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.477224,2.477224,0,0,0,2.477224,3063.312,73.2775,0,0,75.88511,2.607605,2.477224,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,2.724947,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,94.58689,94.58689,31.45927,0,10.2272,94.58689,70.253,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,104.0456,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,82.41246,82.41246,36.07761,0,11.39563,82.41246,59.18222,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,90.65371,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,73.24189,73.24189,51.52143,0,15.30292,73.24189,31.21661,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1896335,80.56608,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,84.33247,84.33247,81,0,22.761,84.33247,3.241115,0,0,0,2.733313,3.507865,3.332472,0,0,0,318.7582,0,0.774552,-0.774552,419.1844,99.80561,0.1896335,92.76572,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8606134,317.9837,0,0,0,419.1844,99.80561,0.1896335,0,0,0,317.9837
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,12.94444,12.94444,0,0,0,12.94444,0,0,1.776357E-15,0,0,13.62573,12.94444,0,0,0.8606134,317.9837,0,13.62573,-13.62573,404.8216,96.3859,0.1896335,14.23889,0,0,317.9837
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.554306,3.554306,0,0,0,3.554306,0,0,4.440892E-16,0,0,3.741375,3.554306,0,0,16.00031,304.3579,0,3.741375,-3.741375,400.8779,95.44691,0.1896335,3.909737,0,0,304.3579
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,19.13021,19.13021,0,0,0,19.13021,0,0,3.552714E-15,0,0,20.13706,19.13021,0,0,20.15739,300.6166,0,20.13706,-20.13706,379.6515,90.39304,0.1896335,21.04323,0,0,300.6166
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.53191,280.4795,0,0,0,379.6515,90.39304,0.1896335,0,0,0,280.4795
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,7.863473,7.863473,0,0,0,7.863473,0,0,1.776357E-15,0,0,8.277341,7.863473,0,0,42.53191,280.4795,0,8.277341,-8.277341,370.9265,88.31564,0.1896335,8.649821,0,0,280.4795
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,26.12609,26.12609,0,0,0,26.12609,0,0,3.552714E-15,0,0,27.50115,26.12609,0,0,51.72895,272.2022,0,27.50115,-27.50115,341.9377,81.41357,0.1896335,28.7387,0,0,272.2022
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,30.78483,30.78483,0,0,0,30.78483,0,0,0,0,0,32.40509,30.78483,0,0,82.28577,244.701,0,32.40509,-32.40509,307.7797,73.28075,0.1896335,33.86332,0,0,244.701
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,29.12255,29.12255,0,0,0,29.12255,0,0,3.552714E-15,0,0,30.65531,29.12255,0,0,118.2914,212.2959,0,30.65531,-30.65531,275.4662,65.58706,0.1896335,32.03481,0,0,212.2959
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,16.90081,16.90081,0,0,0,16.90081,0,0,3.552714E-15,0,0,17.79032,16.90081,0,0,152.3529,181.6406,0,17.79032,-17.79032,256.7136,61.12215,0.1896335,18.59089,0,0,181.6406
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,74.63516,74.63516,81,0,22.761,74.63516,0,0,0,0,0,0,0,6.364834,6.046592,172.1199,163.8503,6.046592,0,6.046592,262.4499,62.48793,0.1896485,82.09869,0,81,163.8503
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,22.35964,22.35964,81,0,22.761,22.35964,4.244497,0,0,0,0.9490542,0,0,58.64036,55.70834,166.0733,169.2922,56.6574,0,56.6574,316.1998,75.28551,0.1897883,24.5956,0.7592434,81,170.2413
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,109.4159,220.2839,82.77855,0,82.77855,394.7304,93.98325,0.1897633,0,11.26284,81,234.3624
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,26.63737,294.7846,19.76112,0,19.76112,413.4774,98.44682,0.189676,0,15.8089,0,314.5457
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,36.72845,0,0,43.6047,0,0,0,0,6.876253,312.5696,6.876253,0,6.876253,420.0009,100,0.1896457,0,34.88376,0,356.1743
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,52.71061,52.71061,0,0,0,52.71061,138.5024,17.52062,0,0,73.00547,55.48485,52.71061,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,57.98167,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,60.52799,60.52799,0,0,0,60.52799,124.1841,11.45246,0,0,75.16613,63.71367,60.52799,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,66.58079,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,31.21523,31.21523,0,0,0,31.21523,220.9118,36.1,0,0,68.95814,32.85814,31.21523,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,34.33675,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,18.50069,18.50069,0,0,0,18.50069,281.533,32.61114,0,0,52.08554,19.47441,18.50069,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,20.35076,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,64.3159,64.3159,38.11153,0,11.91022,64.3159,42.8876,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1896457,70.7475,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,51.45343,51.45343,0,0,0,51.45343,17.41434,0,0,0,8.960279,54.16151,51.45343,0,0,0,318.7582,0,45.20123,-45.20123,372.3546,88.65567,0.1896457,56.59878,7.168223,0,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,59.79131,59.79131,0,0,0,59.79131,4.423507,0,1.421085E-14,0,2.644873,62.93822,59.79131,0,0,50.22359,273.557,0,60.29334,-60.29334,308.7998,73.52361,0.1896457,65.77044,2.115898,0,276.2019
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,93.22809,93.22809,81,0,22.761,93.22809,0,0,0,0,0,12.87167,12.22809,0,0,117.2162,213.2637,0,12.87167,-12.87167,295.2319,70.29316,0.1896457,102.5509,0,81,213.2637
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.5181,200.392,68.7,0,68.7,360.4064,85.81087,0.189683,0,0,81,200.392
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,117.2015,117.2015,81,0,22.761,117.2015,0,0,0,0,0,38.10685,36.2015,0,0,62.81805,262.222,0,38.10685,-38.10685,320.2383,76.24706,0.189683,128.9217,0,81,262.222
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,28.90921,28.90921,81,0,22.761,28.90921,0,0,0,0,0,0,0,52.09079,49.48625,105.159,224.1151,49.48625,0,49.48625,367.185,87.42484,0.189805,31.80013,0,81,224.1151
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,92.22536,92.22536,81,0,22.761,92.22536,0,0,0,0,0,11.81616,11.22535,0,0,55.67274,268.6528,0,11.81616,-11.81616,354.7297,84.45929,0.189805,101.4479,0,81,268.6528
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,16.93244,16.93244,0,0,0,16.93244,0,0,3.552714E-15,0,0,17.82362,16.93244,0,0,68.80181,256.8366,0,17.82362,-17.82362,335.942,79.98602,0.189805,18.62569,0,0,256.8366
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,32.42273,32.42273,0,0,0,32.42273,0,0,0,0,0,34.12919,32.42273,0,0,88.60583,239.013,0,34.12919,-34.12919,299.9666,71.42049,0.189805,35.66501,0,0,239.013
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,8.674799,8.674799,0,0,0,8.674799,0,0,0,0,0,9.131367,8.674799,0,0,126.5272,204.8838,0,9.131367,-9.131367,290.3413,69.12875,0.189805,9.542278,0,0,204.8838
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,38.37712,38.37712,0,0,0,38.37712,0,0,0,0,0,40.39697,38.37712,0,0,136.6731,195.7524,0,40.39697,-40.39697,247.7592,58.99016,0.189805,42.21484,0,0,195.7524
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.7300606,0.7300606,0,0,0,0.7300606,0,0,1.110223E-16,0,0,0.7684848,0.7300606,0,0,181.5587,155.3554,0,0.7684848,-0.7684848,246.9491,58.79729,0.189805,0.8030667,0,0,155.3554
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,71.8538,71.8538,81,0,22.761,71.8538,0,0,0,0,0,0,0,9.146201,8.68889,182.4125,154.587,8.68889,0,8.68889,255.1921,60.75991,0.1898264,79.03918,0,81,154.587
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,173.7236,162.407,71.53141,0,71.53141,323.0528,76.91718,0.1898509,0,2.265126,81,165.2384
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,66.4801,66.4801,81,0,22.761,66.4801,28.74054,0,0,0,19.10674,0,0,14.5199,13.79391,102.1922,226.7852,32.90064,0,32.90064,354.2651,84.34866,0.1899189,73.12811,15.28539,81,245.892
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,55.28588,55.28588,0,0,0,55.28588,85.43411,0,0,0,47.233,58.19566,55.28588,0,0,69.29158,256.3958,0,10.96266,-10.96266,342.7094,81.59731,0.1899189,60.81446,37.7864,0,303.6288
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,81.47232,245.4331,48.6801,0,48.6801,388.8914,92.59301,0.1897051,0,38.94408,0,294.1133
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,124.9376,124.9376,81,0,22.761,124.9376,47.61492,0,0,0,59.48896,46.25015,43.93764,0,0,32.79222,289.2452,13.23881,0,13.23881,401.4508,95.58334,0.1897288,137.4314,47.59117,81,348.7342
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,31.74654,31.74654,0,0,0,31.74654,175.4793,2.737792,0,0,55.70861,33.41741,31.74654,0,0,19.55341,301.1602,19.55341,0,19.55341,420.0009,100,0.1896431,34.92119,44.56689,0,356.8688
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,90.59794,0,0,90.59794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896431,0,72.47835,0,409.3562
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,17.48895,17.48895,0,0,0,17.48895,462.5356,62.48322,0,0,80.89265,18.40943,17.48895,0,0,0,318.7582,0,0,0,420.0009,100,0.1896431,19.23785,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896431,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,33.55238,33.55238,0,0,0,33.55238,214.9348,36.79743,0,0,72.11572,35.31829,33.55238,0,0,0,318.7582,0,0,0,420.0009,100,0.1896431,36.90762,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,37.97662,37.97662,0,0,0,37.97662,123.3038,6.851235,0,0,46.82663,39.97539,37.97662,0,0,0,318.7582,0,0,0,420.0009,100,0.1896431,41.77428,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,41.87015,41.87015,0,0,0,41.87015,40.17943,0,0,0,16.82319,44.07384,41.87015,0,0,0,318.7582,0,27.25065,-27.25065,391.2761,93.1608,0.1896431,46.05716,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,30.2785,291.5076,1.497064,0,1.497064,392.6964,93.49895,0.1896366,0,1.197652,0,293.0046
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,88.10369,88.10369,81,0,22.761,88.10369,0,0,0,0,0,7.477573,7.103695,0,0,28.78144,292.8549,0,7.477573,-7.477573,384.8143,91.62228,0.1896366,96.91406,0,81,292.8549
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,67.20728,67.20728,81,0,22.761,67.20728,0,0,0,0,0,0,0,13.79273,13.10309,37.08986,285.3773,13.10309,0,13.10309,397.245,94.58195,0.1896687,73.928,0,81,285.3773
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,50.35759,50.35759,0,0,0,50.35759,0,0,7.105427E-15,0,0,53.00799,50.35759,0,0,23.98676,297.1701,0,53.00799,-53.00799,341.3697,81.27833,0.1896687,55.39335,0,0,297.1701
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,60.43026,60.43026,0,0,0,60.43026,0,0,7.105427E-15,0,0,63.6108,60.43026,0,0,82.88454,244.1621,0,63.6108,-63.6108,274.318,65.31367,0.1896687,66.47329,0,0,244.1621
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.32177,57.32177,0,0,0,57.32177,0,0,7.105427E-15,0,0,60.33871,57.32177,0,0,153.5632,180.5513,0,60.33871,-60.33871,210.7154,50.17023,0.1896687,63.05395,0,0,180.5513
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,72.15605,72.15605,81,0,22.761,72.15605,0,0,0,0,0,0,0,8.843948,8.401752,220.6062,120.2126,8.401752,0,8.401752,218.686,52.06799,0.1896893,79.37166,0,81,120.2126
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,61.57924,61.57924,81,0,22.761,61.57924,0,0,0,0,0,0,0,19.42076,18.44972,212.2045,127.7742,18.44972,0,18.44972,236.189,56.23536,0.1897345,67.73717,0,81,127.7742
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,17.8595,17.8595,81,0,22.761,17.8595,0,0,0,0,0,0,0,63.1405,59.98347,193.7547,144.379,59.98347,0,59.98347,293.0943,69.78421,0.1898658,19.64545,0,81,144.379
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,24.18609,24.18609,81,0,22.761,24.18609,0,0,0,0,0,0,0,56.81391,53.97322,133.7713,198.3641,53.97322,0,53.97322,344.2978,81.97549,0.1899976,26.6047,0,81,198.3641
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,78.03292,78.03292,81,0,22.761,78.03292,0,0,0,0,0,0,0,2.967076,2.818722,79.79804,246.94,2.818722,0,2.818722,346.9718,82.61217,0.1900045,85.83622,0,81,246.94
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,39.75164,39.75164,0,0,0,39.75164,0,0,0,0,0,41.84383,39.75164,0,0,76.97932,249.4768,0,41.84383,-41.84383,302.8646,72.11047,0.1900045,43.7268,0,0,249.4768
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,48.58948,48.58948,0,0,0,48.58948,3.017513,0,7.105427E-15,0,1.466194,51.14682,48.58948,0,0,123.4725,207.633,0,49.68063,-49.68063,250.4966,59.64193,0.1900045,53.44843,1.172955,0,209.0992
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,19.51029,19.51029,0,0,0,19.51029,126.3312,0,0,0,24.64759,20.53715,19.51029,0,0,178.6732,157.9524,4.110443,0,4.110443,254.3961,60.57038,0.1899865,21.46132,19.71808,0,182.6
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,9.229026,9.229026,0,0,0,9.229026,528.1169,0,0,0,48.74005,9.714765,9.229026,0,0,174.5627,161.6518,39.02528,0,39.02528,291.4187,69.38528,0.189816,10.15193,38.99204,0,210.3918
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,74.38502,74.38502,81,0,22.761,74.38502,90.50546,0,0,0,67.3225,0,0,6.614985,6.284235,135.5374,196.7745,73.60674,0,73.60674,361.2482,86.01131,0.1898873,81.82352,53.858,81,264.097
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,70.08235,70.08235,54.34306,0,16.01679,70.08235,112.0088,0,0,0,78.49837,16.56768,15.73929,0,0,61.9307,263.0206,61.9307,0,61.9307,420.0009,100,0.1898374,77.09058,62.7987,81,341.519
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2862186,0.2862186,0,0,0,0.2862186,37245.41,106.302,0,0,106.6033,0.3012827,0.2862186,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,0.3148405,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,54.72044,54.72044,0,0,0,54.72044,181.9891,41.98478,0,0,99.58524,57.60046,54.72044,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,60.19248,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,9.301094,9.301094,0,0,0,9.301094,504.5959,37.14232,0,0,46.93295,9.790626,9.301094,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,10.2312,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,74.81388,74.81388,53.54713,0,15.81543,74.81388,29.92231,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1898374,82.29527,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.290813,4.290813,0,0,0,4.290813,71.05392,0,8.881784E-16,0,3.048791,4.516645,4.290813,0,0,0,318.7582,0,1.467855,-1.467855,418.4536,99.63161,0.1898374,4.719894,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.63095,317.2904,0,0,0,418.4536,99.63161,0.1898374,0,0,0,317.2904
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,41.31918,41.31918,0,0,0,41.31918,0,0,0,0,0,43.49388,41.31918,0,0,1.63095,317.2904,0,43.49388,-43.49388,372.607,88.71577,0.1898374,45.4511,0,0,317.2904
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,51.04921,51.04921,0,0,0,51.04921,0,0,7.105427E-15,0,0,53.73601,51.04921,0,0,49.95748,273.7965,0,53.73601,-53.73601,315.9643,75.22944,0.1898374,56.15413,0,0,273.7965
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,41.03077,41.03077,0,0,0,41.03077,0,0,0,0,0,43.19028,41.03077,0,0,109.6642,220.0605,0,43.19028,-43.19028,270.4377,64.38981,0.1898374,45.13385,0,0,220.0605
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,33.68021,33.68021,0,0,0,33.68021,0,0,7.105427E-15,0,0,35.45285,33.68021,0,0,157.6534,176.8702,0,35.45285,-35.45285,233.0671,55.49207,0.1898374,37.04823,0,0,176.8702
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,34.43943,34.43943,0,0,0,34.43943,0,0,0,0,0,36.25204,34.43943,0,0,197.0454,141.4173,0,36.25204,-36.25204,194.8541,46.39375,0.1898374,37.88338,0,0,141.4173
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,39.03872,39.03872,0,0,0,39.03872,0,0,7.105427E-15,0,0,41.09338,39.03872,0,0,237.3255,105.1653,0,41.09338,-41.09338,151.5379,36.08038,0.1898374,42.94259,0,0,105.1653
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,39.29537,39.29537,0,0,0,39.29537,0,0,0,0,0,41.36354,39.29537,0,0,282.9848,64.07193,0,41.36354,-41.36354,107.9369,25.69921,0.1898374,43.2249,0,0,64.07193
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,5.067516,5.067516,0,0,0,5.067516,0,0,8.881784E-16,0,0,5.334228,5.067516,0,0,328.9443,22.70838,0,5.334228,-5.334228,102.3141,24.36046,0.1898374,5.574268,0,0,22.70838
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.8712,17.37416,0,0,0,102.3141,24.36046,0.1898374,0,0,0,17.37416
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.8712,17.37416,0,0,0,102.3141,24.36046,0.1898374,0,0,0,17.37416
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,36.86028,36.86028,81,0,22.761,36.86028,7.182518,0,0,0,2.647496,0,0,44.13972,41.93274,334.8712,17.37416,44.58023,0,44.58023,144.6067,34.43009,0.189944,40.54631,2.117997,81,20.02165
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,41.54433,41.54433,81,0,22.761,41.54433,62.85133,0,0,0,26.11116,0,0,39.45567,37.48289,290.291,57.49636,63.59405,0,63.59405,204.9373,48.79449,0.1900582,45.69876,20.88893,81,83.60753
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,63.221,63.221,81,0,22.761,63.221,63.61836,0,0,0,40.22016,0,0,17.779,16.89005,226.6969,114.731,57.11021,0,57.11021,259.1168,61.69435,0.1901698,69.5431,32.17613,81,154.9512
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,100.3024,100.3024,81,0,22.761,100.3024,64.83092,0,0,0,65.02699,20.31835,19.30243,0,0,169.5867,166.1302,44.70864,0,44.70864,301.5311,71.79298,0.1902482,110.3327,52.02159,81,231.1572
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,75.96416,75.96416,81,0,22.761,75.96416,103.3548,0,0,0,78.51263,0,0,5.035837,4.784045,124.8781,206.368,83.29668,0,83.29668,380.5533,90.60774,0.1902762,83.56058,62.81011,81,284.8806
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,34.61267,0,0,76.19404,0,0,0,0,41.58137,281.335,41.58137,0,41.58137,420.0009,100,0.1900962,0,60.95523,0,357.529
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,78.75217,78.75217,20.25,0,7.39125,78.75217,102.485,19.12796,0,0,80.70918,61.58123,58.50216,0,0,0,318.7582,0,0,0,420.0009,100,0.1900962,86.62738,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.724715,2.724715,0,0,0,2.724715,3016.915,79.33424,0,0,82.20236,2.868122,2.724715,0,0,0,318.7582,0,0,0,420.0009,100,0.1900962,2.997187,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,60.86253,60.86253,0,0,0,60.86253,135.4517,18.3735,0,0,82.43932,64.06582,60.86253,0,0,0,318.7582,0,0,0,420.0009,100,0.1900962,66.94878,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,8.450569,8.450569,0,0,0,8.450569,776.3211,56.70821,0,0,65.60355,8.895335,8.450569,0,0,0,318.7582,0,0,0,420.0009,100,0.1900962,9.295626,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,36.00097,36.00097,0,0,0,36.00097,84.07489,0,0,0,30.26777,37.89575,36.00097,0,0,0,318.7582,0,7.627981,-7.627981,411.9602,98.08558,0.1900962,39.60106,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,61.46268,61.46268,0,0,0,61.46268,26.26699,0,0,0,16.1444,64.69756,61.46268,0,0,8.475534,311.1302,0,48.55316,-48.55316,360.7807,85.9,0.1900962,67.60895,12.91552,0,327.2746
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,39.93611,39.93611,0,0,0,39.93611,7.322711,0,7.105427E-15,0,2.924406,42.03801,39.93611,0,0,62.42349,262.5771,0,39.11361,-39.11361,319.5514,76.0835,0.1900962,43.92972,2.339525,0,265.5015
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,38.30382,38.30382,0,0,0,38.30382,0,0,7.105427E-15,0,0,40.31981,38.30382,0,0,105.8831,223.4635,0,40.31981,-40.31981,277.0505,65.96429,0.1900962,42.1342,0,0,223.4635
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.6828,183.1437,0,0,0,277.0505,65.96429,0.1900962,0,0,0,183.1437
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,39.89978,39.89978,0,0,0,39.89978,0,0,0,0,0,41.99977,39.89978,0,0,150.6828,183.1437,0,41.99977,-41.99977,232.7789,55.42344,0.1900962,43.88976,0,0,183.1437
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,14.78237,14.78237,0,0,0,14.78237,0,0,1.776357E-15,0,0,15.56039,14.78237,0,0,197.3493,141.1439,0,15.56039,-15.56039,216.3768,51.51818,0.1900962,16.26061,0,0,141.1439
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,34.07346,34.07346,0,0,0,34.07346,0,0,7.105427E-15,0,0,35.8668,34.07346,0,0,214.6386,125.5835,0,35.8668,-35.8668,178.5699,42.51655,0.1900962,37.48081,0,0,125.5835
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.4906,89.7167,0,0,0,178.5699,42.51655,0.1900962,0,0,0,89.7167
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,39.90917,39.90917,0,0,0,39.90917,0,0,0,0,0,42.00965,39.90917,0,0,254.4906,89.7167,0,42.00965,-42.00965,134.2878,31.97322,0.1900962,43.90009,0,0,89.7167
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.168,47.70704,0,0,0,134.2878,31.97322,0.1900962,0,0,0,47.70704
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.168,47.70704,0,0,0,134.2878,31.97322,0.1900962,0,0,0,47.70704
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,90.24267,90.24267,81,0,22.761,90.24267,0,0,0,0,0,9.729124,9.242668,0,0,301.168,47.70704,0,9.729124,-9.729124,124.0324,29.53147,0.1900962,99.26694,0,81,47.70704
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,311.9781,37.97792,68.7,0,68.7,189.207,45.04918,0.1901321,0,0,81,37.97792
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,13.15703,13.15703,81,0,22.761,13.15703,10.68368,1.421085E-14,0,0,1.405655,0,0,67.84297,64.45082,243.2781,99.80791,65.85648,0,65.85648,251.6839,59.92461,0.1902354,14.47274,1.124524,81,101.2136
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,37.95041,37.95041,81,0,22.761,37.95041,38.46274,0,0,0,14.59677,0,0,43.04959,40.89711,177.4216,159.0788,55.49388,0,55.49388,304.33,72.45938,0.1903587,41.74545,11.67741,81,173.6755
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,109.1106,109.1106,81,0,22.761,109.1106,35.04659,0,0,0,38.23955,29.59011,28.11061,0,0,121.9278,209.0232,8.649436,0,8.649436,312.5356,74.41309,0.1903737,120.0217,30.59164,81,247.2628
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,54.43658,54.43658,81,0,22.761,54.43658,62.53626,0,0,0,34.0426,0,0,26.56342,25.23525,113.2783,216.8077,59.27785,0,59.27785,368.7715,87.80256,0.190493,59.88023,27.23408,81,250.8503
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,10.25127,10.25127,0,0,0,10.25127,601.0399,0,0,0,61.61421,10.79081,10.25127,0,0,54.00048,270.1578,50.8234,0,50.8234,416.9868,99.28237,0.1902743,11.2764,49.29137,0,331.772
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,73.6469,0,0,76.82397,0,0,0,0,3.177077,315.8989,3.177077,0,3.177077,420.0009,100,0.1902606,0,61.45918,0,392.7228
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902606,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902606,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,56.78221,56.78221,0,0,0,56.78221,91.67633,0,0,0,52.05585,59.77074,56.78221,0,0,0,318.7582,0,7.714899,-7.714899,411.8686,98.06376,0.1902606,62.46043,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,19.94921,19.94921,0,0,0,19.94921,238.7042,18.04833,0,0,47.61961,20.99917,19.94921,0,0,8.572109,311.0433,8.572109,0,8.572109,420.0009,100,0.1902238,21.94413,38.09569,0,358.6629
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,74.83913,74.83913,51.88742,0,15.39552,74.83913,32.28217,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1902238,82.32305,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,66.60793,66.60793,48.89053,0,14.63731,66.60793,27.99951,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1902238,73.26872,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,20.62636,20.62636,0,0,0,20.62636,13.77552,0,0,0,2.841387,21.71195,20.62636,0,0,0,318.7582,0,18.87057,-18.87057,400.1095,95.26398,0.1902238,22.68899,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96729,299.8877,0,0,0,400.1095,95.26398,0.1902238,0,0,0,299.8877
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,38.2994,38.2994,0,0,0,38.2994,0,0,0,0,0,40.31516,38.2994,0,0,20.96729,299.8877,0,40.31516,-40.31516,357.6136,85.14593,0.1902238,42.12933,0,0,299.8877
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.76191,259.5725,0,0,0,357.6136,85.14593,0.1902238,0,0,0,259.5725
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,24.77248,24.77248,0,0,0,24.77248,0,0,0,0,0,26.07629,24.77248,0,0,65.76191,259.5725,0,26.07629,-26.07629,330.1268,78.60146,0.1902238,27.24972,0,0,259.5725
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.73557,233.4962,0,0,0,330.1268,78.60146,0.1902238,0,0,0,233.4962
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.73557,233.4962,0,0,0,330.1268,78.60146,0.1902238,0,0,0,233.4962
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.68344,39.68344,0,0,0,39.68344,0,0,0,0,0,41.77204,39.68344,0,0,94.73557,233.4962,0,41.77204,-41.77204,286.0952,68.11777,0.1902238,43.65178,0,0,233.4962
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,94.63792,94.63792,81,0,22.761,94.63792,0,0,0,0,0,14.35571,13.63792,0,0,141.1489,191.7242,0,14.35571,-14.35571,270.963,64.51486,0.1902238,104.1017,0,81,191.7242
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,35.49923,35.49923,81,0,22.761,35.49923,0,0,0,0,0,0,0,45.50077,43.22573,157.0997,177.3685,43.22573,0,43.22573,311.9705,74.27853,0.1903268,39.04916,0,81,177.3685
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.874,216.2716,68.7,0,68.7,377.145,89.79626,0.190362,0,0,81,216.2716
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,5.267335,5.267335,0,0,0,5.267335,0,0,0,0,0,5.544563,5.267335,0,0,45.174,278.1016,0,5.544563,-5.544563,371.3005,88.40472,0.190362,5.794068,0,0,278.1016
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,46.25117,46.25117,0,0,0,46.25117,4.097982,0,7.105427E-15,0,1.895365,48.68544,46.25117,0,0,51.33463,272.5571,0,46.79007,-46.79007,321.9795,76.66163,0.190362,50.87628,1.516292,0,274.4524
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,103.3236,225.767,21.99731,0,21.99731,342.848,81.6303,0.1902677,0,17.59785,0,247.7643
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,68.19849,68.19849,81,0,22.761,68.19849,63.80652,0,0,0,43.51508,0,0,12.80151,12.16143,81.32629,245.5646,55.67652,0,55.67652,395.6673,94.20632,0.1903717,75.01834,34.81207,81,289.0797
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,106.6421,106.6421,67.25488,0,19.28349,106.6421,62.9301,0,0,0,67.10995,41.46019,39.38718,0,0,25.64977,295.6734,25.64977,0,25.64977,420.0009,100,0.1904159,117.3063,53.68797,81,362.7834
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,86.59123,0,0,86.59123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,0,69.27299,0,405.3495
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,33.03187,33.03187,0,0,0,33.03187,296.397,63.13508,0,0,97.90547,34.77039,33.03187,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,36.33506,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,24.57344,24.57344,0,0,0,24.57344,453.8734,85.66551,0,0,111.5323,25.86678,24.57344,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,27.03078,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,95.28732,95.28732,26.58731,0,8.99459,95.28732,116.0156,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,104.816,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,25.41213,25.41213,0,0,0,25.41213,371.5511,67.66943,0,0,94.41903,26.74961,25.41213,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,27.95334,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904159,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,44.35881,44.35881,0,0,0,44.35881,102.9998,0,7.105427E-15,0,45.68947,46.69349,44.35881,0,0,0,318.7582,0,1.004019,-1.004019,418.9425,99.74802,0.1904159,48.7947,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,22.79975,22.79975,0,0,0,22.79975,96.30447,0,0,0,21.95718,23.99974,22.79975,0,0,1.115576,317.7542,0,2.042559,-2.042559,416.7895,99.23539,0.1904159,25.07973,17.56574,0,339.7114
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,3.385087,315.7116,2.181927,0,2.181927,418.8594,99.72823,0.1904066,0,1.745542,0,317.8936
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,44.71788,44.71788,0,0,0,44.71788,0,0,7.105427E-15,0,0,47.07146,44.71788,0,0,1.20316,317.6754,0,47.07146,-47.07146,369.2418,87.91453,0.1904066,49.18967,0,0,317.6754
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,62.73685,62.73685,81,0,22.761,62.73685,0,0,0,0,0,0,0,18.26315,17.34999,53.50478,270.6039,17.34999,0,17.34999,385.7014,91.83348,0.1904477,69.01053,0,81,270.6039
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.15479,286.2189,0,0,0,385.7014,91.83348,0.1904477,0,0,0,286.2189
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,30.45466,30.45466,0,0,0,30.45466,0,0,7.105427E-15,0,0,32.05753,30.45466,0,0,36.15479,286.2189,0,32.05753,-32.05753,351.9098,83.78788,0.1904477,33.50012,0,0,286.2189
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.77426,254.1614,0,0,0,351.9098,83.78788,0.1904477,0,0,0,254.1614
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.434169,2.434169,0,0,0,2.434169,0,0,0,0,0,2.562283,2.434169,0,0,71.77426,254.1614,0,2.562283,-2.562283,349.2089,83.14481,0.1904477,2.677586,0,0,254.1614
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,19.37016,19.37016,0,0,0,19.37016,0,0,3.552714E-15,0,0,20.38964,19.37016,0,0,74.62125,251.5991,0,20.38964,-20.38964,327.7163,78.02754,0.1904477,21.30717,0,0,251.5991
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,60.27195,60.27195,0,0,0,60.27195,0,0,7.105427E-15,0,0,63.44416,60.27195,0,0,97.2764,231.2095,0,63.44416,-63.44416,260.8403,62.10472,0.1904477,66.29914,0,0,231.2095
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,53.03856,53.03856,0,0,0,53.03856,0,0,7.105427E-15,0,0,55.83006,53.03856,0,0,167.7699,167.7653,0,55.83006,-55.83006,201.9903,48.09283,0.1904477,58.34241,0,0,167.7653
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.8033,111.9352,0,0,0,201.9903,48.09283,0.1904477,0,0,0,111.9352
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,21.62283,21.62283,0,0,0,21.62283,0,0,3.552714E-15,0,0,22.76087,21.62283,0,0,229.8033,111.9352,0,22.76087,-22.76087,177.9982,42.38044,0.1904477,23.78511,0,0,111.9352
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,47.30497,47.30497,0,0,0,47.30497,5.946556,0,0,0,2.813016,49.7947,47.30497,0,0,255.0932,89.17438,0,46.98169,-46.98169,128.4752,30.58927,0.1904477,52.03547,2.250413,0,91.9874
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,58.49952,58.49952,81,0,22.761,58.49952,29.86016,0,0,0,17.46805,0,0,22.50048,21.37545,307.295,42.19269,38.84351,0,38.84351,165.3254,39.3631,0.1905284,64.34947,13.97444,81,59.66074
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,268.4515,77.15185,89.89614,0,89.89614,250.6083,59.66853,0.1904725,0,16.95691,81,98.34799
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,34.56086,34.56086,81,0,22.761,34.56086,141.4324,0,0,0,48.88027,0,0,46.43914,44.11718,178.5554,158.0584,92.99745,0,92.99745,338.8335,80.67447,0.1904583,38.01695,39.10422,81,206.9386
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,15.9866,15.9866,0,0,0,15.9866,499.727,0,0,0,79.88937,16.828,15.9866,0,0,85.55794,241.7561,63.06136,0,63.06136,398.6587,94.91855,0.1901902,17.58526,63.91149,0,321.6454
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.868002,5.868002,0,0,0,5.868002,860.2219,21.80442,0,0,50.47784,6.176844,5.868002,0,0,22.49658,298.5113,22.49658,0,22.49658,420.0009,100,0.1900948,6.454802,40.38227,0,348.9891
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,66.39256,66.39256,20.25,0,7.39125,66.39256,79.7273,4.361884,0,0,52.93299,48.57111,46.14256,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,73.03181,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,68.35081,68.35081,20.25,0,7.39125,68.35081,114.2693,27.47158,0,0,78.10401,50.63243,48.10081,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,75.18589,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,59.81235,59.81235,0,0,0,59.81235,116.3368,6.623397,0,0,69.58376,62.96037,59.81235,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,65.79358,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,41.62329,41.62329,0,0,0,41.62329,131.0792,10.74549,0,0,54.55948,43.814,41.62329,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,45.78563,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900948,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,38.90205,38.90205,0,0,0,38.90205,8.119522,0,7.105427E-15,0,3.15866,40.94952,38.90205,0,0,0,318.7582,0,37.79086,-37.79086,380.1658,90.51548,0.1900948,42.79225,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,50.04483,50.04483,0,0,0,50.04483,0,0,7.105427E-15,0,0,52.67877,50.04483,0,0,41.98985,280.9674,0,52.67877,-52.67877,324.6375,77.29448,0.1900948,55.04932,0,0,280.9674
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,25.80703,25.80703,0,0,0,25.80703,0,0,0,0,0,27.1653,25.80703,0,0,100.5218,228.2886,0,27.1653,-27.1653,296.0027,70.4767,0.1900948,28.38774,0,0,228.2886
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,73.86825,73.86825,81,0,22.761,73.86825,0,0,0,0,0,0,0,7.131749,6.775162,130.7055,201.1233,6.775162,0,6.775162,302.4302,72.00705,0.1901108,81.25507,0,81,201.1233
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,52.88343,52.88343,81,0,22.761,52.88343,0,0,0,0,0,0,0,28.11657,26.71074,123.9303,207.2209,26.71074,0,26.71074,327.7703,78.04038,0.1901738,58.17177,0,81,207.2209
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,9.573618,9.573618,81,0,22.761,9.573618,0,0,0,0,0,0,0,71.42638,67.85506,97.21957,231.2606,67.85506,0,67.85506,392.1432,93.36725,0.1902667,10.53098,0,81,231.2606
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36451,292.3302,0,0,0,392.1432,93.36725,0.1902667,0,0,0,292.3302
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36451,292.3302,0,0,0,392.1432,93.36725,0.1902667,0,0,0,292.3302
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,36.55491,36.55491,0,0,0,36.55491,0,0,0,0,0,38.47886,36.55491,0,0,29.36451,292.3302,0,38.47886,-38.47886,351.5829,83.71006,0.1902667,40.2104,0,0,292.3302
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.1188,253.8513,0,0,0,351.5829,83.71006,0.1902667,0,0,0,253.8513
